Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,41.60743,41.60743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.56237,243.5521,0,0,0,340.7266,81.12522,0.102089,0,0,0,243.5521
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,40.07632,40.07632,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,83.56237,243.5521,0,37.16169,-37.16169,301.5547,71.79861,0.102089,38.83397,0,0,243.5521
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,38.49909,38.49909,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,124.8531,206.3904,0,13.01714,-13.01714,287.8335,68.53165,0.102089,13.60291,0,0,206.3904
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,36.99565,36.99565,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,139.3166,193.3733,0,29.87685,-29.87685,256.3405,61.03334,0.102089,31.22131,0,0,193.3733
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,35.79659,35.79659,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,172.5131,163.4964,0,33.09462,-33.09462,221.4557,52.72745,0.102089,34.58388,0,0,163.4964
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,34.60675,34.60675,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,209.2849,130.4018,0,27.82124,-27.82124,192.1296,45.74504,0.102089,29.0732,0,0,130.4018
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,33.56449,33.56449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240.1974,102.5806,0,0,0,192.1296,45.74504,0.102089,0,0,0,102.5806
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,32.68825,32.68825,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,240.1974,102.5806,0,34.58177,-34.58177,155.6772,37.06592,0.102089,36.13795,0,0,102.5806
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,13.67952,35.56799,31.729,36.75923,36.75923,0,0,0,36.75923,37.21384,0,0,0,13.67952,38.69393,36.75923,0,0,278.6216,67.99878,0,25.01441,-25.01441,129.3097,30.78796,0.102089,40.43515,10.94362,0,81.6783
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,30.79402,42.54305,33.51837,0,0,0,0,0,0,0,0,0,0,30.79402,0,0,0,0,306.4154,42.98437,30.79402,0,30.79402,158.5234,37.7436,0.101888,0,24.63521,0,73.77839
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,55.49768,55.60901,37.89956,24.75861,24.75861,0,-1,0,24.75861,224.1551,0,0,0,55.49768,26.06169,24.75861,0,0,275.6214,70.69898,29.43599,0,29.43599,186.4489,44.3925,0.1016965,27.23447,44.39815,0,126.1967
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,75.2863,68.83524,42.49289,0,0,0,-1,0,0,0,0,0,0,75.2863,0,0,0,0,246.1854,97.19138,75.2863,0,75.2863,257.8717,61.39791,0.1012102,0,60.22904,0,172.4777
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,77.74471,74.86536,46.43134,0,0,0,-1,0,0,0,0,0,0,77.74471,0,0,0,0,170.8991,164.9491,77.74471,0,77.74471,331.6268,78.95861,0.1007128,0,62.19577,0,242.6938
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,64.25096,73.01237,49.83483,0,0,0,-1,0,0,0,0,0,0,64.25096,0,0,0,0,93.15437,234.9193,64.25096,0,64.25096,392.5807,93.4714,0.1003054,0,51.40077,0,299.1703
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,61.66153,75.75675,53.05384,25.71545,25.71545,0,-1,0,25.71545,239.7839,5.68922,0,0,61.66153,27.0689,25.71545,0,0,28.90341,292.7451,28.90341,0,28.90341,420.0009,100,0.1001232,28.287,49.32922,0,354.4067
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,60.55087,77.7303,55.10147,62.15739,62.15739,0,-1,0,62.15739,97.41541,0,0,0,60.55087,65.42883,62.15739,0,0,0,318.7582,0,4.87796,-4.87796,414.859,98.77576,0.1001232,68.37312,48.44069,0,379.3091
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,59.44403,78.2317,55.93159,0,0,0,-1,0,0,0,54.02407,0,0,59.44403,0,0,0,0,5.419956,313.8803,5.419956,0,5.419956,420.0009,100,0.1000891,0,47.55523,0,373.3243
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,41.28377,71.48809,56.76171,0,0,0,-1,0,0,0,41.28377,0,0,41.28377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1000891,0,33.02702,0,360.042
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,17.48098,61.85459,56.03305,19.13786,19.13786,0,-1,0,19.13786,91.34239,0,0,0,17.48098,20.14511,19.13786,0,0,0,318.7582,0,2.664136,-2.664136,417.1926,99.33137,0.1000891,21.05164,13.98478,0,336.2392
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,4.700835,55.09289,53.59803,10.55952,10.55952,0,-1,0,10.55952,44.51749,0,0,0,4.700835,11.11529,10.55952,0,0,2.960151,316.0941,0,6.414454,-6.414454,410.4312,97.72151,0.1000891,11.61548,3.760668,0,320.7949
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,51.10768,51.10768,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,10.08732,309.6796,0,49.00482,-49.00482,358.7755,85.42258,0.1000891,51.21004,0,0,309.6796
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,48.71878,48.71878,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,64.53712,260.6748,0,42.37075,-42.37075,314.1129,74.78863,0.1000891,44.27744,0,0,260.6748
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,46.35755,46.35755,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,111.6157,218.3041,0,23.87445,-23.87445,288.947,68.79676,0.1000891,24.9488,0,0,218.3041
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,43.89486,43.89486,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,138.1429,194.4296,0,8.733425,-8.733425,279.7411,66.6049,0.1000891,9.126429,0,0,194.4296
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,41.89335,41.89335,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,147.8467,185.6962,0,39.87104,-39.87104,237.7134,56.59831,0.1000891,41.66524,0,0,185.6962
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,40.33458,40.33458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.1479,145.8251,0,0,0,237.7134,56.59831,0.1000891,0,0,0,145.8251
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,38.78502,38.78502,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,192.1479,145.8251,0,51.96994,-51.96994,182.9322,43.55521,0.1000891,54.30859,0,0,145.8251
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,37.25391,37.25391,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,249.8922,93.8552,0,21.60918,-21.60918,160.1542,38.13187,0.1000891,22.5816,0,0,93.8552
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,36.05485,36.05485,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,273.9025,72.24602,0,10.50338,-10.50338,149.0826,35.49579,0.1000891,10.97604,0,0,72.24602
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,34.89268,34.89268,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,285.5729,61.74263,0,11.13041,-11.13041,137.3501,32.70235,0.1000891,11.63128,0,0,61.74263
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,33.85042,33.85042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.94,50.61223,0,0,0,137.3501,32.70235,0.1000891,0,0,0,50.61223
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,32.94651,32.94651,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,297.94,50.61223,0,28.26491,-28.26491,107.5563,25.60859,0.1000891,29.53683,0,0,50.61223
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,18.79284,37.34682,32.01493,0,0,0,0,0,0,0,0,0,0,18.79284,0,0,0,0,329.3455,22.34732,18.79284,0,18.79284,125.3848,29.85345,0.09997109,0,15.03427,0,41.14015
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,41.91319,46.42266,33.83197,36.72281,36.72281,0,0,0,36.72281,114.1339,0,0,0,41.91319,38.65559,36.72281,0,0,310.5526,39.26087,3.257604,0,3.257604,128.4752,30.58927,0.09995065,40.39509,33.53055,0,81.17406
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,59.33461,57.37415,38.21316,21.13021,21.13021,0,-1,0,21.13021,280.8046,0,0,0,59.33461,22.24232,21.13021,0,0,307.295,42.19271,37.09228,0,37.09228,163.664,38.96754,0.09971862,23.24323,47.46769,0,101.5273
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,61.12938,63.34962,42.77881,9.022799,9.022799,0,-1,0,9.022799,677.4991,0,0,0,61.12938,9.497683,9.022799,0,0,270.2027,75.57577,51.6317,0,51.6317,212.6461,50.62994,0.09939741,9.925078,48.90351,0,136.7052
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,69.3538,71.44955,46.71727,0,0,0,-1,0,0,0,0,0,0,69.3538,0,0,0,0,218.571,122.0443,69.3538,0,69.3538,278.4409,66.29533,0.09896919,0,55.48304,0,191.3981
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,61.53777,72.18446,50.12076,23.89514,23.89514,0,-1,0,23.89514,257.5325,0,0,0,61.53777,25.15278,23.89514,0,0,149.2172,184.4627,36.38498,0,36.38498,312.9588,74.51384,0.09874601,26.28466,49.23021,0,246.0005
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,54.73417,73.08578,53.33055,0,0,0,-1,0,0,0,0,0,0,54.73417,0,0,0,0,112.8323,217.2092,54.73417,0,54.73417,364.8842,86.87701,0.09841216,0,43.78733,0,271.9434
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,66.78426,80.94043,55.35973,27.44081,27.44081,0,-1,0,27.44081,243.3757,0,0,0,66.78426,28.88506,27.44081,0,0,58.09808,266.4699,37.8992,0,37.8992,400.8385,95.43755,0.09818232,30.18489,53.42741,0,333.2542
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,45.90171,72.76395,56.23597,0,0,0,-1,0,0,0,25.70283,0,0,45.90171,0,0,0,0,20.19889,300.5792,20.19889,0,20.19889,420.0009,100,0.09806027,0,36.72137,0,346.481
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,44.35083,73.08249,57.07531,38.94154,38.94154,0,-1,0,38.94154,113.8908,3.35974,0,0,44.35083,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.09806027,42.83569,35.48067,0,363.1091
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,21.15884,63.47303,56.34665,63.03308,63.03308,0,-1,0,63.03308,33.56784,0,0,0.6363861,21.15884,66.35061,63.03308,0,0,0,318.7582,0,45.19176,-45.19176,372.3645,88.65804,0.09806027,69.33639,16.92708,0,339.9171
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,2.844274,54.75874,53.85629,21.64252,21.64252,0,-1,0,21.64252,13.14207,0,0,0,2.844274,22.7816,21.64252,0,0,50.21307,273.5665,0,19.93732,-19.93732,351.3488,83.6543,0.09806027,23.80677,2.275419,0,276.4107
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,51.39361,51.39361,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,72.36565,253.6291,0,5.976753,-5.976753,345.0487,82.15429,0.09806027,6.245707,0,0,253.6291
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,49.00471,49.00471,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,79.00648,247.6524,0,21.79551,-21.79551,322.0742,76.68418,0.09806027,22.77631,0,0,247.6524
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,46.61581,46.61581,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,103.2237,225.8569,0,21.59475,-21.59475,299.3113,71.26447,0.09806027,22.56652,0,0,225.8569
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,44.18079,44.18079,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,127.2179,204.2621,0,28.9798,-28.9798,268.7639,63.99129,0.09806027,30.2839,0,0,204.2621
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,42.15162,42.15162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4177,175.2823,0,0,0,268.7639,63.99129,0.09806027,0,0,0,175.2823
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,40.62051,40.62051,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,159.4177,175.2823,0,15.24516,-15.24516,252.6941,60.16515,0.09806027,15.93119,0,0,175.2823
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,39.07095,39.07095,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,176.3568,160.0372,0,22.14462,-22.14462,229.3517,54.60743,0.09806027,23.14113,0,0,160.0372
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,37.53984,37.53984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.9619,137.8925,0,0,0,229.3517,54.60743,0.09806027,0,0,0,137.8925
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,36.34078,36.34078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.9619,137.8925,0,0,0,229.3517,54.60743,0.09806027,0,0,0,137.8925
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,35.17861,35.17861,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,200.9619,137.8925,0,22.93998,-22.93998,205.1708,48.85009,0.09806027,23.97227,0,0,137.8925
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,34.13635,34.13635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.4507,114.9526,0,0,0,205.1708,48.85009,0.09806027,0,0,0,114.9526
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,33.23244,33.23244,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,226.4507,114.9526,0,27.68463,-27.68463,175.9886,41.90197,0.09806027,28.93044,0,0,114.9526
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,16.92622,37.06722,32.27319,4.064929,4.064929,0,0,0,4.064929,416.3964,0,0,0,16.92622,4.278872,4.064929,0,0,257.2115,87.26793,12.64734,0,12.64734,187.987,44.75871,0.09798399,4.471421,13.54097,0,104.1941
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,34.40401,44.30453,34.10868,45.96897,45.96897,0,0,0,45.96897,74.84181,0,0,0,34.40401,48.38839,45.96897,0,0,244.5641,98.65054,0,13.98438,-13.98438,173.2461,41.249,0.09798399,50.56586,27.52321,0,133.0546
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,49.19756,54.03329,38.49909,30.27058,30.27058,0,-1,0,30.27058,162.526,0,0,0,49.19756,31.86377,30.27058,0,0,260.1023,84.66616,17.33379,0,17.33379,189.6904,45.16429,0.09787965,33.29764,39.35804,0,133.8637
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,68.13679,66.54476,43.09241,19.91041,19.91041,0,-1,0,19.91041,342.217,0,0,0,68.13679,20.95832,19.91041,0,0,242.7685,100.2666,47.17847,0,47.17847,234.4478,55.8208,0.09759678,21.90145,54.50943,0,168.4034
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,82.93722,78.1172,47.03087,27.46932,27.46932,0,-1,0,27.46932,301.9268,0,0,0,82.93722,28.91507,27.46932,0,0,195.59,142.7272,54.02215,0,54.02215,285.6978,68.02313,0.09727488,30.21625,66.34978,0,225.6644
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,68.19104,75.49139,50.43436,0,0,0,-1,0,0,0,0,0,0,68.19104,0,0,0,0,141.5679,191.3471,68.19104,0,68.19104,350.3894,83.42589,0.09687156,0,54.55283,0,259.5381
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,70.98465,80.80531,53.64415,42.31205,42.31205,0,-1,0,42.31205,167.7646,0,0,0,70.98465,44.539,42.31205,0,0,73.37685,252.7191,26.44565,0,26.44565,375.478,89.39935,0.09671605,46.54325,56.78772,0,323.7037
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,74.86521,85.36301,55.67333,0,0,0,-1,0,0,0,27.93401,0,0,74.86521,0,0,0,0,46.9312,276.5201,46.9312,0,46.9312,420.0009,100,0.0964413,0,59.89217,0,351.3853
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,51.76032,75.58202,56.54957,32.21818,32.21818,0,-1,0,32.21818,160.6556,17.84645,0,0,51.76032,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.0964413,35.44,41.40826,0,370.5186
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,33.51342,69.08057,57.33357,29.9187,29.9187,0,-1,0,29.9187,112.0149,2.02004,0,0,33.51342,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.0964413,32.91058,26.81073,0,352.2716
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,23.24495,64.49005,56.60491,51.27442,51.27442,0,-1,0,51.27442,45.33439,0,7.105427E-15,0,23.24495,53.97308,51.27442,0,0,0,318.7582,0,30.72813,-30.72813,387.6105,92.28804,0.0964413,56.40186,18.59596,0,342.0032
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,5.713436,55.98851,54.16068,6.276815,6.276815,0,-1,0,6.276815,91.02444,0,8.881784E-16,0,5.713436,6.607173,6.276815,0,0,34.14236,288.0301,0,0.893738,-0.893738,386.6685,92.06374,0.0964413,6.904496,4.570748,0,293.7435
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,51.69799,51.69799,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,35.13541,287.1364,0,72.31579,-72.31579,310.4409,73.91436,0.0964413,78.32562,0,0,287.1364
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,49.31831,49.31831,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,115.4863,214.8206,0,56.11621,-56.11621,251.2892,59.83065,0.0964413,58.64144,0,0,214.8206
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,46.92941,46.92941,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,177.8376,158.7044,0,38.37803,-38.37803,210.8353,50.19877,0.0964413,40.10503,0,0,158.7044
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,44.46672,44.46672,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,220.4799,120.3263,0,21.81521,-21.81521,187.84,44.72372,0.0964413,22.79689,0,0,120.3263
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,42.46521,42.46521,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,244.719,98.51112,0,46.30581,-46.30581,139.0294,33.10217,0.0964413,48.38957,0,0,98.51112
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,40.9341,40.9341,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,296.1699,52.20532,0,16.55871,-16.55871,121.575,28.94637,0.0964413,17.30385,0,0,52.20532
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,39.35688,39.35688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.5685,35.64661,0,0,0,121.575,28.94637,0.0964413,0,0,0,35.64661
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,37.82577,37.82577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.5685,35.64661,0,0,0,121.575,28.94637,0.0964413,0,0,0,35.64661
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,36.62671,36.62671,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,314.5685,35.64661,0,18.07973,-18.07973,102.5173,24.40883,0.0964413,18.89332,0,0,35.64661
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,35.46454,35.46454,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,334.657,17.56688,0,6.40588,-6.40588,95.76489,22.80112,0.0964413,6.694145,0,0,17.56688
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,34.42228,34.42228,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,341.7747,11.16099,0,3.288061,-3.288061,92.29897,21.9759,0.0964413,25.71102,0,81,11.16099
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,33.51837,33.51837,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,345.4281,7.872933,65.08266,0,65.08266,154.0418,36.67655,0.09709252,13.74112,0,81,7.872933
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,10.62384,35.55885,32.57757,20.23413,20.23413,81,0,22.761,20.23413,52.50456,0,0,0,10.62384,0,0,60.76587,57.72758,280.3454,66.44733,68.35142,0,68.35142,218.8857,52.11553,0.09771948,22.25754,8.499074,81,77.07117
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,32.95722,44.15224,34.39461,0,0,72.31579,0,20.56389,0,0,0,0,0,32.95722,0,0,72.31579,68.7,211.994,127.9636,101.6572,0,101.6572,315.3262,75.07751,0.09800012,0,26.36578,81,160.9208
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,36.84518,50.14202,38.80347,0,0,0,-1,0,0,0,0,0,0,36.84518,0,0,0,0,110.3368,219.4551,36.84518,0,36.84518,350.2806,83.39997,0.09778509,0,29.47614,0,256.3003
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,50.48384,59.99411,43.39679,0.4038438,0.4038438,0,-1,0,0.4038438,12500.83,0,0,0,50.48384,0.4250987,0.4038438,0,0,73.49162,252.6158,50.05874,0,50.05874,397.7704,94.70706,0.09749445,0.4442282,40.38707,0,303.0996
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,41.20811,60.98519,47.34447,5.122343,5.122343,0,-1,0,5.122343,804.4778,12.3833,0,0,41.20811,5.39194,5.122343,0,0,23.43288,297.6686,23.43288,0,23.43288,420.0009,100,0.097359,5.634578,32.96649,0,338.8767
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,71.92298,77.58859,50.73874,64.18416,64.18416,0,-1,0,64.18416,112.0572,4.360705,0,1.902575,71.92298,67.56227,64.18416,0,0,0,318.7582,0,0,0,420.0009,100,0.097359,70.60258,57.53838,0,390.6812
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,68.66983,80.088,53.95775,0,0,0,-1,0,0,0,68.66983,0,0,68.66983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.097359,0,54.93586,0,387.428
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,74.00649,85.31581,55.97771,20.70954,20.70954,0,-1,0,20.70954,357.3546,52.20697,0,0,74.00649,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.097359,22.7805,59.2052,0,392.7647
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,66.41631,82.57307,56.80783,0,0,0,-1,0,0,0,66.41631,0,0,66.41631,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.097359,0,53.13305,0,385.1745
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,31.71181,68.67483,57.59183,49.77631,49.77631,0,-1,0,49.77631,63.70864,0,0,0,31.71181,52.39612,49.77631,0,0,0,318.7582,0,20.68431,-20.68431,398.1977,94.80878,0.097359,54.75394,25.36945,0,350.47
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,14.69418,61.7532,56.86317,21.54257,21.54257,0,-1,0,21.54257,68.20998,0,0,0,14.69418,22.67639,21.54257,0,0,22.98256,298.0739,0,7.982207,-7.982207,389.7837,92.80545,0.097359,23.69683,11.75535,0,312.7681
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.404427,55.83577,54.42815,0,0,0,-1,0,0,0,0,0,0,4.404427,0,0,0,0,31.85168,290.0917,4.404427,0,4.404427,393.9621,93.80031,0.09733358,0,3.523542,0,294.4961
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,51.98392,51.98392,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,27.44725,294.0557,0,46.76273,-46.76273,344.6698,82.06409,0.09733358,48.86705,0,0,294.0557
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,49.59502,49.59502,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,79.40585,247.293,0,33.30869,-33.30869,309.5594,73.70447,0.09733358,34.80758,0,0,247.293
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,47.21534,47.21534,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,116.4155,213.9843,0,51.80721,-51.80721,254.9498,60.70221,0.09733358,54.13853,0,0,213.9843
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,44.75265,44.75265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.9791,162.1771,0,0,0,254.9498,60.70221,0.09733358,0,0,0,162.1771
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,42.75114,42.75114,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,173.9791,162.1771,0,28.58907,-28.58907,224.8143,53.5271,0.09733358,29.87557,0,0,162.1771
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,41.22004,41.22004,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,205.7447,133.588,0,2.806756,-2.806756,221.8557,52.82268,0.09733358,2.93306,0,0,133.588
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,39.63359,39.63359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.8633,130.7812,0,0,0,221.8557,52.82268,0.09733358,0,0,0,130.7812
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,38.1117,38.1117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.8633,130.7812,0,0,0,221.8557,52.82268,0.09733358,0,0,0,130.7812
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,36.91264,36.91264,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,208.8633,130.7812,0,13.76699,-13.76699,207.344,49.36752,0.09733358,14.3865,0,0,130.7812
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,35.75047,35.75047,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,224.16,117.0143,0,50.33158,-50.33158,154.2899,36.73561,0.09733358,52.5965,0,0,117.0143
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,34.70821,34.70821,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,280.084,66.68267,0,12.8208,-12.8208,140.7756,33.51793,0.09733358,13.39773,0,0,66.68267
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,33.83197,33.83197,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,294.3293,53.86187,0,27.07689,-27.07689,112.234,26.72233,0.09733358,28.29535,0,0,53.86187
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,16.61508,37.58443,32.8635,28.05221,28.05221,81,0,22.761,28.05221,59.22915,0,0,0,16.61508,0,0,52.94779,50.3004,324.4147,26.78498,66.91549,0,66.91549,175.7156,41.83697,0.09795732,30.85743,13.29207,81,43.40006
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,45.06956,48.3928,34.68054,31.03915,31.03915,81,0,22.761,31.03915,145.2023,0,0,0,45.06956,0,0,49.96085,47.46281,257.4992,87.00891,92.53237,0,92.53237,263.4995,62.73786,0.09842787,34.14306,36.05565,81,132.0785
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,62.77978,59.68543,39.0894,37.23483,37.23483,0,-1,0,37.23483,168.605,0,0,0,62.77978,39.19456,37.23483,0,0,164.9669,170.2881,23.58522,0,23.58522,285.8745,68.06521,0.09829174,40.95832,50.22382,0,233.0678
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,76.81857,70.98386,43.68272,30.39581,30.39581,0,-1,0,30.39581,252.7275,0,0,0,76.81857,31.99559,30.39581,0,0,141.3816,191.5147,44.82298,0,44.82298,328.3972,78.18967,0.09803407,33.43539,61.45486,0,268.3333
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,83.33105,79.09962,47.6304,45.23574,45.23574,0,-1,0,45.23574,184.2151,0,0,0,83.33105,47.61657,45.23574,0,0,96.55865,231.8554,35.71449,0,35.71449,362.279,86.25673,0.09782972,49.75932,66.66484,0,315.1865
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,88.94383,86.66751,51.02467,7.633071,7.633071,0,-1,0,7.633071,1165.243,20.06485,0,0,88.94383,8.034811,7.633071,0,0,60.84417,263.9985,60.84417,0,60.84417,420.0009,100,0.09748355,8.396378,71.15507,0,352.9423
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,75.39112,83.72984,54.21601,0,0,0,-1,0,0,0,75.39112,0,0,75.39112,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09748355,0,60.3129,0,394.1494
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,68.61132,82.92655,56.23597,0,0,0,-1,0,0,0,68.61132,0,0,68.61132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09748355,0,54.88906,0,387.3695
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,60.41058,80.0573,57.07531,6.29834,6.29834,0,-1,0,6.29834,959.1508,53.78074,0,0,60.41058,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.09748355,6.928174,48.32846,0,379.1688
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,51.43098,76.95855,57.85009,24.25107,24.25107,0,-1,0,24.25107,212.0772,25.90354,0,0,51.43098,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.09748355,26.67618,41.14479,0,370.1892
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,28.16231,66.83483,57.12143,42.45942,42.45942,0,-1,0,42.45942,66.32759,0,0,0,28.16231,44.69412,42.45942,0,0,0,318.7582,0,16.53181,-16.53181,402.5748,95.85094,0.09748355,46.70536,22.52985,0,346.9205
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,7.122144,56.98024,54.68641,32.12306,32.12306,0,-1,0,32.12306,22.17144,0,0,0,7.122144,33.81375,32.12306,0,0,18.36868,302.2264,0,26.6916,-26.6916,374.4394,89.15205,0.09748355,35.33537,5.697716,0,309.3486
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,52.26984,52.26984,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,48.02602,275.5348,0,18.61033,-18.61033,354.8224,84.48135,0.09748355,19.4478,0,0,275.5348
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,49.8625,49.8625,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,68.70416,256.9245,0,68.43935,-68.43935,282.6809,67.30485,0.09748355,71.51913,0,0,256.9245
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,47.50127,47.50127,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,144.7479,188.4851,0,19.65472,-19.65472,261.963,62.37202,0.09748355,20.53919,0,0,188.4851
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,45.05703,45.05703,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,166.5865,168.8304,0,6.138096,-6.138096,255.4929,60.83152,0.09748355,6.41431,0,0,168.8304
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,43.03708,43.03708,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,173.4066,162.6923,0,22.11847,-22.11847,232.178,55.28036,0.09748355,23.1138,0,0,162.6923
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,41.50597,41.50597,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,197.9827,140.5738,0,32.77163,-32.77163,197.6337,47.05554,0.09748355,34.24636,0,0,140.5738
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,39.91951,39.91951,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,234.3956,107.8022,0,42.54488,-42.54488,152.7874,36.37788,0.09748355,44.4594,0,0,107.8022
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,38.36996,38.36996,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,281.6677,65.25732,0,21.41435,-21.41435,130.2147,31.00344,0.09748355,22.37799,0,0,65.25732
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,37.19857,37.19857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.4614,43.84297,0,0,0,130.2147,31.00344,0.09748355,0,0,0,43.84297
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,36.00873,36.00873,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,305.4614,43.84297,0,29.35664,-29.35664,99.2701,23.63569,0.09748355,30.67769,0,0,43.84297
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,34.99414,34.99414,37.33261,37.33261,23.5706,0,8.231362,37.33261,0,0,0,0,0,14.48633,13.76201,0,0,338.0799,14.48633,0,14.48633,-14.48633,84.00017,20,0.09748355,41.06588,0,81,14.48633
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,34.09023,34.09023,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09794343,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,16.33717,37.79751,33.14943,0,0,72.31579,0,20.56389,0,0,0,0,0,16.33717,0,0,72.31579,68.7,285.4758,61.83,85.03717,0,85.03717,229.8481,54.72562,0.09830701,0,13.06974,81,78.16718
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,23.44173,41.80454,34.96647,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44173,0,0,72.31579,68.7,200.4386,138.3634,92.14172,0,92.14172,317.2614,75.53827,0.09862684,0,18.75338,81,161.8052
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,56.05504,57.52325,39.403,58.57639,58.57639,0,-1,0,58.57639,95.69562,0,0,0,56.05504,61.65936,58.57639,0,0,108.2969,221.291,0,5.604318,-5.604318,311.3539,74.13174,0.09862684,64.43403,44.84403,0,277.346
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,59.5313,64.14093,43.99632,0,0,0,-1,0,0,0,0,0,0,59.5313,0,0,0,0,114.5239,215.6867,59.5313,0,59.5313,367.8303,87.57846,0.09829133,0,47.62504,0,275.218
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,63.82589,70.54599,47.93478,17.04552,17.04552,0,-1,0,17.04552,374.4439,0,0,0,63.82589,17.94265,17.04552,0,0,54.99263,269.2649,45.88325,0,45.88325,411.3589,97.94241,0.0980343,18.75007,51.06071,0,333.0908
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,55.73719,71.1748,51.33827,35.24242,35.24242,0,-1,0,35.24242,158.1537,9.530533,0,0,55.73719,37.09728,35.24242,0,0,9.109379,310.5598,9.109379,0,9.109379,420.0009,100,0.09798343,38.76665,44.58975,0,366.297
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,68.51708,80.73165,54.52961,18.69645,18.69645,0,-1,0,18.69645,366.471,48.83661,0,0,68.51708,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.09798343,20.5661,54.81366,0,387.2753
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,64.69372,81.42236,56.54957,25.37568,25.37568,0,-1,0,25.37568,254.9438,37.98248,0,0,64.69372,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.09798343,27.91324,51.75497,0,383.4519
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,59.72231,80.10888,57.37969,0,0,0,-1,0,0,0,59.72231,0,0,59.72231,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09798343,0,47.77784,0,378.4805
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,40.77554,72.79377,58.10835,21.38463,21.38463,0,-1,0,21.38463,190.6768,18.2654,0,0,40.77554,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.09798343,23.5231,32.62043,0,359.5338
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,30.36172,67.93446,57.37969,64.53387,64.53387,0,-1,0,64.53387,47.04773,0,0,2.287257,30.36172,67.93039,64.53387,0,0,0,318.7582,0,37.56867,-37.56867,380.4,90.57124,0.09798343,70.98726,24.28937,0,349.1199
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,8.46673,57.74101,55.00002,7.980343,7.980343,0,-1,0,7.980343,106.0948,0,0,0,8.46673,8.400361,7.980343,0,0,41.74297,281.1895,0.06636875,0,0.06636875,380.463,90.58624,0.09798305,8.778378,6.773384,0,289.6563
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,52.55577,52.55577,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,41.6766,281.2493,0,53.14578,-53.14578,324.4424,77.24803,0.09798305,55.53735,0,0,281.2493
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,50.16688,50.16688,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,100.7275,228.1035,0,2.536224,-2.536224,321.769,76.6115,0.09798305,2.650354,0,0,228.1035
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,47.80565,47.80565,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,103.5455,225.5673,0,31.65159,-31.65159,288.4052,68.66778,0.09798305,33.07591,0,0,225.5673
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,45.37063,45.37063,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,138.7139,193.9157,0,36.50505,-36.50505,249.9256,59.50597,0.09798305,38.14777,0,0,193.9157
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,43.35067,43.35067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2751,157.4106,0,0,0,249.9256,59.50597,0.09798305,0,0,0,157.4106
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,41.81956,41.81956,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,179.2751,157.4106,0,21.05199,-21.05199,227.7348,54.22247,0.09798305,21.99933,0,0,157.4106
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,40.20544,40.20544,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,202.6662,136.3586,0,9.16713,-9.16713,218.0718,51.92175,0.09798305,9.579651,0,0,136.3586
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,38.67434,38.67434,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,212.8519,127.1915,0,29.03239,-29.03239,187.469,44.63538,0.09798305,30.33885,0,0,127.1915
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,37.51217,37.51217,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,245.1101,98.15913,0,3.74846,-3.74846,183.5177,43.69461,0.09798305,3.917141,0,0,98.15913
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,36.32233,36.32233,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,249.2751,94.41067,0,30.62653,-30.62653,151.2345,36.00815,0.09798305,32.00473,0,0,94.41067
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,35.30774,35.30774,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,283.3045,63.78413,0,42.65162,-42.65162,106.2758,25.30371,0.09798305,44.57095,0,0,63.78413
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,34.42228,34.42228,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,330.6953,21.13251,0,8.698646,-8.698646,97.10661,23.12057,0.09798305,9.090085,0,0,21.13251
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.34077,36.3795,33.46303,2.152988,2.152988,0,0,0,2.152988,480.2986,0,0,0,10.34077,2.266303,2.152988,0,0,340.3604,12.43386,8.074467,0,8.074467,104.7667,24.94441,0.09793801,2.368287,8.272616,0,22.77463
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,15.99699,39.89088,35.28007,43.22212,43.22212,20.25,0,7.39125,43.22212,37.01111,0,0,0,15.99699,24.18118,22.97212,0,0,332.2859,19.70088,0,8.184193,-8.184193,96.13982,22.89039,0.09793801,47.54433,12.79759,81,35.69787
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,28.6302,48.4293,39.71659,0,0,0,-1,0,0,0,0,0,0,28.6302,0,0,0,0,341.3795,11.51669,28.6302,0,28.6302,123.3008,29.35728,0.09777862,0,22.90416,0,40.1469
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,50.20786,60.92254,44.30992,0,0,0,-1,0,0,0,0,0,0,50.20786,0,0,0,0,312.7493,37.28387,50.20786,0,50.20786,170.9322,40.69806,0.09750035,0,40.16629,0,87.49173
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,38.2024,60.91575,48.27605,22.53132,22.53132,0,-1,0,22.53132,169.5525,0,0,0,38.2024,23.71718,22.53132,0,0,262.5414,82.47095,14.48523,0,14.48523,184.6741,43.96993,0.09742036,24.78445,30.56192,0,120.6733
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,40.47257,65.44637,51.6242,25.17956,25.17956,0,-1,0,25.17956,160.7358,0,0,0,40.47257,26.5048,25.17956,0,0,248.0562,95.50765,13.96777,0,13.96777,197.9251,47.12492,0.09734336,27.69751,32.37806,0,135.9802
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,38.2397,68.09681,54.78787,50.66779,50.66779,0,-1,0,50.66779,75.47143,0,0,0,38.2397,53.33452,50.66779,0,0,234.0884,108.0786,0,15.09481,-15.09481,182.0137,43.33652,0.09734336,55.73457,30.59176,0,146.3184
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,51.08619,75.59409,56.80783,0,0,0,-1,0,0,0,0,0,0,51.08619,0,0,0,0,250.8604,92.98383,51.08619,0,51.08619,230.4783,54.87569,0.09706274,0,40.86895,0,144.07
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,39.25523,71.6582,57.63795,30.55989,30.55989,0,-1,0,30.55989,128.4534,0,0,0,39.25523,32.16831,30.55989,0,0,199.7742,138.9614,7.086919,0,7.086919,237.2016,56.47646,0.09702394,33.61588,31.40418,0,178.2166
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,19.61154,65.10344,58.42195,32.5966,32.5966,0,-1,0,32.5966,60.16438,0,0,0,19.61154,34.31221,32.5966,0,0,192.6873,145.3396,0,14.70067,-14.70067,221.7057,52.78697,0.09702394,35.85626,15.68923,0,164.9512
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,12.00038,61.62805,57.63795,43.11954,43.11954,0,-1,0,43.11954,27.8305,0,7.105427E-15,0,12.00038,45.389,43.11954,0,0,209.0214,130.639,0,33.38861,-33.38861,186.511,44.4073,0.09702394,47.4315,9.600307,0,142.6393
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.264444,56.95348,55.25827,46.9255,46.9255,0,-1,0,46.9255,11.21873,0,0,0,5.264444,49.39526,46.9255,0,0,246.1199,97.25035,0,44.13082,-44.13082,139.9931,33.33162,0.09702394,51.61805,4.211555,0,102.5148
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,52.86937,52.86937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.1541,53.11953,0,0,0,139.9931,33.33162,0.09702394,0,0,0,53.11953
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,50.48048,50.48048,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,295.1541,53.11953,0,18.99571,-18.99571,119.9698,28.56419,0.09702394,19.85052,0,0,53.11953
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,48.11925,48.11925,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,316.2604,34.12382,0,26.57929,-26.57929,91.9528,21.89348,0.09702394,27.77536,0,0,34.12382
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,45.65656,45.65656,30.67355,7.167299,0,-1,0,7.167299,0,0,23.50625,26.57361,0,7.544526,7.167299,0,0,345.793,7.544526,0,7.544526,-7.544526,84.00017,20,0.09702394,33.74091,0,0,7.544526
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,43.65505,43.65505,19.28255,0,0,-1,0,0,0,0,19.28255,21.21081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09702394,21.21081,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,42.13316,42.13316,3.07949,0,0,-1,0,0,0,0,3.07949,3.387439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09702394,3.387439,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,40.51905,40.51905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09702394,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,38.98794,38.98794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09702394,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,37.82577,37.82577,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09702394,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,36.62671,36.62671,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09702394,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,35.62134,35.62134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09702394,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,34.73588,34.73588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09702394,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.099694,35.79956,33.8043,31.7406,31.7406,81,0,22.761,31.7406,22.36786,0,0,0,7.099694,0,0,49.2594,46.79643,354.1758,0,53.89612,0,53.89612,135.1305,32.17387,0.0976152,34.91466,5.679755,81,7.099694
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,16.06649,40.26294,35.62134,9.435065,9.435065,81,0,22.761,9.435065,170.2848,0,0,0,16.06649,0,0,71.56493,67.98669,300.2797,48.50651,84.05318,0,84.05318,214.8704,51.15951,0.09811181,10.37857,12.85319,81,64.573
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,47.10292,55.03021,40.05787,10.43379,10.43379,0,-1,0,10.43379,451.4458,0,0,0,47.10292,10.98294,10.43379,0,0,216.2265,124.1544,36.11998,0,36.11998,249.1368,59.31816,0.09791386,11.47717,37.68234,0,171.2573
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,54.44802,62.90789,44.64197,25.70495,25.70495,0,-1,0,25.70495,211.8192,0,0,0,54.44802,27.05784,25.70495,0,0,180.1065,156.6624,27.39018,0,27.39018,275.1214,65.50497,0.09776428,28.27544,43.55842,0,211.1104
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,69.03626,73.60245,48.58965,10.78636,10.78636,0,-1,0,10.78636,640.0332,0,0,0,69.03626,11.35406,10.78636,0,0,152.7163,181.3135,57.6822,0,57.6822,329.8435,78.53402,0.09745078,11.86499,55.22901,0,250.3498
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,70.47096,78.43383,51.95625,16.63502,16.63502,0,-1,0,16.63502,423.6302,0,0,0,70.47096,17.51055,16.63502,0,0,95.03414,233.2275,52.96041,0,52.96041,380.0862,90.49653,0.09716471,18.29852,56.37677,0,303.6985
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,71.44245,82.88416,55.10147,0,0,0,-1,0,0,0,29.36872,0,0,71.44245,0,0,0,0,42.07373,280.8919,42.07373,0,42.07373,420.0009,100,0.09693863,0,57.15396,0,352.3343
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,68.3695,83.92842,57.12143,26.5654,26.5654,0,-1,0,26.5654,257.363,40.40592,0,0,68.3695,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.09693863,29.22194,54.6956,0,387.1277
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,55.01026,78.65515,57.95155,5.182188,5.182188,0,-1,0,5.182188,1061.526,49.55532,0,0,55.01026,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.09693863,5.700407,44.00821,0,373.7685
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,39.53798,72.93475,58.68021,49.6623,49.6623,0,-1,0,49.6623,79.61368,0,0,0,39.53798,52.2761,49.6623,0,0,0,318.7582,0,12.73812,-12.73812,406.5737,96.80306,0.09693863,54.62852,31.63038,0,358.2962
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,24.50719,66.37672,57.95155,25.11086,25.11086,0,-1,0,25.11086,97.59602,3.552714E-15,0,0,24.50719,26.43248,25.11086,0,0,14.15347,306.0201,0,1.925286,-1.925286,404.5443,96.31987,0.09693863,27.62194,19.60575,0,330.5273
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.381758,57.29971,55.56265,28.41893,28.41893,0,-1,0,28.41893,18.93723,0,3.552714E-15,0,5.381758,29.91466,28.41893,0,0,16.29267,304.0948,0,24.5329,-24.5329,378.6843,90.16275,0.09693863,31.26082,4.305407,0,309.4766
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,53.18298,53.18298,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,43.55145,279.5619,0,59.1298,-59.1298,316.356,75.32272,0.09693863,61.79064,0,0,279.5619
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,50.79408,50.79408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.2512,220.4321,0,0,0,316.356,75.32272,0.09693863,0,0,0,220.4321
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,48.43285,48.43285,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,109.2512,220.4321,0,50.0167,-50.0167,263.6338,62.76982,0.09693863,52.26746,0,0,220.4321
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,45.99783,45.99783,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,164.8253,170.4154,0,11.04998,-11.04998,251.9861,59.99657,0.09693863,11.54722,0,0,170.4154
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,43.96865,43.96865,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,177.1031,159.3654,0,26.03633,-26.03633,224.5414,53.46213,0.09693863,27.20797,0,0,159.3654
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,42.43754,42.43754,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,206.0323,133.3291,0,15.45112,-15.45112,208.2545,49.5843,0.09693863,16.14642,0,0,133.3291
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,40.83265,40.83265,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,223.2003,117.878,0,21.14042,-21.14042,185.9705,44.27861,0.09693863,22.09174,0,0,117.878
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,39.30154,39.30154,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,246.6896,96.73758,0,15.87203,-15.87203,169.2399,40.29514,0.09693863,16.58627,0,0,96.73758
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,38.13015,38.13015,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,264.3252,80.86555,0,50.31022,-50.31022,116.2083,27.66859,0.09693863,52.57418,0,0,80.86555
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,36.94031,36.94031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.2254,30.55532,0,0,0,116.2083,27.66859,0.09693863,0,0,0,30.55532
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,35.95339,35.95339,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,320.2254,30.55532,0,20.70815,-20.70815,94.38,22.47138,0.09693863,21.64001,0,0,30.55532
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,35.06793,35.06793,11.8969,11.8969,81,0,22.761,11.8969,0,1.421085E-14,0,0,0,0,0,69.1031,65.64795,343.2345,9.847176,65.64795,0,65.64795,156.6591,37.29971,0.09752896,13.08659,0,81,9.847176
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,7.875743,36.35729,34.13635,3.509478,3.509478,75.82526,0,21.45179,3.509478,224.4135,0,0,0,7.875743,0,0,72.31579,68.7,277.5865,68.93033,76.57574,0,76.57574,229.3052,54.59638,0.09797639,3.860425,6.300595,81,76.80607
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,17.51777,41.01032,35.92572,50.66037,50.66037,81,0,22.761,50.66037,34.57885,-3.552714E-15,0,0,17.51777,0,0,30.33964,28.82265,201.0108,137.8485,46.34042,0,46.34042,273.2676,65.06359,0.09845074,55.7264,14.01422,81,155.3663
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,41.58866,53.47263,40.38992,41.19913,41.19913,0,-1,0,41.19913,100.9455,0,0,0,41.58866,43.36751,41.19913,0,0,154.6704,179.5549,0,1.778845,-1.778845,271.3925,64.61715,0.09845074,45.31905,33.27093,0,221.1435
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,50.50145,61.79425,44.98324,18.05057,18.05057,0,-1,0,18.05057,279.7776,0,0,0,50.50145,19.0006,18.05057,0,0,156.6469,177.776,31.50085,0,31.50085,301.2769,71.73245,0.09828129,19.85563,40.40116,0,228.2775
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,28.72041,58.23226,48.90325,0,0,0,-1,0,0,0,0,0,0,28.72041,0,0,0,0,125.146,206.1268,28.72041,0,28.72041,328.5235,78.21972,0.09812731,0,22.97633,0,234.8472
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,44.08845,67.52373,52.24218,9.885468,9.885468,0,-1,0,9.885468,445.9925,0,0,0,44.08845,10.40576,9.885468,0,0,96.42562,231.9752,33.68269,0,33.68269,360.4777,85.82784,0.09794734,10.87401,35.27076,0,276.0636
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,33.43554,66.9473,55.40585,45.79872,45.79872,0,-1,0,45.79872,73.00541,0,0,0,33.43554,48.20918,45.79872,0,0,62.74293,262.2896,0,14.77364,-14.77364,344.9049,82.12005,0.09794734,50.37859,26.74844,0,295.7251
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,18.24238,63.58391,57.43503,0,0,0,-1,0,0,0,0,0,0,18.24238,0,0,0,0,79.15808,247.516,18.24238,0,18.24238,362.2111,86.24057,0.09785014,0,14.5939,0,265.7583
