Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,14.18461,62.97047,58.20981,27.17082,27.17082,0,-1,0,27.17082,52.20533,0,0,0,14.18461,28.60086,27.17082,0,0,60.9157,263.9341,0,14.41625,-14.41625,347.0151,82.62247,0.09785014,29.8879,11.34769,0,278.1187
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,10.89794,62.64304,58.99381,0,0,0,-1,0,0,0,0,0,0,10.89794,0,0,0,0,76.93375,249.5179,10.89794,0,10.89794,357.3538,85.08406,0.09779217,0,8.718354,0,260.4158
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.442792,59.33658,58.20981,28.89868,28.89868,0,-1,0,28.89868,11.91332,0,3.552714E-15,0,3.442792,30.41966,28.89868,0,0,66.0358,259.326,0,26.97687,-26.97687,328.9177,78.31357,0.09779217,31.78855,2.754234,0,262.7688
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,2.816099,56.72633,55.82091,0,0,0,-1,0,0,0,0,0,0,2.816099,0,0,0,0,96.01011,232.3491,2.816099,0,2.816099,331.5892,78.94966,0.0977772,0,2.252879,0,235.1652
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,53.48735,53.48735,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,93.19401,234.8836,0,40.71895,-40.71895,288.6677,68.73027,0.0977772,42.5513,0,0,234.8836
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,51.08001,51.08001,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,138.4373,194.1647,0,11.09528,-11.09528,276.9723,65.94564,0.0977772,11.59457,0,0,194.1647
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,48.74645,48.74645,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,150.7654,183.0694,0,11.05518,-11.05518,265.3191,63.17108,0.0977772,11.55266,0,0,183.0694
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,46.28376,46.28376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.0489,172.0142,0,0,0,265.3191,63.17108,0.0977772,0,0,0,172.0142
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,44.28225,44.28225,37.02245,37.02245,0,-1,0,37.02245,0,0,0,0,0,38.971,37.02245,0,0,163.0489,172.0142,0,38.971,-38.971,224.24,53.39037,0.0977772,40.72469,0,0,172.0142
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,42.75114,42.75114,13.04019,13.04019,0,-1,0,13.04019,0,0,1.776357E-15,0,0,13.72651,13.04019,0,0,206.35,133.0432,0,13.72651,-13.72651,209.771,49.94538,0.0977772,14.34421,0,0,133.0432
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,41.14624,41.14624,59.88105,59.88105,0,-1,0,59.88105,0,0,7.105427E-15,0,0,63.03268,59.88105,0,0,221.6017,119.3167,0,63.03268,-63.03268,143.3287,34.12582,0.0977772,65.86915,0,0,119.3167
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,39.61514,39.61514,15.36957,15.36957,0,-1,0,15.36957,0,0,1.776357E-15,0,0,16.17849,15.36957,0,0,291.638,56.28402,0,16.17849,-16.17849,126.2751,30.06544,0.0977772,16.90652,0,0,56.28402
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,38.44375,38.44375,31.09765,31.09765,0,-1,0,31.09765,0,0,7.105427E-15,0,0,32.73436,31.09765,0,0,309.6141,40.10553,0,32.73436,-32.73436,91.77005,21.84997,0.0977772,34.20741,0,0,40.10553
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,37.25391,37.25391,27.31996,7.002602,0,-1,0,7.002602,0,0,20.31736,23.04936,0,7.371161,7.002602,0,0,345.9856,7.371161,0,7.371161,-7.371161,84.00017,20,0.0977772,30.05196,0,0,7.371161
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,36.26699,36.26699,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.09838652,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,35.38153,35.38153,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.09861834,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,18.03918,39.6127,34.42228,23.41007,23.41007,81,0,22.761,23.41007,77.05734,0,0,0,18.03918,0,0,57.58993,54.71043,272.8473,73.19564,72.74961,0,72.74961,230.1715,54.80263,0.09915216,25.75108,14.43134,81,91.23482
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,42.9591,49.39497,36.23932,13.6626,13.6626,81,0,22.761,13.6626,314.4284,0,0,0,42.9591,0,0,67.3374,63.97053,200.0977,138.6703,106.9296,0,106.9296,331.6138,78.95552,0.0994992,15.02886,34.36728,81,181.6294
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,59.36338,60.25523,40.70351,30.92,30.92,0,-1,0,30.92,191.9902,0,0,0,59.36338,32.54737,30.92,0,0,93.16808,234.907,26.81601,0,26.81601,357.0537,85.01263,0.09935641,34.012,47.49071,0,294.2704
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,65.06524,67.87907,45.26917,33.27541,33.27541,0,-1,0,33.27541,195.5355,0,0,0,65.06524,35.02674,33.27541,0,0,66.35207,259.0414,30.0385,0,30.0385,385.5508,91.79762,0.09919693,36.60295,52.05219,0,324.1066
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,74.67668,76.95114,49.20763,14.62584,14.62584,0,-1,0,14.62584,510.5806,22.9675,0,0,74.67668,15.39562,14.62584,0,0,36.31356,286.076,36.31356,0,36.31356,420.0009,100,0.09900483,16.08842,59.74134,0,360.7527
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,74.10733,80.90629,52.52811,32.95277,32.95277,0,-1,0,32.95277,224.8895,39.4202,0,0,74.10733,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.09900483,36.24805,59.28587,0,392.8656
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,73.91254,84.87066,55.67333,53.3341,53.3341,0,-1,0,53.3341,138.584,17.77138,0,0,73.91254,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.09900483,58.66751,59.13003,0,392.6707
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,72.03554,86.52811,57.69329,62.20633,62.20633,0,-1,0,62.20633,115.801,6.555197,0,0,72.03554,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.09900483,68.42696,57.62843,0,390.7938
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,65.61111,84.26126,58.46807,8.375221,8.375221,0,-1,0,8.375221,783.3955,56.79509,0,0,65.61111,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.09900483,9.212744,52.48889,0,384.3693
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,47.34585,76.76119,59.19673,47.5043,47.5043,0,-1,0,47.5043,99.66647,0,0,0,47.34585,50.00452,47.5043,0,0,0,318.7582,0,2.658668,-2.658668,417.1984,99.33274,0.09900483,52.25472,37.87668,0,366.1041
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,24.72817,67.00754,58.46807,19.55775,19.55775,0,-1,0,19.55775,126.4366,1.186981,0,0,24.72817,20.58711,19.55775,0,0,2.954076,316.0995,2.954076,0,2.954076,420.0009,100,0.09898924,21.51353,19.78253,0,340.8277
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,6.759022,58.28465,56.08839,19.02196,19.02196,0,-1,0,19.02196,35.53273,0,3.552714E-15,0,6.759022,20.02312,19.02196,0,0,0,318.7582,0,13.2641,-13.2641,406.0193,96.67106,0.09898924,20.92416,5.407218,0,325.5172
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,53.74561,53.74561,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,14.73789,305.4941,0,42.70552,-42.70552,361.0037,85.95309,0.09898924,44.62727,0,0,305.4941
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,51.33827,51.33827,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,62.18846,262.7886,0,26.12206,-26.12206,333.4686,79.39713,0.09898924,27.29755,0,0,262.7886
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,49.00471,49.00471,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,91.21297,236.6665,0,52.61847,-52.61847,278.0039,66.19127,0.09898924,54.9863,0,0,236.6665
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,46.56047,46.56047,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,149.6779,184.0481,0,27.38668,-27.38668,249.1358,59.31792,0.09898924,28.61908,0,0,184.0481
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,44.54051,44.54051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.1076,156.6614,0,0,0,249.1358,59.31792,0.09898924,0,0,0,156.6614
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,43.03708,43.03708,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,180.1076,156.6614,0,12.22526,-12.22526,236.2492,56.2497,0.09898924,12.7754,0,0,156.6614
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,41.43217,41.43217,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,193.6912,144.4361,0,53.55251,-53.55251,179.7999,42.80942,0.09898924,55.96237,0,0,144.4361
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,39.91951,39.91951,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,253.194,90.88362,0,37.97372,-37.97372,139.7721,33.27901,0.09898924,39.68254,0,0,90.88362
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,38.75735,38.75735,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,295.387,52.9099,0,28.13968,-28.13968,110.1103,26.21668,0.09898924,29.40597,0,0,52.9099
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,37.55829,37.55829,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,326.6534,24.77022,0,19.3971,-19.3971,89.66393,21.34851,0.09898924,20.26997,0,0,24.77022
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,36.55292,36.55292,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,348.2057,5.373116,0,0.3821707,-0.3821707,89.26109,21.2526,0.09898924,22.67437,0,81,5.373116
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,35.66746,35.66746,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,348.6303,4.990945,68.7,0,68.7,154.4356,36.77031,0.09947655,5.23203,0,81,4.990945
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,15.30725,39.12695,34.73588,3.581311,3.581311,75.8971,0,21.46997,3.581311,427.4203,0,0,0,15.30725,0,0,72.31579,68.7,279.9303,66.82095,84.00725,0,84.00725,234.1319,55.74558,0.09986193,3.939442,12.2458,81,82.1282
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,35.0111,47.08769,36.52525,18.80821,18.80821,81,0,22.761,18.80821,186.1479,0,0,0,35.0111,0,0,62.19179,59.0822,195.9231,142.4275,94.09329,0,94.09329,323.3966,76.99905,0.1002662,20.68904,28.00888,81,177.4386
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,55.39029,59.11835,41.01712,0,0,0,-1,0,0,0,0,0,0,55.39029,0,0,0,0,101.8298,227.1114,55.39029,0,55.39029,375.9445,89.51041,0.09997474,0,44.31223,0,282.5017
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,76.41805,73.18452,45.58277,41.25566,41.25566,0,-1,0,41.25566,185.2305,0,0,0,76.41805,43.42701,41.25566,0,0,46.43948,276.9627,32.99104,0,32.99104,407.2425,96.96231,0.09980196,45.38123,61.13444,0,353.3807
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,75.22521,77.57282,49.49356,0,0,0,-1,0,0,0,61.77677,0,0,75.22521,0,0,0,0,13.44844,306.6546,13.44844,0,13.44844,420.0009,100,0.0997317,0,60.18017,0,381.8799
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,68.47155,78.56646,52.81403,28.67061,28.67061,0,-1,0,28.67061,238.8214,38.29196,0,0,68.47155,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.0997317,31.53767,54.77724,0,387.2298
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,78.58529,87.68185,55.93159,56.8163,56.8163,0,-1,0,56.8163,138.3147,18.77866,0,0,78.58529,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.0997317,62.49793,62.86823,0,397.3435
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,65.96982,83.78927,57.95155,39.50356,39.50356,0,-1,0,39.50356,166.9971,24.38712,0,0,65.96982,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.0997317,43.45392,52.77585,0,384.7281
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,49.85534,77.30762,58.73555,32.11773,32.11773,0,-1,0,32.11773,155.2269,16.0472,0,0,49.85534,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.0997317,35.3295,39.88427,0,368.6136
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,36.01802,72.38824,59.45499,22.04193,22.04193,0,-1,0,22.04193,163.4069,12.81599,0,0,36.01802,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.0997317,24.24612,28.81442,0,354.7762
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,24.13309,67.0146,58.68021,47.51356,47.51356,0,-1,0,47.51356,50.792,0,7.105427E-15,0,24.13309,50.01427,47.51356,0,0,0,318.7582,0,25.88119,-25.88119,392.7197,93.50449,0.0997317,52.26492,19.30647,0,342.8913
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,3.810108,57.57877,56.34665,59.47966,59.47966,0,-1,0,59.47966,6.405732,0,7.105427E-15,0,3.810108,62.61017,59.47966,0,0,28.75688,292.877,0,58.80007,-58.80007,330.739,78.74722,0.0997317,65.42764,3.048086,0,296.6871
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,53.95775,53.95775,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,94.09029,234.077,0,28.14951,-28.14951,301.0668,71.68242,0.0997317,29.41623,0,0,234.077
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,51.59653,51.59653,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,125.3675,205.9275,0,5.08526,-5.08526,295.7065,70.40615,0.0997317,5.314097,0,0,205.9275
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,49.26297,49.26297,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,131.0178,200.8422,0,0.1668546,-0.1668546,295.5305,70.36428,0.0997317,0.1743631,0,0,200.8422
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,46.82795,46.82795,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,131.2032,200.6754,0,11.61508,-11.61508,283.2872,67.4492,0.0997317,12.13776,0,0,200.6754
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,44.82644,44.82644,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,144.1088,189.0603,0,24.09871,-24.09871,257.8849,61.40105,0.0997317,25.18316,0,0,189.0603
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,43.323,43.323,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,170.8852,164.9615,0,21.85123,-21.85123,234.8517,55.91696,0.0997317,22.83453,0,0,164.9615
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,41.70889,41.70889,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,195.1643,143.1103,0,1.880814,-1.880814,232.8691,55.44492,0.0997317,1.965451,0,0,143.1103
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,40.187,40.187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.2541,141.2295,0,0,0,232.8691,55.44492,0.0997317,0,0,0,141.2295
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,39.01561,39.01561,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,197.2541,141.2295,0,40.76029,-40.76029,189.904,45.21515,0.0997317,42.5945,0,0,141.2295
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,37.82577,37.82577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.5433,100.4692,0,0,0,189.904,45.21515,0.0997317,0,0,0,100.4692
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,36.83885,36.83885,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,242.5433,100.4692,0,48.95972,-48.95972,138.296,32.92754,0.0997317,51.1629,0,0,100.4692
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,35.95339,35.95339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.943,51.50951,0,0,0,138.296,32.92754,0.0997317,0,0,0,51.50951
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,15.03767,39.3413,35.02181,16.39548,16.39548,0,0,0,16.39548,91.71839,0,0,0,15.03767,17.2584,16.39548,0,0,296.943,51.50951,0,2.220729,-2.220729,135.9551,32.3702,0.0997317,18.03503,12.03014,0,66.54718
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,34.35085,47.15099,36.78351,22.10398,22.10398,0,0,0,22.10398,155.4058,0,0,0,34.35085,23.26734,22.10398,0,0,299.4105,49.28878,11.08351,0,11.08351,146.4698,34.8737,0.09967387,24.31437,27.48068,0,83.63963
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,61.55083,61.75959,41.27538,49.27502,49.27502,0,-1,0,49.27502,124.9129,0,0,0,61.55083,51.86844,49.27502,0,0,288.327,59.26394,9.682395,0,9.682395,155.6554,37.06073,0.0996234,54.20252,49.24067,0,120.8148
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,66.53303,69.20065,45.85948,61.9034,61.9034,0,-1,0,61.9034,107.4788,0,0,0,66.53303,65.16148,61.9034,0,0,278.6446,67.97809,1.37155,0,1.37155,156.9565,37.37053,0.09961626,68.09374,53.22643,0,134.5111
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,67.21877,74.25152,49.77949,63.97377,63.97377,0,-1,0,63.97377,105.0724,1.421085E-14,0,1.671148,67.21877,67.34081,63.97377,0,0,277.273,69.21249,0,0.1220416,-0.1220416,156.8279,37.3399,0.09961626,70.37115,53.77502,0,136.4313
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,75.76014,82.42931,53.0723,55.44771,55.44771,0,-1,0,55.44771,136.6335,0,0,0,75.76014,58.36601,55.44771,0,0,277.4086,69.09045,17.39413,0,17.39413,173.3294,41.26883,0.09952574,60.99248,60.60811,0,144.8506
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,78.35033,87.90148,56.18985,0,0,0,-1,0,0,0,0,0,0,78.35033,0,0,0,0,260.0145,84.74516,78.35033,0,78.35033,247.6591,58.96632,0.09912004,0,62.68026,0,163.0955
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,65.60493,83.87611,58.16369,12.8701,12.8701,0,-1,0,12.8701,509.7469,0,0,0,65.60493,13.54747,12.8701,0,0,181.6642,155.2605,52.05746,0,52.05746,297.0451,70.72488,0.09885231,14.15711,52.48395,0,220.8654
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,58.71128,81.5301,58.93847,0,0,0,-1,0,0,0,0,0,0,58.71128,0,0,0,0,129.6067,202.1122,58.71128,0,58.71128,352.7435,83.98638,0.09855209,0,46.96902,0,260.8235
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,45.46151,76.49921,59.66713,11.61259,11.61259,0,-1,0,11.61259,391.4846,0,0,0,45.46151,12.22378,11.61259,0,0,70.89545,254.9523,33.23773,0,33.23773,384.2756,91.494,0.09838294,12.77385,36.36921,0,300.4138
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,22.12589,66.49611,58.88313,12.72672,12.72672,0,-1,0,12.72672,173.8539,0,0,0,22.12589,13.39654,12.72672,0,0,37.65772,284.8663,8.729346,0,8.729346,392.557,93.46576,0.09833861,13.99939,17.70071,0,306.9922
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,3.906007,57.81472,56.54957,29.36015,29.36015,0,-1,0,29.36015,13.30377,0,0,0,3.906007,30.90542,29.36015,0,0,28.92837,292.7227,0,26.99941,-26.99941,364.0971,86.68961,0.09833861,32.29616,3.124805,0,296.6287
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,54.21601,54.21601,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,58.92772,265.7233,0,4.507798,-4.507798,359.3455,85.55827,0.09833861,4.710649,0,0,265.7233
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,51.82711,51.82711,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,63.93638,261.2155,0,67.34325,-67.34325,288.3594,68.65688,0.09833861,70.3737,0,0,261.2155
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,49.49356,49.49356,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,138.7622,193.8722,0,2.533189,-2.533189,285.6892,68.02111,0.09833861,2.647183,0,0,193.8722
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,47.05854,47.05854,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,141.5769,191.339,0,28.93401,-28.93401,255.1901,60.75943,0.09833861,30.23604,0,0,191.339
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,45.05703,45.05703,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,173.7258,162.405,0,20.7577,-20.7577,233.3096,55.54979,0.09833861,21.6918,0,0,162.405
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,43.55359,43.55359,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,196.7899,141.6473,0,27.83703,-27.83703,203.9668,48.56342,0.09833861,29.0897,0,0,141.6473
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,41.97636,41.97636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.7199,113.8103,0,0,0,203.9668,48.56342,0.09833861,0,0,0,113.8103
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,40.38992,40.38992,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,227.7199,113.8103,0,2.238286,-2.238286,201.6074,48.00166,0.09833861,2.33901,0,0,113.8103
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,39.2462,39.2462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.2069,111.572,0,0,0,201.6074,48.00166,0.09833861,0,0,0,111.572
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,38.05636,38.05636,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,230.2069,111.572,0,28.37033,-28.37033,171.7024,40.88145,0.09833861,29.647,0,0,111.572
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,37.06944,37.06944,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,261.7295,83.20168,0,26.16592,-26.16592,144.1211,34.31449,0.09833861,27.34338,0,0,83.20168
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,36.18398,36.18398,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,290.8027,57.03576,0,17.47437,-17.47437,125.7015,29.92888,0.09833861,18.26072,0,0,57.03576
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,17.14548,40.2039,35.2524,3.181883,3.181883,0,0,0,3.181883,538.847,0,0,0,17.14548,3.349351,3.181883,0,0,310.2187,39.56139,13.79613,0,13.79613,138.7897,33.0451,0.09826864,3.500072,13.71639,0,56.70687
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,43.67808,50.48566,37.0141,47.01192,47.01192,0,0,0,47.01192,92.90852,0,0,0,43.67808,49.48623,47.01192,0,0,296.4226,51.97791,0,5.808156,-5.808156,132.6674,31.5874,0.09826864,51.71312,34.94246,0,95.65598
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,63.52597,62.83397,41.53363,6.130656,6.130656,0,-1,0,6.130656,1036.202,0,0,0,63.52597,6.453322,6.130656,0,0,302.8761,46.16975,57.07264,0,57.07264,186.8112,44.47878,0.0979802,6.743721,50.82077,0,109.6957
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,73.60351,72.56263,46.09929,45.8202,45.8202,0,-1,0,45.8202,160.6355,0,0,0,73.60351,48.23179,45.8202,0,0,245.8034,97.53513,25.37172,0,25.37172,210.881,50.20965,0.09785252,50.40222,58.88281,0,171.1386
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,78.03435,79.59016,50.01008,22.62817,22.62817,0,-1,0,22.62817,344.8549,0,0,0,78.03435,23.81913,22.62817,0,0,220.4317,120.3697,54.21522,0,54.21522,262.314,62.45559,0.0975808,24.89099,62.42747,0,198.404
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,75.55347,82.60062,53.28444,54.81195,54.81195,0,-1,0,54.81195,137.8412,0,0,0,75.55347,57.69679,54.81195,0,0,166.2165,169.1634,17.85668,0,17.85668,279.2544,66.489,0.09749163,60.29315,60.44278,0,244.7168
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,82.25839,90.36125,56.39277,35.46747,35.46747,0,-1,0,35.46747,231.9263,0,0,0,82.25839,37.33418,35.46747,0,0,148.3598,185.2344,44.92421,0,44.92421,321.8732,76.63632,0.09726802,39.01422,65.80671,0,267.4928
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,64.24072,83.4624,58.36661,42.25352,42.25352,0,-1,0,42.25352,152.0363,0,0,0,64.24072,44.47739,42.25352,0,0,103.4356,225.6662,19.76332,0,19.76332,340.6223,81.1004,0.09716998,46.47888,51.39257,0,289.9069
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,57.02215,81.0026,59.15061,83.44234,68.7,0,-1,0,68.7,83.00167,0,14.74234,23.08658,57.02215,72.31579,68.7,0,0,83.67229,243.4532,0,15.29364,-15.29364,324.5014,77.26208,0.09716998,91.78658,45.61772,0,300.4753
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,35.03715,72.40668,59.82393,19.50104,19.50104,0,-1,0,19.50104,179.6681,0,0,0,35.03715,20.52741,19.50104,0,0,100.6652,228.1595,14.50974,0,14.50974,338.2666,80.5395,0.09709813,21.45115,28.02972,0,263.1967
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,20.04257,65.96545,59.09527,36.95586,36.95586,0,-1,0,36.95586,54.23383,0,0,0,20.04257,38.9009,36.95586,0,0,86.15549,241.2183,0,18.85832,-18.85832,318.3882,75.80655,0.09709813,40.65144,16.03406,0,261.2609
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.331476,57.84097,56.76171,0,0,0,-1,0,0,0,0,0,0,3.331476,0,0,0,0,107.1092,222.36,3.331476,0,3.331476,321.5486,76.55905,0.09708164,0,2.665181,0,225.6914
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,54.42815,54.42815,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,103.7777,225.3583,0,33.89852,-33.89852,285.8165,68.05141,0.09708164,35.42395,0,0,225.3583
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,52.03926,52.03926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.4427,191.4598,0,0,0,285.8165,68.05141,0.09708164,0,0,0,191.4598
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,49.7057,49.7057,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,141.4427,191.4598,0,21.98937,-21.98937,262.6377,62.53265,0.09708164,22.97889,0,0,191.4598
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,47.26146,47.26146,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,165.8754,169.4704,0,45.82136,-45.82136,214.3377,51.03268,0.09708164,47.88332,0,0,169.4704
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,45.26917,45.26917,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,216.788,123.649,0,5.65134,-5.65134,208.3807,49.61435,0.09708164,5.905651,0,0,123.649
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,43.78418,43.78418,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,223.0672,117.9977,0,45.44673,-45.44673,160.4756,38.2084,0.09708164,47.49183,0,0,117.9977
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,42.17928,42.17928,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,273.5636,72.55097,0,17.09337,-17.09337,142.4576,33.91841,0.09708164,17.86257,0,0,72.55097
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,40.62051,40.62051,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,292.5562,55.45761,0,35.43524,-35.43524,105.1056,25.02509,0.09708164,37.02983,0,0,55.45761
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,39.45834,39.45834,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,331.9287,20.02236,0,16.44234,-16.44234,87.77385,20.89849,0.09708164,17.18224,0,0,20.02236
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,38.25928,38.25928,42.7641,3.401026,0,-1,0,3.401026,0,0,39.36308,43.63949,0,3.580027,3.401026,0,0,350.198,3.580027,0,3.580027,-3.580027,84.00017,20,0.09708164,47.04051,0,0,3.580027
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,37.28158,37.28158,19.25408,19.25408,81,0,22.761,19.25408,0,0,0,0,0,0,0,61.74592,58.65862,354.1758,0,58.65862,0,58.65862,139.6486,33.24961,0.09765995,21.17949,0,81,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,36.39612,36.39612,23.50976,23.50976,81,0,22.761,23.50976,0,0,0,0,0,0,0,57.49024,54.61573,295.5172,52.79276,54.61573,0,54.61573,191.4617,45.58602,0.09820851,25.86073,0,81,52.79276
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,20.46171,41.41888,35.46454,37.26623,37.26623,81,0,22.761,37.26623,54.90683,0,0,0,20.46171,0,0,43.73377,41.54708,240.9015,101.9469,62.00879,0,62.00879,250.2884,59.59235,0.09876345,40.99286,16.36937,81,122.4086
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,49.60754,52.78838,37.25391,0,0,72.31579,0,20.56389,0,0,0,0,0,49.60754,0,0,72.31579,68.7,178.8927,157.7548,118.3075,0,118.3075,362.5247,86.31524,0.09891164,0,39.68604,81,207.3624
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,68.95605,65.25439,41.73655,40.28728,40.28728,0,-1,0,40.28728,171.1608,0,0,0,68.95605,42.40767,40.28728,0,0,60.58512,264.2316,26.54839,0,26.54839,387.7108,92.3119,0.09877998,44.31601,55.16484,0,333.1877
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,75.52039,73.71478,46.32988,17.2288,17.2288,0,-1,0,17.2288,438.338,23.34808,0,0,75.52039,18.13558,17.2288,0,0,34.03674,288.1252,34.03674,0,34.03674,420.0009,100,0.0986117,18.95168,60.41632,0,363.6456
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,81.69727,81.73698,50.24989,52.69449,52.69449,0,-1,0,52.69449,155.0395,26.22938,0,0,81.69727,55.46789,52.69449,0,0,0,318.7582,0,0,0,420.0009,100,0.0986117,57.96394,65.35781,0,400.4555
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,82.68388,86.605,53.48735,48.27474,48.27474,0,-1,0,48.27474,171.2777,31.86837,0,0,82.68388,50.81552,48.27474,0,0,0,318.7582,0,0,0,420.0009,100,0.0986117,53.10222,66.14711,0,401.4421
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,74.3978,86.34056,56.60491,34.20799,34.20799,0,-1,0,34.20799,217.4866,38.38939,0,0,74.3978,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.0986117,37.62878,59.51824,0,393.156
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,73.11757,88.25813,58.57875,6.552309,6.552309,0,-1,0,6.552309,1115.905,66.2204,0,0,73.11757,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.0986117,7.20754,58.49405,0,391.8758
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,67.65638,86.33907,59.29819,25.91066,25.91066,0,-1,0,25.91066,261.1141,40.38201,0,0,67.65638,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.0986117,28.50172,54.12511,0,386.4146
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,46.10765,77.18716,60.02685,51.27373,51.27373,0,-1,0,51.27373,89.92451,0,0,0,46.10765,53.97234,51.27373,0,0,0,318.7582,0,7.864694,-7.864694,411.7107,98.02617,0.0986117,56.4011,36.88612,0,364.8659
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,28.21459,69.14645,59.25207,38.31127,38.31127,0,-1,0,38.31127,73.64568,0,7.105427E-15,0,28.21459,40.32765,38.31127,0,0,8.738549,310.8935,0,12.11306,-12.11306,398.9424,94.98611,0.0986117,42.1424,22.57167,0,339.1081
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,5.858369,58.87594,56.96463,42.17059,42.17059,0,-1,0,42.17059,13.89208,0,7.105427E-15,0,5.858369,44.39009,42.17059,0,0,22.19751,298.7805,0,38.53172,-38.53172,358.3264,85.31565,0.0986117,46.38764,4.686696,0,304.6389
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,54.63107,54.63107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.01053,260.2487,0,0,0,358.3264,85.31565,0.0986117,0,0,0,260.2487
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,52.26984,52.26984,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,65.01053,260.2487,0,12.73896,-12.73896,344.8984,82.1185,0.0986117,13.31221,0,0,260.2487
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,49.93629,49.93629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.16492,247.5098,0,0,0,344.8984,82.1185,0.0986117,0,0,0,247.5098
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,47.50127,47.50127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.16492,247.5098,0,0,0,344.8984,82.1185,0.0986117,0,0,0,247.5098
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,45.49976,45.49976,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,79.16492,247.5098,0,19.07706,-19.07706,324.7894,77.33066,0.0986117,19.93553,0,0,247.5098
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,43.99632,43.99632,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,100.3617,228.4327,0,21.02056,-21.02056,302.6318,72.05505,0.0986117,21.96648,0,0,228.4327
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,42.40987,42.40987,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,123.7178,207.4122,0,11.40166,-11.40166,290.6134,69.19353,0.0986117,11.91473,0,0,207.4122
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,40.86032,40.86032,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,136.3863,196.0105,0,26.20965,-26.20965,262.986,62.61559,0.0986117,27.38908,0,0,196.0105
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,39.68893,39.68893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.5082,169.8009,0,0,0,262.986,62.61559,0.0986117,0,0,0,169.8009
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,38.49909,38.49909,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,165.5082,169.8009,0,29.05593,-29.05593,232.3584,55.32331,0.0986117,30.36345,0,0,169.8009
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,37.4845,37.4845,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,197.7925,140.7449,0,12.67616,-12.67616,218.9965,52.14192,0.0986117,13.24659,0,0,140.7449
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,36.59904,36.59904,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,211.8772,128.0688,0,7.114761,-7.114761,211.4969,50.3563,0.0986117,7.434926,0,0,128.0688
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,14.85486,39.95067,35.66746,28.68001,28.68001,0,0,0,28.68001,51.79516,0,0,0,14.85486,30.18948,28.68001,0,0,219.7825,120.954,0,15.33462,-15.33462,195.3328,46.50771,0.0986117,31.54801,11.88389,0,135.8089
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,44.00837,51.11406,37.4845,14.8849,14.8849,0,0,0,14.8849,295.6578,0,0,0,44.00837,15.66832,14.8849,0,0,236.8209,105.6194,28.34006,0,28.34006,222.2185,52.90907,0.09847201,16.37339,35.2067,0,149.6278
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,56.2958,60.57744,41.99481,36.63838,36.63838,0,-1,0,36.63838,153.6525,0,0,0,56.2958,38.56672,36.63838,0,0,208.4809,131.1254,17.72909,0,17.72909,239.0378,56.91365,0.09838483,40.30222,45.03664,0,187.4212
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,66.03858,69.86818,46.58814,13.67408,13.67408,0,-1,0,13.67408,482.9471,0,0,0,66.03858,14.39377,13.67408,0,0,190.7518,147.0816,51.64481,0,51.64481,288.0324,68.579,0.09813175,15.04149,52.83087,0,213.1202
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,76.04244,79.26027,50.50815,0,0,0,-1,0,0,0,0,0,0,76.04244,0,0,0,0,139.107,193.562,76.04244,0,76.04244,360.1726,85.7552,0.09776145,0,60.83396,0,269.6044
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,84.05779,87.71638,53.74561,41.98242,41.98242,0,-1,0,41.98242,200.2214,0,0,0,84.05779,44.19202,41.98242,0,0,63.06453,262.0002,39.86578,0,39.86578,397.9926,94.75995,0.09756844,46.18066,67.24624,0,346.058
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,78.31939,88.7924,56.86317,40.88176,40.88176,0,-1,0,40.88176,191.5754,12.08721,0,0,78.31939,43.03342,40.88176,0,0,23.19875,297.8793,23.19875,0,23.19875,420.0009,100,0.09745648,44.96993,62.65551,0,376.1987
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,49.965,77.40889,58.78167,8.472584,8.472584,0,-1,0,8.472584,589.7257,41.04649,0,0,49.965,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.09745648,9.319841,39.972,0,368.7232
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,21.5617,66.95343,59.51033,6.998802,6.998802,0,-1,0,6.998802,308.0771,14.19454,0,0,21.5617,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.09745648,7.698682,17.24936,0,340.3199
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,20.91125,67.48506,60.23899,31.89334,31.89334,0,-1,0,31.89334,65.56621,0,3.552714E-15,0,20.91125,33.57194,31.89334,0,0,0,318.7582,0,12.66068,-12.66068,406.6553,96.8225,0.09745648,35.08268,16.729,0,339.6695
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,12.61083,63.70941,59.45499,56.17828,56.17828,0,-1,0,56.17828,22.44788,0,0,0,12.61083,59.13504,56.17828,0,0,14.06743,306.0975,0,46.5242,-46.5242,357.6145,85.14613,0.09745648,61.79611,10.08867,0,318.7084
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.42646,57.9635,57.17677,1.066015,1.066015,0,-1,0,1.066015,227.6197,0,0,0,2.42646,1.122121,1.066015,0,0,65.76099,259.5733,1.304339,0,1.304339,358.8519,85.44076,0.09745019,1.172616,1.941168,0,261.9998
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,54.88933,54.88933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.45665,260.7473,0,0,0,358.8519,85.44076,0.09745019,0,0,0,260.7473
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,52.50965,52.50965,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,64.45665,260.7473,0,1.217379,-1.217379,357.5687,85.13522,0.09745019,1.272161,0,0,260.7473
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,50.16688,50.16688,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,65.80929,259.5299,0,46.6097,-46.6097,308.4377,73.43741,0.09745019,48.70713,0,0,259.5299
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,47.73186,47.73186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.5978,212.9202,0,0,0,308.4377,73.43741,0.09745019,0,0,0,212.9202
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,45.73035,45.73035,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,117.5978,212.9202,0,7.807013,-7.807013,300.2084,71.47805,0.09745019,8.158328,0,0,212.9202
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,44.25458,44.25458,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,126.2723,205.1132,0,8.929193,-8.929193,290.7962,69.23705,0.09745019,9.331007,0,0,205.1132
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,42.67735,42.67735,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,136.1936,196.184,0,13.87485,-13.87485,276.1708,65.75483,0.09745019,14.49922,0,0,196.184
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,41.0909,41.0909,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,151.6101,182.3091,0,19.75305,-19.75305,255.3493,60.79733,0.09745019,20.64194,0,0,182.3091
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,39.94719,39.94719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.558,162.5561,0,0,0,255.3493,60.79733,0.09745019,0,0,0,162.5561
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,38.72968,38.72968,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,173.558,162.5561,0,9.054529,-9.054529,245.805,58.52488,0.09745019,9.461983,0,0,162.5561
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,37.74276,37.74276,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,183.6186,153.5015,0,10.34676,-10.34676,234.8985,55.92811,0.09745019,10.81237,0,0,153.5015
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,36.86652,36.86652,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,195.115,143.1548,0,2.081435,-2.081435,232.7045,55.40572,0.09745019,2.175099,0,0,143.1548
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.032217,37.64027,35.92572,21.06511,21.06511,0,0,0,21.06511,28.63605,0,0,0,6.032217,22.1738,21.06511,0,0,197.4277,141.0733,0,16.14159,-16.14159,215.6898,51.35461,0.09745019,23.17163,4.825773,0,147.1055
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,16.29533,42.5176,37.74276,36.29085,36.29085,0,0,0,36.29085,44.90203,0,7.105427E-15,0,16.29533,38.20089,36.29085,0,0,215.3628,124.9317,0,21.90557,-21.90557,192.5993,45.85688,0.09745019,39.91994,13.03626,0,141.2271
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,34.88757,53.23838,42.28074,14.27233,14.27233,0,-1,0,14.27233,244.4419,0,0,0,34.88757,15.02351,14.27233,0,0,239.7023,103.0262,19.86406,0,19.86406,211.444,50.3437,0.09735453,15.69957,27.91005,0,137.9137
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,52.11371,64.56089,46.87407,36.83589,36.83589,0,-1,0,36.83589,141.4754,0,0,0,52.11371,38.77462,36.83589,0,0,219.8382,120.9038,13.33909,0,13.33909,224.0986,53.35669,0.0972904,40.51948,41.69097,0,173.0175
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,45.10921,66.26149,50.76641,18.40196,18.40196,0,-1,0,18.40196,245.1326,0,0,0,45.10921,19.37049,18.40196,0,0,206.4991,132.909,25.73872,0,25.73872,248.5164,59.17047,0.0971669,20.24216,36.08737,0,178.0182
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,57.12653,74.91389,54.0131,17.76081,17.76081,0,-1,0,17.76081,321.6438,0,0,0,57.12653,18.69559,17.76081,0,0,180.7604,156.0739,38.43094,0,38.43094,284.9753,67.85111,0.09698308,19.53689,45.70123,0,213.2004
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,55.32453,77.75483,57.07531,22.72412,22.72412,0,-1,0,22.72412,243.4617,0,0,0,55.32453,23.92012,22.72412,0,0,142.3295,190.6617,31.40441,0,31.40441,314.7681,74.94463,0.09683338,24.99653,44.25962,0,245.9862
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,46.0387,75.97206,58.99381,1.239333,1.239333,0,-1,0,1.239333,3714.797,0,0,0,46.0387,1.304561,1.239333,0,0,110.9251,218.9257,44.73413,0,44.73413,357.2066,85.04903,0.09662093,1.363266,36.83096,0,264.9644
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,51.99201,79.39156,59.71325,28.71218,28.71218,0,-1,0,28.71218,181.08,0,0,0,51.99201,30.22334,28.71218,0,0,66.19093,259.1864,21.76867,0,21.76867,377.8582,89.96606,0.09651789,31.5834,41.59361,0,311.1784
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,18.48613,66.75914,60.38657,0,0,0,-1,0,0,0,0,0,0,18.48613,0,0,0,0,44.42226,278.7782,18.48613,0,18.48613,395.3957,94.14164,0.09643056,0,14.7889,0,297.2643
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,6.887867,61.90642,59.61179,43.17883,43.17883,0,-1,0,43.17883,15.95195,0,0,0,6.887867,45.4514,43.17883,0,0,25.93613,295.4157,0,38.56354,-38.56354,354.7461,84.4632,0.09643056,47.49672,5.510293,0,302.3036
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,2.77535,58.28149,57.37969,35.78777,35.78777,0,-1,0,35.78777,7.755023,0,7.105427E-15,0,2.77535,37.67134,35.78777,0,0,68.7845,256.8522,0,34.89599,-34.89599,317.9625,75.70522,0.09643056,39.36655,2.22028,0,259.6275
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,55.04613,55.04613,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,107.5578,221.9562,0,3.595445,-3.595445,314.1726,74.80285,0.09643056,3.757241,0,0,221.9562
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,52.74025,52.74025,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,111.5528,218.3607,0,21.885,-21.885,291.1038,69.31029,0.09643056,22.86982,0,0,218.3607
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,50.37902,50.37902,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,135.8694,196.4757,0,70.46072,-70.46072,216.8317,51.62648,0.09643056,73.63145,0,0,196.4757
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,47.93478,47.93478,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,214.1591,126.015,0,36.27941,-36.27941,178.5898,42.5213,0.09643056,37.91198,0,0,126.015
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,45.94249,45.94249,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,254.4696,89.73561,0,34.56376,-34.56376,142.1564,33.84669,0.09643056,36.11913,0,0,89.73561
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,44.46672,44.46672,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,292.8737,55.17185,0,37.74588,-37.74588,102.3688,24.37346,0.09643056,39.44444,0,0,55.17185
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,42.88027,42.88027,29.73911,16.55467,0,-1,0,16.55467,0,0,13.18444,16.15835,0,17.42597,16.55467,0,0,334.8136,17.42597,0,17.42597,-17.42597,84.00017,20,0.09643056,32.71302,0,0,17.42597
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,41.29382,41.29382,18.1823,0,0,-1,0,0,0,0,18.1823,20.00053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09643056,20.00053,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,40.15932,40.15932,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09643056,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,38.96027,38.96027,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09643056,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,37.9549,37.9549,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.0969541,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,37.06944,37.06944,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.0973228,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,19.84048,41.93,36.13786,50.77191,50.77191,81,0,22.761,50.77191,39.07766,0,0,0,19.84048,0,0,30.22809,28.71668,250.3029,93.48559,48.55716,0,48.55716,228.608,54.43037,0.09776346,55.84911,15.87238,81,113.3261
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,47.8788,52.96567,37.9549,32.88475,32.88475,81,0,22.761,32.88475,145.5958,0,0,0,47.8788,0,0,48.11525,45.70949,201.7458,137.187,93.58829,0,93.58829,317.3936,75.56976,0.09814689,36.17322,38.30304,81,185.0658
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,61.24392,63.09291,42.52055,67.54137,67.54137,0,-1,0,67.54137,90.67616,0,0,5.595509,61.24392,71.09618,67.54137,0,0,108.1575,221.4165,0,9.852263,-9.852263,307.0085,73.09711,0.09814689,74.29551,48.99513,0,282.6604
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,74.16254,74.06779,47.10466,24.68986,24.68986,0,-1,0,24.68986,300.3765,0,0,0,74.16254,25.98933,24.68986,0,0,119.1044,211.5642,48.17321,0,48.17321,352.7096,83.9783,0.09791876,27.15885,59.33003,0,285.7268
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,72.90283,78.37627,50.997,61.10393,61.10393,0,-1,0,61.10393,119.3096,0,0,0,72.90283,64.31992,61.10393,0,0,70.93123,254.9201,8.582911,0,8.582911,360.852,85.91698,0.09787823,67.21432,58.32227,0,327.8229
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,83.9931,88.32973,54.21601,44.5382,44.5382,0,-1,0,44.5382,188.5866,0,0,0,83.9931,46.88232,44.5382,0,0,62.34832,262.6447,37.11077,0,37.11077,396.0584,94.29943,0.09770335,48.99203,67.19447,0,346.6378
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,79.45893,89.991,57.27823,14.1866,14.1866,0,-1,0,14.1866,560.0986,39.28812,0,0,79.45893,14.93326,14.1866,0,0,25.23755,296.0444,25.23755,0,25.23755,420.0009,100,0.09758477,15.60526,63.56714,0,375.5034
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,72.53365,88.83215,59.25207,28.69001,28.69001,0,-1,0,28.69001,252.8185,42.33364,0,0,72.53365,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.09758477,31.55901,58.02692,0,391.2919
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,60.30429,83.48819,59.92539,0,0,0,-1,0,0,0,60.30429,0,0,60.30429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09758477,0,48.24343,0,379.0625
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,45.13986,77.42975,60.59871,0,0,0,-1,0,0,0,45.13986,0,0,45.13986,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09758477,0,36.11189,0,363.8981
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,24.04076,68.19711,59.82393,0.4437853,0.4437853,0,-1,0,0.4437853,5417.205,23.57361,0,0,24.04076,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.09758477,0.4881638,19.2326,0,342.799
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,4.637246,59.10714,57.59183,0,0,0,-1,0,0,0,4.637246,0,0,4.637246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09758477,0,3.709797,0,323.3955
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,55.25827,55.25827,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.09758477,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,52.94316,52.94316,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.09758477,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,50.58194,50.58194,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.09758477,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,48.14692,48.14692,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.09758477,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,46.14541,46.14541,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.09758477,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,44.66964,44.66964,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.09758477,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,43.09241,43.09241,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.09758477,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,41.53363,41.53363,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.09758477,20.83631,0,0,130.2501
