Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,41.57975,41.57975,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.1036243,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,40.83265,40.83265,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.1039131,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,22.54423,46.79086,40.00253,71.8985,71.8985,81,0,22.761,71.8985,31.35564,0,0,0,22.54423,0,0,9.101501,8.646426,226.5018,114.9066,31.19066,0,31.19066,234.7124,55.88379,0.1041179,79.08835,18.03539,81,137.4508
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,48.39909,57.50964,41.86568,89.41847,89.41847,81,0,22.761,89.41847,54.1265,0,0,0,48.39909,8.861546,8.418468,0,0,195.3112,142.9782,39.53754,0,39.53754,272.221,64.81439,0.1043647,98.36031,38.71927,81,191.3773
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,56.40766,66.06654,46.71727,7.057724,7.057724,0,-1,0,7.057724,799.233,0,0,0,56.40766,7.429183,7.057724,0,0,155.7736,178.562,48.97847,0,48.97847,318.6861,75.87748,0.1041692,7.763496,45.12613,0,234.9696
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,75.9483,80.57829,51.56886,59.55744,59.55744,0,-1,0,59.55744,127.5211,0,0,0,75.9483,62.69204,59.55744,0,0,106.7952,222.6426,13.25627,0,13.25627,331.2621,78.87176,0.1041165,65.51318,60.75864,0,298.5909
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,78.01588,86.818,55.51653,24.55096,24.55096,0,-1,0,24.55096,317.7712,0,0,0,78.01588,25.84312,24.55096,0,0,93.5389,234.5732,52.17276,0,52.17276,380.7575,90.65636,0.1039093,27.00606,62.4127,0,312.5891
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,72.50864,87.78851,58.46807,53.5036,53.5036,0,-1,0,53.5036,135.5211,0,0,0,72.50864,56.31958,53.5036,0,0,41.36613,281.5287,16.18907,0,16.18907,396.1158,94.3131,0.1038451,58.85396,58.00692,0,354.0374
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,75.58811,93.242,61.27203,85.52042,68.7,0,-1,0,68.7,110.0264,0,16.82042,25.37246,75.58811,72.31579,68.7,0,0,25.17707,296.0989,3.272322,0,3.272322,399.2202,95.05223,0.1038322,94.07246,60.47049,0,371.687
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,72.93436,93.96898,62.93227,17.85492,17.85492,0,-1,0,17.85492,408.4834,32.23497,0,0,72.93436,18.79465,17.85492,0,0,21.90475,299.0439,21.90475,0,21.90475,420.0009,100,0.1037456,19.64041,58.34749,0,371.9783
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,61.89297,88.65261,63.44878,21.25028,21.25028,0,-1,0,21.25028,291.2572,39.52425,0,0,61.89297,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.1037456,23.37531,49.51438,0,380.6512
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,41.31402,79.69382,64.02065,51.81865,51.81865,0,-1,0,51.81865,79.7281,0,0,0,41.31402,54.54595,51.81865,0,0,0,318.7582,0,13.23192,-13.23192,406.0532,96.67913,0.1037456,57.00051,33.05122,0,360.0722
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,19.90471,70.22562,63.19053,9.524585,9.524585,0,-1,0,9.524585,208.9824,0,0,0,19.90471,10.02588,9.524585,0,0,14.70214,305.5263,9.878829,0,9.878829,415.425,98.91053,0.1037066,10.47704,15.92377,0,325.431
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.521382,61.85344,61.01377,13.78762,13.78762,0,-1,0,13.78762,18.28728,0,0,0,2.521382,14.51329,13.78762,0,0,4.823309,314.4172,0,11.99191,-11.99191,402.7845,95.90087,0.1037066,15.16639,2.017106,0,316.9386
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,58.93847,58.93847,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,18.14765,302.4254,0,52.20861,-52.20861,347.7518,82.79787,0.1037066,54.55799,0,0,302.4254
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,56.60491,56.60491,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,76.15722,250.2167,0,53.107,-53.107,291.7721,69.4694,0.1037066,55.49682,0,0,250.2167
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,54.11456,54.11456,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,135.165,197.1097,0,34.98186,-34.98186,254.8979,60.68987,0.1037066,36.55605,0,0,197.1097
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,51.56886,51.56886,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,174.0337,162.1279,0,46.02669,-46.02669,206.3815,49.13837,0.1037066,48.09789,0,0,162.1279
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,49.59502,49.59502,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,225.1745,116.1012,0,34.62935,-34.62935,169.879,40.4473,0.1037066,36.18768,0,0,116.1012
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,48.14692,48.14692,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,263.6516,81.47182,0,33.54275,-33.54275,134.5219,32.02895,0.1037066,35.05217,0,0,81.47182
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,46.56047,46.56047,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,300.9213,47.92907,0,1.697938,-1.697938,132.7321,31.60281,0.1037066,1.774345,0,0,47.92907
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,45.11237,45.11237,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,302.8079,46.23114,0,22.71368,-22.71368,108.7897,25.90227,0.1037066,23.7358,0,0,46.23114
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,43.99632,43.99632,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,328.0453,23.51745,0,9.553617,-9.553617,98.71935,23.50456,0.1037066,9.983529,0,0,23.51745
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,42.80648,42.80648,42.23026,13.26565,0,-1,0,13.26565,0,0,28.96461,33.18764,0,13.96384,13.26565,0,0,338.6604,13.96384,0,13.96384,-13.96384,84.00017,20,0.1037066,46.45328,0,0,13.96384
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,41.76423,41.76423,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.1039618,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,41.01712,41.01712,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.1042459,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,20.8651,46.45621,40.187,2.232949,2.232949,74.54874,0,21.12883,2.232949,934.4189,0,0,0,20.8651,0,0,72.31579,68.7,250.5489,93.26421,89.5651,0,89.5651,267.2782,63.63754,0.1044699,2.456244,16.69208,81,114.1293
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,41.46071,55.30907,42.1055,31.96906,31.96906,81,0,22.761,31.96906,129.6901,0,0,0,41.46071,0,0,49.03094,46.5794,160.9838,173.8728,88.0401,0,88.0401,350.8004,83.52373,0.1047667,35.16597,33.16857,81,215.3335
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,63.53459,69.27711,46.97553,0,0,0,-1,0,0,0,0,0,0,63.53459,0,0,0,0,72.94371,253.1089,63.53459,0,63.53459,411.0746,97.8747,0.1045166,0,50.82767,0,316.6435
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,72.92793,79.43958,51.82711,39.89788,39.89788,0,-1,0,39.89788,182.7865,21.52105,0,0,72.92793,41.99776,39.89788,0,0,9.409121,310.29,9.409121,0,9.409121,420.0009,100,0.1044797,43.88766,58.34235,0,383.218
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,81.44707,89.04848,55.77479,16.6259,16.6259,0,-1,0,16.6259,489.8805,63.94612,0,0,81.44707,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.1044797,18.28849,65.15765,0,400.2053
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,76.80441,90.48383,58.73555,0,0,0,-1,0,0,0,76.80441,0,0,76.80441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044797,0,61.44352,0,395.5626
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,73.53168,92.41648,61.53029,43.09376,43.09376,0,-1,0,43.09376,170.6319,28.16983,0,0,73.53168,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.1044797,47.40314,58.82535,0,392.2899
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,69.12222,92.10262,63.14441,49.01336,49.01336,0,-1,0,49.01336,141.0273,17.52921,0,0,69.12222,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.1044797,53.91469,55.29778,0,387.8804
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,55.68604,85.88244,63.70705,26.50327,26.50327,0,-1,0,26.50327,210.1101,27.78786,0,0,55.68604,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.1044797,29.15359,44.54883,0,374.4443
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,44.76474,81.44674,64.23279,0,0,0,-1,0,0,0,44.76474,0,0,44.76474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044797,0,35.81179,0,363.523
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,23.68067,71.87375,63.40267,0,0,0,-1,0,0,0,23.68067,0,0,23.68067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044797,0,18.94453,0,342.4389
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.06046,62.58502,61.22591,24.89677,24.89677,0,-1,0,24.89677,16.30918,0,0,0,4.06046,26.20713,24.89677,0,0,0,318.7582,0,22.14667,-22.14667,396.6562,94.44176,0.1044797,27.38645,3.248368,0,322.8187
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,59.15061,59.15061,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.60741,296.6115,0,38.47512,-38.47512,356.0999,84.78551,0.1044797,40.2065,0,0,296.6115
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,56.80783,56.80783,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,67.35754,258.1364,0,62.15912,-62.15912,290.5784,69.1852,0.1044797,64.95628,0,0,258.1364
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,54.31747,54.31747,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,136.4232,195.9773,0,38.92191,-38.92191,249.5511,59.41681,0.1044797,40.67339,0,0,195.9773
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,51.72565,51.72565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.6698,157.0554,0,0,0,249.5511,59.41681,0.1044797,0,0,0,157.0554
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,49.75182,49.75182,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.6698,157.0554,0,53.54136,-53.54136,193.1136,45.97933,0.1044797,55.95072,0,0,157.0554
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,48.30372,48.30372,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,239.1602,103.5141,0,19.5261,-19.5261,172.5312,41.07878,0.1044797,20.40478,0,0,103.5141
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,46.71727,46.71727,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.8559,83.98796,0,20.18493,-20.18493,151.2545,36.01289,0.1044797,21.09326,0,0,83.98796
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,45.29684,45.29684,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,283.2836,63.80302,0,39.33275,-39.33275,109.7941,26.1414,0.1044797,41.10273,0,0,63.80302
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,44.18079,44.18079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.9866,24.47027,0,0,0,109.7941,26.1414,0.1044797,0,0,0,24.47027
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,42.95406,42.95406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.9866,24.47027,0,0,0,109.7941,26.1414,0.1044797,0,0,0,24.47027
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,41.92102,41.92102,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,326.9866,24.47027,0,18.39654,-18.39654,90.40245,21.52435,0.1044797,19.22438,0,0,24.47027
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,41.19236,41.19236,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,347.4272,6.073736,59.72147,0,59.72147,147.0592,35.01403,0.1048859,19.94882,0,81,6.073736
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,22.43887,47.1338,40.36224,26.87509,26.87509,81,0,22.761,26.87509,83.49318,0,0,0,22.43887,0,0,54.1249,51.41866,287.7057,59.82306,73.85753,0,73.85753,217.1266,51.69671,0.1052346,29.5626,17.9511,81,82.26193
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,49.30403,58.30355,42.28074,83.8826,83.8826,81,0,22.761,83.8826,58.77742,0,0,0,49.30403,3.034312,2.882596,0,0,213.8482,126.2948,46.26971,0,46.26971,261.0219,62.14795,0.105514,92.27086,39.44322,81,175.5989
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,65.66862,70.43246,47.18767,35.12783,35.12783,0,-1,0,35.12783,186.9419,0,0,0,65.66862,36.97667,35.12783,0,0,167.5785,167.9376,28.69196,0,28.69196,288.2415,68.62879,0.1054011,38.64061,52.5349,0,233.6062
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,69.72488,78.22189,52.06693,15.44836,15.44836,0,-1,0,15.44836,451.3415,0,0,0,69.72488,16.26144,15.44836,0,0,138.8865,193.7603,53.46344,0,53.46344,338.9614,80.70493,0.1051915,16.9932,55.7799,0,263.4852
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,72.88654,84.73988,55.97771,51.73064,51.73064,0,-1,0,51.73064,140.8963,0,0,0,72.88654,54.4533,51.73064,0,0,85.42309,241.8774,18.43323,0,18.43323,356.4487,84.86856,0.1051194,56.9037,58.30923,0,314.764
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,70.65662,87.42657,58.93847,9.48643,9.48643,0,-1,0,9.48643,744.8178,0,0,0,70.65662,9.985716,9.48643,0,0,66.98986,258.4673,60.67091,0,60.67091,414.0062,98.5727,0.1048829,10.43507,56.5253,0,329.124
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,64.9688,88.07497,61.74243,99.20985,68.7,0,-1,0,68.7,94.56885,0,30.50985,40.43084,64.9688,72.31579,68.7,0,0,6.318951,313.0712,0,7.346989,-7.346989,406.2617,96.7288,0.1048829,109.1308,51.97504,0,378.04
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,67.38444,91.48943,63.40267,10.17942,10.17942,0,-1,0,10.17942,661.9675,42.18699,0,0,67.38444,10.71518,10.17942,0,0,14.48227,305.7242,14.48227,0,14.48227,420.0009,100,0.1048266,11.19736,53.90755,0,373.1086
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,55.77858,86.18531,63.91919,0,0,0,-1,0,0,0,55.77858,0,0,55.77858,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048266,0,44.62287,0,374.5368
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,38.45231,78.93903,64.43571,26.44045,26.44045,0,-1,0,26.44045,145.4299,10.62025,0,0,38.45231,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.1048266,29.0845,30.76185,0,357.2105
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,25.2796,72.70407,63.60559,33.25176,33.25176,0,-1,0,33.25176,76.02483,0,0,0,25.2796,35.00186,33.25176,0,0,0,318.7582,0,9.72226,-9.72226,409.7527,97.55997,0.1048266,36.57694,20.22368,0,344.0378
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.515577,62.60573,61.42883,50.26434,50.26434,0,-1,0,50.26434,6.994177,0,7.105427E-15,0,3.515577,52.90983,50.26434,0,0,10.80251,309.036,0,49.39425,-49.39425,357.6866,85.1633,0.1048266,55.29077,2.812461,0,312.5515
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,59.29819,59.29819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.68501,259.6417,0,0,0,357.6866,85.1633,0.1048266,0,0,0,259.6417
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,56.96463,56.96463,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,65.68501,259.6417,0,29.84621,-29.84621,326.2259,77.67268,0.1048266,31.18929,0,0,259.6417
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,54.47427,54.47427,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,98.84747,229.7955,0,35.09867,-35.09867,289.2286,68.86382,0.1048266,36.67811,0,0,229.7955
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,51.88246,51.88246,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,137.846,194.6968,0,25.96434,-25.96434,261.8598,62.34745,0.1048266,27.13274,0,0,194.6968
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,49.90862,49.90862,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,166.6953,168.7325,0,37.7799,-37.7799,222.0363,52.86568,0.1048266,39.48,0,0,168.7325
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,48.46052,48.46052,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,208.6729,130.9526,0,10.12152,-10.12152,211.3673,50.32545,0.1048266,10.57698,0,0,130.9526
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,46.87407,46.87407,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,219.9191,120.8311,0,33.56339,-33.56339,175.9884,41.90191,0.1048266,35.07374,0,0,120.8311
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,45.44442,45.44442,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,257.2117,87.26768,0,35.60267,-35.60267,138.4599,32.96657,0.1048266,37.20479,0,0,87.26768
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,44.33759,44.33759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.7702,51.66502,0,0,0,138.4599,32.96657,0.1048266,0,0,0,51.66502
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,43.11086,43.11086,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,296.7702,51.66502,0,31.24282,-31.24282,105.527,25.12544,0.1048266,32.64875,0,0,51.66502
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,42.1055,42.1055,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,331.4845,20.42219,0,1.755682,-1.755682,103.6764,24.68481,0.1048266,24.10969,0,81,20.42219
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,41.34916,41.34916,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,333.4352,18.66651,68.7,0,68.7,168.8509,40.20252,0.1051343,3.47666,0,81,18.66651
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,17.948,45.92094,40.54671,43.12935,43.12935,81,0,22.761,43.12935,41.61435,0,0,0,17.948,0,0,37.87065,35.97712,264.7352,80.49651,53.92512,0,53.92512,220.0088,52.38294,0.1054948,47.44228,14.3584,81,98.44451
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,39.98672,55.18913,42.46521,31.46048,31.46048,81,0,22.761,31.46048,127.1014,0,0,0,39.98672,0,0,49.53952,47.06254,210.8101,129.0291,87.04926,0,87.04926,302.591,72.04533,0.1057852,34.60653,31.98937,81,169.0158
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,62.3289,69.26743,47.39059,49.02973,49.02973,0,-1,0,49.02973,127.1247,0,0,0,62.3289,51.61024,49.02973,0,0,123.7609,207.3734,10.71866,0,10.71866,312.7596,74.46642,0.1057435,53.9327,49.86312,0,269.7023
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,70.62044,78.89784,52.26984,48.04161,48.04161,0,-1,0,48.04161,146.9985,0,0,0,70.62044,50.57011,48.04161,0,0,113.0422,217.0202,20.05032,0,20.05032,331.781,78.99532,0.1056656,52.84577,56.49635,0,287.6407
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,76.95744,87.21046,56.23597,45.41269,45.41269,0,-1,0,45.41269,169.4624,0,0,0,76.95744,47.80283,45.41269,0,0,92.99188,235.0655,29.1546,0,29.1546,359.4395,85.58066,0.1055525,49.95396,61.56595,0,312.023
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,64.86324,84.74838,59.15061,1.166885,1.166885,0,-1,0,1.166885,5558.665,0,0,0,64.86324,1.2283,1.166885,0,0,63.83728,261.3047,63.63494,0,63.63494,419.8089,99.9543,0.1053066,1.283574,51.89059,0,326.1679
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,58.24232,84.97086,61.94535,34.36045,34.36045,0,-1,0,34.36045,169.5039,21.87108,0,0,58.24232,36.1689,34.36045,0,0,0.2023393,318.5761,0.2023393,0,0.2023393,420.0009,100,0.1053058,37.7965,46.59386,0,376.8185
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,70.41014,93.43342,63.60559,64.57385,64.57385,0,-1,0,64.57385,109.0382,2.437667,0,2.331238,70.41014,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.1053058,71.03123,56.32811,0,389.1684
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,55.20943,86.16703,64.13132,52.48882,52.48882,0,-1,0,52.48882,105.1832,0,0,0,55.20943,55.25139,52.48882,0,0,0,318.7582,0,0.04196621,-0.04196621,419.9566,99.98946,0.1053058,57.73771,44.16754,0,373.9677
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,32.86311,76.78646,64.59251,32.41384,32.41384,0,-1,0,32.41384,101.3861,0,0,0,32.86311,34.11983,32.41384,0,0,0.04662912,318.7162,0,1.256716,-1.256716,418.6319,99.67406,0.1053058,35.65522,26.29049,0,351.5794
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,15.60323,69.23779,63.76239,28.41535,28.41535,0,-1,0,28.41535,54.91129,0,3.552714E-15,0,15.60323,29.91089,28.41535,0,0,1.44298,317.4595,0,14.30766,-14.30766,403.5503,96.08321,0.1053058,31.25688,12.48259,0,333.0628
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.27828,62.73016,61.63175,84.58694,68.7,0,-1,0,68.7,4.771878,0,15.88695,24.34564,3.27828,72.31579,68.7,0,0,17.34038,303.1519,0,69.03751,-69.03751,330.7784,78.7566,0.1053058,93.04564,2.622624,0,306.4302
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,59.51033,59.51033,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,94.04872,234.1144,0,56.4159,-56.4159,271.3108,64.59768,0.1053058,58.95462,0,0,234.1144
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,57.12143,57.12143,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,156.733,177.6985,0,44.38699,-44.38699,224.5228,53.45771,0.1053058,46.3844,0,0,177.6985
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,54.63107,54.63107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.0519,133.3115,0,0,0,224.5228,53.45771,0.1053058,0,0,0,133.3115
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,52.03926,52.03926,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,206.0519,133.3115,0,19.78993,-19.78993,203.6624,48.49095,0.1053058,20.68048,0,0,133.3115
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,50.03775,50.03775,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,228.0407,113.5216,0,10.26864,-10.26864,192.8383,45.91379,0.1053058,10.73073,0,0,113.5216
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,48.58965,48.58965,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,239.4503,103.2529,0,23.77416,-23.77416,167.7781,39.94709,0.1053058,24.844,0,0,103.2529
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,47.0032,47.0032,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,265.8661,79.47875,0,29.53938,-29.53938,136.6409,32.53348,0.1053058,30.86865,0,0,79.47875
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,45.58277,45.58277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.6876,49.93937,0,0,0,136.6409,32.53348,0.1053058,0,0,0,49.93937
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,44.48517,44.48517,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,298.6876,49.93937,0,29.11802,-29.11802,105.9478,25.22562,0.1053058,30.42833,0,0,49.93937
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,43.26766,43.26766,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0,0,18.15682,17.24898,0,0,331.041,20.82136,0,18.15682,-18.15682,86.80884,20.66873,0.1053058,18.97387,0,0,20.82136
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,42.26229,42.26229,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,351.2152,2.664539,64.98038,0,64.98038,148.4546,35.34627,0.1056797,13.85957,0,81,2.664539
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,41.50597,41.50597,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,286.2348,61.14688,17.58524,0,17.58524,165.1375,39.31836,0.1058018,68.73814,0,81,61.14688
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,14.87616,45.16407,40.73119,45.7296,45.7296,81,0,22.761,45.7296,32.5307,0,0,0,14.87616,0,0,35.2704,33.50688,268.6496,76.97359,48.38303,0,48.38303,211.0376,50.24696,0.1061213,50.30256,11.90093,81,91.84975
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,20.36075,48.86334,42.64968,48.34553,48.34553,81,0,22.761,48.34553,42.11507,0,0,0,20.36075,0,0,32.65447,31.02175,220.2666,120.5183,51.3825,0,51.3825,259.7834,61.85305,0.1064546,53.18008,16.2886,81,140.8791
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,33.18571,58.39407,47.60273,41.28922,41.28922,0,-1,0,41.28922,80.37382,0,0,0,33.18571,43.46233,41.28922,0,0,168.8841,166.7626,0,10.27661,-10.27661,248.9509,59.27389,0.1064546,45.41814,26.54857,0,199.9483
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,31.06032,62.90146,52.48199,0.4643089,0.4643089,0,-1,0,0.4643089,6689.581,0,0,0,31.06032,0.4887462,0.4643089,0,0,180.3025,156.486,30.57157,0,30.57157,277.9536,66.17929,0.1063364,0.5107398,24.84826,0,187.5463
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,47.30395,73.58474,56.44811,21.87021,21.87021,0,-1,0,21.87021,216.294,0,0,0,47.30395,23.02127,21.87021,0,0,149.7309,184.0004,24.28268,0,24.28268,300.9902,71.66418,0.1062427,24.05723,37.84316,0,231.3043
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,56.11463,80.82881,59.35353,12.37121,12.37121,0,-1,0,12.37121,453.5905,0,0,0,56.11463,13.02233,12.37121,0,0,125.4483,205.8548,43.0923,0,43.0923,341.8711,81.39772,0.1060767,13.60833,44.8917,0,261.9694
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,62.51026,87.34433,62.15749,37.68156,37.68156,0,-1,0,37.68156,165.8908,0,0,0,62.51026,39.6648,37.68156,0,0,82.35596,244.6379,22.84546,0,22.84546,363.5442,86.55798,0.105989,41.44972,50.00821,0,307.1481
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,48.78016,82.70558,63.76239,8.538785,8.538785,0,-1,0,8.538785,571.2776,0,0,0,48.78016,8.988194,8.538785,0,0,59.51051,265.1988,39.79197,0,39.79197,401.2942,95.54604,0.1058365,9.392663,39.02413,0,313.9789
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,14.16218,69.24903,64.27891,28.38523,28.38523,0,-1,0,28.38523,49.89278,0,0,0,14.16218,29.87918,28.38523,0,0,19.71853,301.0115,0,15.71701,-15.71701,384.727,91.60149,0.1058365,31.22375,11.32974,0,315.1737
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,8.286796,67.62366,64.74931,13.30632,13.30632,0,-1,0,13.30632,62.27713,0,1.776357E-15,0,8.286796,14.00665,13.30632,0,0,37.18188,285.2945,0,5.719859,-5.719859,378.6978,90.16595,0.1058365,14.63695,6.629436,0,293.5813
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,9.966326,67.36982,63.91919,30.95645,30.95645,0,-1,0,30.95645,32.19467,7.105427E-15,0,0,9.966326,32.58574,30.95645,0,0,43.53727,279.5747,0,22.61941,-22.61941,354.8548,84.48907,0.1058365,34.05209,7.973061,0,289.541
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.446617,62.9451,61.78855,56.50278,56.50278,0,-1,0,56.50278,6.099905,0,7.105427E-15,0,3.446617,59.47662,56.50278,0,0,68.66995,256.9553,0,56.03,-56.03,295.794,70.427,0.1058365,62.15306,2.757293,0,260.4019
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,59.66713,59.66713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.9255,200.9253,0,0,0,295.794,70.427,0.1058365,0,0,0,200.9253
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,57.33357,57.33357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.9255,200.9253,0,0,0,295.794,70.427,0.1058365,0,0,0,200.9253
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,54.78787,54.78787,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,130.9255,200.9253,0,11.45364,-11.45364,283.7208,67.55244,0.1058365,11.96905,0,0,200.9253
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,52.22372,52.22372,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,143.6518,189.4716,0,8.28945,-8.28945,274.9829,65.472,0.1058365,8.662475,0,0,189.4716
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,50.22222,50.22222,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,152.8623,181.1822,0,12.18049,-12.18049,262.1436,62.41502,0.1058365,12.72861,0,0,181.1822
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,48.77412,48.77412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.3961,169.0017,0,0,0,262.1436,62.41502,0.1058365,0,0,0,169.0017
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,47.16,47.16,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,166.3961,169.0017,0,42.28039,-42.28039,217.5761,51.80374,0.1058365,44.18301,0,0,169.0017
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,45.75802,45.75802,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,213.3744,126.7213,0,3.22032,-3.22032,214.1816,50.99553,0.1058365,3.365234,0,0,126.7213
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,44.64197,44.64197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.9525,123.501,0,0,0,214.1816,50.99553,0.1058365,0,0,0,123.501
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,43.42446,43.42446,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,216.9525,123.501,0,41.55041,-41.55041,170.3837,40.56746,0.1058365,43.42018,0,0,123.501
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,42.40987,42.40987,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,263.1196,81.95056,0,11.54117,-11.54117,158.2182,37.67092,0.1058365,12.06052,0,0,81.95056
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,41.70889,41.70889,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,275.9431,70.40939,0,11.11998,-11.11998,146.4967,34.8801,0.1058365,11.62038,0,0,70.40939
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,13.24906,44.84646,40.90643,9.061196,9.061196,0,0,0,9.061196,146.2175,0,0,0,13.24906,9.538101,9.061196,0,0,288.2987,59.28941,3.710957,0,3.710957,150.0172,35.71832,0.1058223,9.967316,10.59925,0,72.53847
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,31.0857,52.57314,42.8526,0,0,0,0,0,0,0,0,0,0,31.0857,0,0,0,0,284.5877,62.62927,31.0857,0,31.0857,179.5077,42.73985,0.1057035,0,24.86856,0,93.71497
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,41.91177,61.75335,47.80565,6.015163,6.015163,0,-1,0,6.015163,696.7686,0,0,0,41.91177,6.33175,6.015163,0,0,253.502,90.60641,35.58002,0,35.58002,213.2619,50.77654,0.1055678,6.616679,33.52941,0,132.5182
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,56.32509,73.00172,52.68491,14.74567,14.74567,0,-1,0,14.74567,381.9772,0,0,0,56.32509,15.52176,14.74567,0,0,217.922,122.6284,40.80334,0,40.80334,251.9713,59.99305,0.1054127,16.22024,45.06007,0,178.9535
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,66.58593,82.47059,56.66025,0,0,0,-1,0,0,0,0,0,0,66.58593,0,0,0,0,177.1187,159.3514,66.58593,0,66.58593,315.1403,75.03325,0.1051605,0,53.26874,0,225.9373
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,69.91649,87.84061,59.55645,5.362689,5.362689,0,-1,0,5.362689,1303.758,0,0,0,69.91649,5.644935,5.362689,0,0,110.5327,219.2788,64.27155,0,64.27155,376.1136,89.55068,0.1049182,5.898957,55.93319,0,289.1953
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,43.69852,78.82854,62.3604,41.80677,41.80677,0,-1,0,41.80677,104.525,0,0,0,43.69852,44.00713,41.80677,0,0,46.26119,277.1231,0,0.3086113,-0.3086113,375.7883,89.47323,0.1049182,45.98745,34.95882,0,320.8217
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,36.7988,77.72643,63.97453,75.06375,68.7,0,-1,0,68.7,53.56449,0,6.363749,13.87012,36.7988,72.31579,68.7,0,0,46.60409,276.8145,0,35.51699,-35.51699,338.3501,80.55939,0.1049182,82.57012,29.43904,0,313.6133
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,46.26274,82.3516,64.43571,9.957786,9.957786,0,-1,0,9.957786,464.5887,0,0,0,46.26274,10.48188,9.957786,0,0,86.06741,241.2976,35.78086,0,35.78086,372.2948,88.64145,0.1047838,10.95356,37.01019,0,287.5603
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,32.44827,77.01288,64.95222,24.29251,24.29251,0,-1,0,24.29251,133.5732,0,0,0,32.44827,25.57106,24.29251,0,0,50.28655,273.5003,6.87721,0,6.87721,378.8191,90.19485,0.104758,26.72176,25.95862,0,305.9486
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,7.276098,66.63737,64.13132,3.262497,3.262497,0,-1,0,3.262497,223.0224,0,0,0,7.276098,3.434207,3.262497,0,0,43.40934,279.6898,3.84189,0,3.84189,382.4639,91.06264,0.1047436,3.588747,5.820879,0,286.9659
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,2.886184,62.91363,61.94535,26.42256,26.42256,0,-1,0,26.42256,10.92318,0,3.552714E-15,0,2.886184,27.81322,26.42256,0,0,39.56745,283.1475,0,24.92704,-24.92704,356.1884,84.8066,0.1047436,29.06482,2.308947,0,286.0337
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,59.82393,59.82393,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,67.26416,258.2205,0,55.34325,-55.34325,297.8516,70.91689,0.1047436,57.83369,0,0,258.2205
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,57.48115,57.48115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.7567,202.8772,0,0,0,297.8516,70.91689,0.1047436,0,0,0,202.8772
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,55.00002,55.00002,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,128.7567,202.8772,0,42.46524,-42.46524,253.0892,60.25922,0.1047436,44.37618,0,0,202.8772
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,52.39898,52.39898,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,175.9403,160.412,0,35.74194,-35.74194,215.4139,51.28893,0.1047436,37.35033,0,0,160.412
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,50.37902,50.37902,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,215.6535,124.67,0,13.75947,-13.75947,200.9102,47.83566,0.1047436,14.37865,0,0,124.67
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,48.9217,48.9217,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,230.9418,110.9106,0,7.054116,-7.054116,193.4745,46.06526,0.1047436,7.371551,0,0,110.9106
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,47.3168,47.3168,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,238.7797,103.8565,0,23.66983,-23.66983,168.5243,40.12475,0.1047436,24.73497,0,0,103.8565
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,45.94249,45.94249,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,265.0796,80.18664,0,48.50807,-48.50807,117.3923,27.95049,0.1047436,50.69093,0,0,80.18664
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,44.82644,44.82644,29.06173,29.06173,0,-1,0,29.06173,0,0,3.552714E-15,1.873269,0,30.5913,29.06173,0,0,318.9774,31.67857,0,30.5913,-30.5913,85.14625,20.27288,0.1047436,31.96791,0,0,31.67857
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,43.60893,43.60893,16.51656,1.032905,0,-1,0,1.032905,0,0,15.48366,17.13531,0,1.087268,1.032905,0,0,352.9677,1.087268,0,1.087268,-1.087268,84.00017,20,0.1047436,18.16822,0,0,1.087268
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,42.62201,42.62201,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047436,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,41.89335,41.89335,38.44179,38.44179,81,0,22.761,38.44179,0,0,0,0,0,0,0,42.55821,40.4303,354.1758,0,40.4303,0,40.4303,122.3557,29.13226,0.1050198,42.28597,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,19.1652,46.89325,41.11858,30.87928,30.87928,81,0,22.761,30.87928,62.0649,0,0,0,19.1652,0,0,50.12072,47.61468,313.7455,36.38727,66.77988,0,66.77988,185.7087,44.21626,0.1053786,33.96721,15.33216,81,55.55247
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,32.73378,53.35381,43.06474,0,0,72.31579,0,20.56389,0,0,0,0,0,32.73378,0,0,72.31579,68.7,246.9656,96.48916,101.4338,0,101.4338,281.9372,67.12777,0.1055188,0,26.18702,81,129.2229
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,60.7255,69.37633,48.04546,6.108107,6.108107,0,-1,0,6.108107,994.1788,0,0,0,60.7255,6.429586,6.108107,0,0,145.5319,187.7796,54.29592,0,54.29592,333.4468,79.39194,0.1053157,6.718917,48.5804,0,248.5051
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,69.9862,79.41923,52.92472,0,0,0,-1,0,0,0,0,0,0,69.9862,0,0,0,0,91.23594,236.6459,69.9862,0,69.9862,399.8416,95.20019,0.105055,0,55.98896,0,306.6321
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,66.24559,82.55944,56.86317,28.14809,28.14809,0,-1,0,28.14809,235.3466,15.36628,0,0,66.24559,29.62957,28.14809,0,0,21.24973,299.6335,21.24973,0,21.24973,420.0009,100,0.1049761,30.9629,52.99647,0,365.8791
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,69.92255,88.11908,59.76859,18.35611,18.35611,0,-1,0,18.35611,380.9225,50.60033,0,0,69.92255,19.32222,18.35611,0,0,0,318.7582,0,0,0,420.0009,100,0.1049761,20.19172,55.93805,0,388.6808
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,74.02172,94.03387,62.51721,16.47144,16.47144,0,-1,0,16.47144,449.3944,56.68336,0,0,74.02172,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.1049761,18.11858,59.21738,0,392.7799
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,62.44251,89.79784,64.13132,0.8626717,0.8626717,0,-1,0,0.8626717,7238.271,61.53444,0,0,62.44251,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.1049761,0.9489388,49.95401,0,381.2007
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,49.07029,83.8153,64.59251,0,0,0,-1,0,0,0,49.07029,0,0,49.07029,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049761,0,39.25623,0,367.8285
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,35.32179,78.37421,65.10902,26.38269,26.38269,0,-1,0,26.38269,133.8824,7.550538,0,0,35.32179,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.1049761,29.02096,28.25743,0,354.08
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,15.07663,69.58275,64.27891,13.79129,13.79129,0,-1,0,13.79129,109.3199,0.5594836,0,0,15.07663,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.1049761,15.17041,12.0613,0,333.8348
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.361012,63.23224,62.10215,0,0,0,-1,0,0,0,3.361012,0,0,3.361012,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049761,0,2.68881,0,322.1192
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,60.02685,60.02685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049761,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,57.69329,57.69329,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.1049761,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,55.14759,55.14759,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.1049761,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,52.55577,52.55577,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.1049761,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,50.53582,50.53582,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.1049761,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,49.0785,49.0785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.1049761,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,47.50127,47.50127,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.1049761,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,46.09929,46.09929,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.1049761,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,44.98324,44.98324,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.1049761,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,43.78418,43.78418,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.1049761,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,42.77881,42.77881,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.1049761,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,42.07782,42.07782,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.1049761,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,12.79444,45.1333,41.3215,21.55405,21.55405,0,0,0,21.55405,59.3598,0,0,0,12.79444,22.68847,21.55405,0,0,214.3469,125.846,0,9.894032,-9.894032,206.2243,49.10093,0.1049761,23.70945,10.23555,0,138.6405
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,30.21054,52.7535,43.29533,33.40515,33.40515,0,0,0,33.40515,90.43676,0,0,0,30.21054,35.16331,33.40515,0,0,225.3403,115.952,0,4.95278,-4.95278,201.0036,47.85791,0.1049761,36.74567,24.16843,0,146.1625
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,46.81268,64.08269,48.24838,60.61606,60.61606,0,-1,0,60.61606,77.22818,0,7.105427E-15,0,46.81268,63.80638,60.61606,0,0,230.8433,110.9992,0,16.9937,-16.9937,183.0907,43.59293,0.1049761,66.67767,37.45015,0,157.8119
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,45.83081,69.21718,53.13686,45.89778,45.89778,0,-1,0,45.89778,99.8541,0,0,0,45.83081,48.31345,45.89778,0,0,249.7252,94.00552,0,2.482638,-2.482638,180.4738,42.96986,0.1049761,50.48755,36.66465,0,139.8363
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,47.77708,74.43815,57.01997,0,0,0,-1,0,0,0,0,0,0,47.77708,0,0,0,0,252.4837,91.52288,47.77708,0,47.77708,225.7991,53.76157,0.1047992,0,38.22166,0,139.3
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,73.5343,90.26798,59.92539,13.52003,13.52003,0,-1,0,13.52003,543.8917,0,0,0,73.5343,14.23161,13.52003,0,0,204.7066,134.5222,59.30269,0,59.30269,282.0585,67.15666,0.1045804,14.87203,58.82744,0,208.0565
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,76.85355,95.92628,62.67401,0,0,0,-1,0,0,0,0,0,0,76.85355,0,0,0,0,145.4039,187.8947,76.85355,0,76.85355,354.9682,84.51608,0.1042982,0,61.48285,0,264.7482
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,65.14182,91.41393,64.27891,15.78161,15.78161,0,-1,0,15.78161,412.7705,0,0,0,65.14182,16.61222,15.78161,0,0,68.55039,257.0629,48.5296,0,48.5296,401.0074,95.47778,0.1041208,17.35977,52.11346,0,322.2047
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,37.44114,78.86302,64.74931,22.58315,22.58315,0,-1,0,22.58315,165.7924,0,0,0,37.44114,23.77174,22.58315,0,0,20.02079,300.7395,13.66941,0,13.66941,413.9754,98.56537,0.1040709,24.84146,29.95292,0,338.1807
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,21.44588,73.00147,65.26582,25.99502,25.99502,0,-1,0,25.99502,82.49997,0,0,0,21.44588,27.36318,25.99502,0,0,6.351382,313.042,0,5.917296,-5.917296,407.738,97.08028,0.1040709,28.59452,17.15671,0,334.4879
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,19.29846,71.26218,64.38959,56.12836,56.12836,0,-1,0,56.12836,34.38273,0,7.105427E-15,0,19.29846,59.08249,56.12836,0,0,12.92616,307.1247,0,39.78402,-39.78402,365.802,87.09554,0.1040709,61.7412,15.43877,0,326.4232
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.451671,63.42106,62.25895,72.74081,68.7,0,-1,0,68.7,5.024266,0,4.040814,11.3149,3.451671,72.31579,68.7,0,0,57.13063,267.3407,0,68.86412,-68.86412,293.2128,69.81243,0.1040709,80.01489,2.761337,0,270.7923
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,60.18365,60.18365,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,133.6463,198.4765,0,44.25252,-44.25252,246.5666,58.70621,0.1040709,46.24388,0,0,198.4765
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,57.85009,57.85009,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,182.8158,154.224,0,49.38,-49.38,194.5155,46.31311,0.1040709,51.6021,0,0,154.224
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,55.30439,55.30439,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,237.6824,104.844,0,36.4586,-36.4586,156.0847,37.16296,0.1040709,38.09924,0,0,104.844
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,52.74025,52.74025,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,278.192,68.38542,0,35.16523,-35.16523,119.0173,28.3374,0.1040709,36.74766,0,0,68.38542
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,50.71107,50.71107,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,317.2645,33.2202,0,1.058841,-1.058841,117.9012,28.07166,0.1040709,1.106489,0,0,33.2202
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,49.2353,49.2353,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,318.441,32.16135,0,16.51887,-16.51887,100.4888,23.92586,0.1040709,17.26222,0,0,32.16135
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,47.67652,47.67652,17.46424,14.86036,0,-1,0,14.86036,0,0,2.603885,4.350309,0,15.64248,14.86036,0,0,336.7953,15.64248,0,15.64248,-15.64248,84.00017,20,0.1040709,19.21067,0,0,15.64248
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,46.28376,46.28376,19.00825,0,0,-1,0,0,0,0,19.00825,20.90907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040709,20.90907,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,45.16771,45.16771,28.25785,0,0,-1,0,0,0,0,28.25785,31.08364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040709,31.08364,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,43.94098,43.94098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040709,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,42.95406,42.95406,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.104345,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,42.28074,42.28074,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.1046195,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,18.48257,47.11043,41.53363,23.54779,23.54779,81,0,22.761,23.54779,78.48961,0,0,0,18.48257,0,0,57.45221,54.57959,272.3261,73.66473,73.06216,0,73.06216,230.9625,54.99096,0.1049482,25.90257,14.78606,81,92.1473
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,43.62075,57.61725,43.50747,0,0,72.31579,0,20.56389,0,0,0,0,0,43.62075,0,0,72.31579,68.7,199.2639,139.4207,112.3208,0,112.3208,337.5193,80.36157,0.105047,0,34.8966,81,183.0414
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,59.19759,69.26571,48.48819,48.75706,48.75706,0,-1,0,48.75706,121.4134,0,0,0,59.19759,51.32323,48.75706,0,0,86.94318,240.5094,7.874364,0,7.874364,344.9896,82.14021,0.1050183,53.63277,47.35807,0,299.7069
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,69.85387,79.86593,53.33055,54.81926,54.81926,0,-1,0,54.81926,127.4258,0,0,0,69.85387,57.70448,54.81926,0,0,79.06882,247.5963,12.1494,0,12.1494,356.5155,84.88448,0.1049741,60.30118,55.8831,0,317.4502
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,62.67301,81.29493,57.22289,6.685958,6.685958,0,-1,0,6.685958,937.3827,0,0,0,62.67301,7.03785,6.685958,0,0,66.91943,258.5307,55.63516,0,55.63516,409.2957,97.45115,0.1047719,7.354554,50.13841,0,321.2038
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,61.00674,84.0764,60.12831,20.8272,20.8272,0,-1,0,20.8272,292.9187,27.79911,0,0,61.00674,21.92336,20.8272,0,0,11.28427,308.6024,11.28427,0,11.28427,420.0009,100,0.104731,22.90991,48.80539,0,369.6091
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,69.00906,91.68835,62.87693,28.22766,28.22766,0,-1,0,28.22766,244.4732,39.29573,0,0,69.00906,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.104731,31.05043,55.20724,0,387.7673
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,57.4227,87.62517,64.43571,0,0,0,-1,0,0,0,57.4227,0,0,57.4227,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104731,0,45.93816,0,376.1809
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,52.0924,85.60445,64.90611,16.37557,16.37557,0,-1,0,16.37557,318.1104,34.85495,0,0,52.0924,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.104731,18.01313,41.67392,0,370.8506
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,39.11953,80.33701,65.42262,0,0,0,-1,0,0,0,39.11953,0,0,39.11953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104731,0,31.29562,0,357.8777
