Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,47.26844,85.48718,66.72314,49.04295,49.04295,0,-1,0,49.04295,96.38174,0,0,0,47.26844,51.62415,49.04295,0,0,0,318.7582,0,4.355711,-4.355711,415.4095,98.90683,0.1060823,53.94724,37.81475,0,366.0267
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,29.17572,78.12014,67.18432,12.58704,12.58704,0,-1,0,12.58704,231.7918,11.08653,0,0,29.17572,13.24952,12.58704,0,0,4.839678,314.4025,4.839678,0,4.839678,420.0009,100,0.1060674,13.84574,23.34058,0,343.5782
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,14.68342,71.59608,66.3542,0,0,0,-1,0,0,0,14.68342,0,0,14.68342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1060674,0,11.74674,0,333.4417
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.227531,65.14873,64.38959,46.53298,46.53298,0,-1,0,46.53298,4.786995,0,7.105427E-15,0,2.227531,48.98209,46.53298,0,0,0,318.7582,0,46.75455,-46.75455,370.7172,88.26582,0.1060674,51.18628,1.782025,0,320.9857
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,62.61867,62.61867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.9495,272.0037,0,0,0,370.7172,88.26582,0.1060674,0,0,0,272.0037
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,60.38657,60.38657,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.9495,272.0037,0,15.47605,-15.47605,354.404,84.38174,0.1060674,16.17248,0,0,272.0037
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,57.89621,57.89621,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,69.14512,256.5276,0,31.83719,-31.83719,320.8447,76.39143,0.1060674,33.26986,0,0,256.5276
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,55.35973,55.35973,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.5198,224.6904,0,35.9977,-35.9977,282.8998,67.35695,0.1060674,37.6176,0,0,224.6904
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,53.33055,53.33055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.5172,188.6927,0,0,0,282.8998,67.35695,0.1060674,0,0,0,188.6927
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,51.88246,51.88246,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.5172,188.6927,0,24.55168,-24.55168,257.02,61.19512,0.1060674,25.65651,0,0,188.6927
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,50.37902,50.37902,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.7969,164.141,0,27.75523,-27.75523,227.7634,54.22928,0.1060674,29.00422,0,0,164.141
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,49.13384,49.13384,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.636,136.3858,0,12.4444,-12.4444,214.6459,51.10606,0.1060674,13.00439,0,0,136.3858
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,48.07313,48.07313,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.4631,123.9414,0,25.26667,-25.26667,188.0125,44.76479,0.1060674,26.40367,0,0,123.9414
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,46.97553,46.97553,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.5372,98.67475,0,25.03755,-25.03755,161.6206,38.48102,0.1060674,26.16424,0,0,98.67475
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,46.07162,46.07162,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.3567,73.6372,0,49.46238,-49.46238,109.4827,26.06725,0.1060674,51.68818,0,0,73.6372
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.195206,46.04239,45.68423,29.49557,29.49557,20.25,0,7.39125,29.49557,4.052155,1.776357E-15,0,0,1.195206,9.732174,9.245565,0,0,327.3149,24.17483,0,8.536968,-8.536968,100.4839,23.92469,0.1060674,32.44512,0.9561647,81,25.37003
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,19.57946,51.20761,45.14004,61.78354,61.78354,81,0,22.761,61.78354,31.69041,0,0,0,19.57946,0,0,19.21646,18.25563,336.8004,15.63786,37.83509,0,37.83509,136.3774,32.47075,0.1062603,67.9619,15.66357,81,35.21732
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,43.74161,61.45606,46.92941,42.52073,42.52073,81,0,22.761,42.52073,102.8713,0,0,0,43.74161,0,0,38.47927,36.55531,298.9653,49.68944,80.29691,0,80.29691,212.5538,50.60794,0.1065088,46.7728,34.99329,81,93.43105
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,45.4214,67.34796,51.6242,21.86983,21.86983,0,-1,0,21.86983,207.6898,0,0,0,45.4214,23.02088,21.86983,0,0,218.6684,121.9567,22.40053,0,22.40053,233.8048,55.66769,0.1064394,24.05682,36.33712,0,167.3781
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,55.64286,76.40855,55.82091,54.59441,54.59441,0,-1,0,54.59441,101.9204,0,0,0,55.64286,57.4678,54.59441,0,0,196.2679,142.1171,0,1.824938,-1.824938,231.8811,55.20968,0.1064394,60.05385,44.51429,0,197.76
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,52.74371,79.3681,59.40887,0,0,0,-1,0,0,0,0,0,0,52.74371,0,0,0,0,198.2956,140.2922,52.74371,0,52.74371,281.9182,67.12325,0.1062765,0,42.19497,0,193.0359
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,66.52175,89.41523,62.15749,9.268597,9.268597,0,-1,0,9.268597,717.7111,0,0,0,66.52175,9.756417,9.268597,0,0,145.5519,187.7615,56.76533,0,56.76533,335.7705,79.94521,0.1061017,10.19546,53.2174,0,254.2833
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,68.11263,93.73161,64.80464,11.97796,11.97796,0,-1,0,11.97796,568.6497,0,0,0,68.11263,12.60838,11.97796,0,0,88.78654,238.8503,55.50425,0,55.50425,388.4265,92.48231,0.1059314,13.17576,54.4901,0,306.963
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,67.32333,95.33705,66.3542,25.42741,25.42741,0,-1,0,25.42741,264.7668,7.275338,0,0,67.32333,26.76569,25.42741,0,0,33.2823,288.8042,33.2823,0,33.2823,420.0009,100,0.1058295,27.97015,53.85867,0,356.1275
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,55.74326,89.65537,66.76926,0.3840003,0.3840003,0,-1,0,0.3840003,14516.46,55.33905,0,0,55.74326,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.1058295,0.4224004,44.59461,0,374.5015
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,28.37359,77.85324,67.23966,32.47178,32.47178,0,-1,0,32.47178,87.37925,0,0,0,28.37359,34.18082,32.47178,0,0,0,318.7582,0,5.807223,-5.807223,413.8795,98.54254,0.1058295,35.71895,22.69888,0,347.1318
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,17.67291,72.77354,66.40955,51.05713,51.05713,0,-1,0,51.05713,34.614,0,0,0,17.67291,53.74435,51.05713,0,0,6.45247,312.951,0,36.07143,-36.07143,375.8569,89.48955,0.1058295,56.16284,14.13833,0,330.6239
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.227129,65.19496,64.43571,59.77274,59.77274,0,-1,0,59.77274,3.725994,0,7.105427E-15,0,2.227129,62.91867,59.77274,0,0,46.53184,276.8796,0,60.69154,-60.69154,311.8824,74.25755,0.1058295,65.75001,1.781703,0,279.1067
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,62.67401,62.67401,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,113.9669,216.188,0,32.39648,-32.39648,277.7335,66.12688,0.1058295,33.85432,0,0,216.188
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,60.49725,60.49725,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,149.963,183.7915,0,15.4902,-15.4902,261.4054,62.23925,0.1058295,16.18725,0,0,183.7915
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,58.00689,58.00689,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,167.1743,168.3014,0,9.559461,-9.559461,251.3288,59.84007,0.1058295,9.989636,0,0,168.3014
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,55.46119,55.46119,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,177.7959,158.7419,0,0.9662626,-0.9662626,250.3103,59.59757,0.1058295,1.009744,0,0,158.7419
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,53.44123,53.44123,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,178.8696,157.7756,0,16.15935,-16.15935,233.2768,55.54199,0.1058295,16.88652,0,0,157.7756
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,51.98392,51.98392,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,196.8244,141.6163,0,16.30098,-16.30098,216.0941,51.45087,0.1058295,17.03452,0,0,141.6163
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,50.50815,50.50815,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,214.9366,125.3153,0,9.464449,-9.464449,206.1177,49.07554,0.1058295,9.890349,0,0,125.3153
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,49.26297,49.26297,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,225.4526,115.8509,0,11.74576,-11.74576,193.7366,46.12766,0.1058295,12.27432,0,0,115.8509
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,48.20226,48.20226,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,238.5035,104.1051,0,24.30579,-24.30579,168.116,40.02754,0.1058295,25.39956,0,0,104.1051
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,47.13233,47.13233,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,265.5099,79.7993,0,20.19799,-20.19799,146.8255,34.95837,0.1058295,21.1069,0,0,79.7993
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,46.22842,46.22842,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,287.9521,59.60131,0,11.62101,-11.62101,134.5759,32.04181,0.1058295,12.14395,0,0,59.60131
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.8067,46.40214,45.85948,23.02491,23.02491,0,0,0,23.02491,7.846716,0,0,0,1.8067,24.23675,23.02491,0,0,300.8643,47.9803,0,22.43005,-22.43005,110.9325,26.41245,0.1058295,25.3274,1.44536,0,49.78701
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,12.99756,49.27403,45.29684,17.72014,17.72014,0,0,0,17.72014,73.34905,0,0,0,12.99756,18.65278,17.72014,0,0,325.7866,25.55026,0,5.655226,-5.655226,104.9714,24.99313,0.1058295,19.49216,10.39805,0,38.54781
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,37.82905,59.47915,47.08621,0,0,0,0,0,0,0,0,0,0,37.82905,0,0,0,0,332.0702,19.89503,37.82905,0,37.82905,140.8592,33.53783,0.105714,0,30.26324,0,57.72408
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,34.79852,63.47365,51.75333,16.95608,16.95608,0,-1,0,16.95608,205.2274,0,0,0,34.79852,17.8485,16.95608,0,0,294.2411,53.94118,16.95002,0,16.95002,156.9394,37.36644,0.1056623,18.65168,27.83882,0,88.7397
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,45.18434,72.06203,55.87625,38.34993,38.34993,0,-1,0,38.34993,117.8212,0,0,0,45.18434,40.36835,38.34993,0,0,277.2911,69.1962,4.815997,0,4.815997,161.5082,38.45426,0.1056476,42.18492,36.14748,0,114.3805
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,62.85775,84.21136,59.51033,8.312476,8.312476,0,-1,0,8.312476,756.1857,0,0,0,62.85775,8.749974,8.312476,0,0,272.4752,73.53059,54.10778,0,54.10778,212.8394,50.67594,0.105483,9.143723,50.2862,0,136.3883
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,62.70139,87.49902,62.20361,9.544212,9.544212,0,-1,0,9.544212,656.9572,0,0,0,62.70139,10.04654,9.544212,0,0,218.3674,122.2276,52.65485,0,52.65485,262.7921,62.56943,0.1053232,10.49863,50.16111,0,184.929
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,68.18434,93.83289,64.85076,6.074038,6.074038,0,-1,0,6.074038,1122.554,0,0,0,68.18434,6.393724,6.074038,0,0,165.7125,169.617,61.79062,0,61.79062,321.4119,76.52648,0.1051364,6.681442,54.54747,0,237.8013
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,47.54278,85.24632,66.40955,0,0,0,-1,0,0,0,0,0,0,47.54278,0,0,0,0,103.9219,225.2285,47.54278,0,47.54278,366.5149,87.26528,0.1049931,0,38.03422,0,272.7713
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,40.04926,82.33185,66.8246,11.76541,11.76541,0,-1,0,11.76541,340.3985,0,0,0,40.04926,12.38464,11.76541,0,0,56.37913,268.017,27.66463,0,27.66463,392.7599,93.51407,0.1049099,12.94195,32.03941,0,308.0663
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,22.22258,75.45877,67.29501,7.49026,7.49026,0,-1,0,7.49026,296.6864,0,0,0,22.22258,7.884484,7.49026,0,0,28.7145,292.9152,14.3381,0,14.3381,406.3622,96.75271,0.1048669,8.239285,17.77806,0,315.1378
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,10.57794,70.20292,66.46488,16.25089,16.25089,0,-1,0,16.25089,65.09141,0,0,0,10.57794,17.1062,16.25089,0,0,14.37641,305.8195,0,6.528269,-6.528269,399.4808,95.11428,0.1048669,17.87598,8.462349,0,316.3974
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.269686,65.31157,64.53716,29.34445,29.34445,0,-1,0,29.34445,7.734634,0,3.552714E-15,0,2.269686,30.88889,29.34445,0,0,21.63004,299.2912,0,28.61921,-28.61921,369.3135,87.93161,0.1048669,32.27889,1.815749,0,301.5609
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,62.77547,62.77547,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,53.42916,270.672,0,42.91283,-42.91283,324.0794,77.16161,0.1048669,44.84391,0,0,270.672
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,60.59871,60.59871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.1101,227.7591,0,0,0,324.0794,77.16161,0.1048669,0,0,0,227.7591
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,58.05301,58.05301,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,101.1101,227.7591,0,57.96354,-57.96354,262.9805,62.61427,0.1048669,60.57189,0,0,227.7591
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,55.56265,55.56265,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,165.514,169.7956,0,33.37975,-33.37975,227.7951,54.23682,0.1048669,34.88184,0,0,169.7956
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,53.54269,53.54269,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,202.6026,136.4159,0,32.41046,-32.41046,193.6315,46.10264,0.1048669,33.86893,0,0,136.4159
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,52.11304,52.11304,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,238.6142,104.0054,0,6.512403,-6.512403,186.7668,44.4682,0.1048669,6.805461,0,0,104.0054
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,50.63728,50.63728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.8503,97.493,0,0,0,186.7668,44.4682,0.1048669,0,0,0,97.493
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,49.3921,49.3921,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,245.8503,97.493,0,56.02515,-56.02515,127.7111,30.40735,0.1048669,58.54628,0,0,97.493
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,48.33139,48.33139,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,308.1004,41.46785,0,16.70496,-16.70496,110.1025,26.21484,0.1048669,17.45669,0,0,41.46785
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,47.26146,47.26146,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,326.6615,24.76289,0,15.87215,-15.87215,93.37182,22.23134,0.1048669,16.5864,0,0,24.76289
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,46.38522,46.38522,8.155489,8.155489,80.47128,0,22.62723,8.155489,0,0,0,0,0,0,0,72.31579,68.7,344.2972,8.890731,68.7,0,68.7,158.5464,37.74906,0.1051448,8.971038,0,81,8.890731
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.806415,46.5594,46.01628,0,0,72.31579,0,20.56389,0,0,0,0,0,1.806415,0,0,72.31579,68.7,275.5972,70.72073,70.50642,0,70.50642,225.4346,53.6748,0.1053507,0,1.445132,81,72.52715
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,11.56268,49.004,45.47209,22.02136,22.02136,81,0,22.761,22.02136,52.50666,0,0,0,11.56268,0,0,58.97863,56.02971,205.0908,134.1765,67.59238,0,67.59238,289.5584,68.94234,0.1056342,24.2235,9.250146,81,145.7392
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,34.31658,58.40275,47.24301,17.57731,17.57731,81,0,22.761,17.57731,195.2323,0,0,0,34.31658,0,0,63.42269,60.25156,137.4984,195.0097,94.56814,0,94.56814,379.2736,90.30305,0.1058354,19.33504,27.45326,81,229.3262
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,46.55379,68.08347,51.88246,27.14023,27.14023,0,-1,0,27.14023,171.5306,0,0,0,46.55379,28.56866,27.14023,0,0,42.93028,280.121,17.98513,0,17.98513,396.3358,94.36548,0.1057814,29.85425,37.24303,0,326.6748
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,61.51121,79.2301,55.97771,44.15,44.15,0,-1,0,44.15,139.3233,0,0,0,61.51121,46.47368,44.15,0,0,24.94515,296.3076,15.03753,0,15.03753,410.6017,97.7621,0.1057362,48.56499,49.20897,0,357.8188
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,69.73695,87.68678,59.51033,0,0,0,-1,0,0,0,59.82932,0,0,69.73695,0,0,0,0,9.907621,309.8414,9.907621,0,9.907621,420.0009,100,0.1057065,0,55.78955,0,379.5783
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,69.34225,91.05894,62.25895,0,0,0,-1,0,0,0,69.34225,0,0,69.34225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1057065,0,55.4738,0,388.1005
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,61.3702,90.21926,64.90611,0,0,0,-1,0,0,0,61.3702,0,0,61.3702,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1057065,0,49.09616,0,380.1284
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,56.66056,89.74461,66.46488,18.43604,18.43604,0,-1,0,18.43604,307.3359,37.25421,0,0,56.66056,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.1057065,20.27964,45.32845,0,375.4188
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,34.468,79.98534,66.87994,21.84943,21.84943,0,-1,0,21.84943,157.7524,11.4686,0,0,34.468,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.1057065,24.03437,27.5744,0,353.2262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,17.12168,73.54176,67.34113,24.35413,24.35413,0,-1,0,24.35413,70.30297,0,0,0,17.12168,25.63593,24.35413,0,0,0,318.7582,0,8.514251,-8.514251,411.026,97.86314,0.1057065,26.78955,13.69734,0,335.8799
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,12.52007,71.01702,66.56635,0,0,0,-1,0,0,0,3.059788,0,0,12.52007,0,0,0,0,9.460279,310.244,9.460279,0,9.460279,420.0009,100,0.1056782,0,10.01605,0,322.764
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.022309,65.28236,64.59251,0.7095022,0.7095022,0,-1,0,0.7095022,285.0321,1.275464,0,0,2.022309,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.1056782,0.7804524,1.617847,0,320.7805
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,62.87693,62.87693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056782,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,60.70017,60.70017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056782,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,58.16369,58.16369,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.1056782,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,55.61799,55.61799,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.1056782,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,53.64415,53.64415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1056782,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,52.22372,52.22372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1056782,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,50.73874,50.73874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1056782,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,49.49356,49.49356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1056782,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,48.46052,48.46052,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.1056782,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,47.39059,47.39059,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.1056782,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,46.51435,46.51435,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.1056782,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.765623,46.67667,46.14541,5.258966,5.258966,0,0,0,5.258966,33.57359,0,8.881784E-16,0,1.765623,5.535754,5.258966,0,0,147.221,186.2594,0,3.77013,-3.77013,276.3607,65.80003,0.1056782,5.784863,1.412499,0,188.025
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,18.19879,51.24221,45.60122,0,0,0,0,0,0,0,0,0,0,18.19879,0,0,0,0,151.41,182.4892,18.19879,0,18.19879,293.6256,69.91071,0.1056237,0,14.55903,0,200.688
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,35.65982,59.01753,47.37214,0,0,0,0,0,0,0,0,0,0,35.65982,0,0,0,0,133.2112,198.8681,35.65982,0,35.65982,327.4554,77.96543,0.1055171,0,28.52786,0,234.528
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,57.11485,72.47854,51.95625,34.08881,34.08881,0,-1,0,34.08881,167.5472,0,0,0,57.11485,35.88296,34.08881,0,0,97.5514,230.962,21.23189,0,21.23189,347.5978,82.76122,0.1054537,37.49769,45.69188,0,288.0768
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,57.5203,77.49015,56.03305,21.24295,21.24295,0,-1,0,21.24295,270.7736,0,0,0,57.5203,22.361,21.24295,0,0,76.31951,250.0707,35.1593,0,35.1593,380.9529,90.70287,0.105349,23.36725,46.01624,0,307.591
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,66.32038,85.98923,59.55645,5.6795,5.6795,0,-1,0,5.6795,1167.715,19.18175,0,0,66.32038,5.978421,5.6795,0,0,41.16021,281.7141,41.16021,0,41.16021,420.0009,100,0.1052266,6.247449,53.0563,0,348.0344
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,69.64108,91.22212,62.25895,0,0,0,-1,0,0,0,69.64108,0,0,69.64108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1052266,0,55.71286,0,388.3993
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,61.7958,90.44144,64.90611,63.84408,63.84408,0,-1,0,63.84408,96.79176,0,0,1.528487,61.7958,67.20429,63.84408,0,0,0,318.7582,0,5.408491,-5.408491,414.2998,98.64261,0.1052266,70.22849,49.43664,0,380.554
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,54.28942,88.55484,66.46488,25.0316,25.0316,0,-1,0,25.0316,216.8835,21.93093,0,0,54.28942,26.34905,25.0316,0,0,6.009435,313.3497,6.009435,0,6.009435,420.0009,100,0.1052087,27.53476,43.43153,0,367.6392
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,40.20934,82.51797,66.92606,0,0,0,-1,0,0,0,40.20934,0,0,40.20934,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1052087,0,32.16747,0,358.9676
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,35.6175,80.989,67.34113,12.45045,12.45045,0,-1,0,12.45045,286.0739,22.51176,0,0,35.6175,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.1052087,13.6955,28.494,0,354.3757
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,21.19392,74.28419,66.56635,25.23547,25.23547,0,-1,0,25.23547,83.98466,0,3.552714E-15,0,21.19392,26.56365,25.23547,0,0,0,318.7582,0,5.369729,-5.369729,414.3406,98.65234,0.1052087,27.75902,16.95514,0,339.9521
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.504451,65.16061,64.64784,22.09801,22.09801,0,-1,0,22.09801,6.808082,0,0,0,1.504451,23.26106,22.09801,0,0,5.966366,313.3885,0,21.75661,-21.75661,391.4072,93.19199,0.1052087,24.30781,1.20356,0,314.8929
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,62.93227,62.93227,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,30.14038,291.6319,0,32.07673,-32.07673,357.5953,85.14157,0.1052087,33.52018,0,0,291.6319
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,60.75551,60.75551,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,65.78119,259.5551,0,61.88071,-61.88071,292.3673,69.61113,0.1052087,64.66534,0,0,259.5551
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,58.26515,58.26515,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,134.5375,197.6744,0,10.6474,-10.6474,281.144,66.93891,0.1052087,11.12654,0,0,197.6744
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,55.71945,55.71945,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,146.368,187.027,0,12.09878,-12.09878,268.3907,63.90243,0.1052087,12.64323,0,0,187.027
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,53.69949,53.69949,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,159.8111,174.9283,0,51.99433,-51.99433,213.5839,50.85321,0.1052087,54.33407,0,0,174.9283
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,52.26984,52.26984,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,217.5826,122.9339,0,21.72526,-21.72526,190.6835,45.40074,0.1052087,22.7029,0,0,122.9339
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,50.82175,50.82175,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,241.7217,101.2087,0,23.66417,-23.66417,165.7392,39.46165,0.1052087,24.72906,0,0,101.2087
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,49.57657,49.57657,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,268.0153,77.5445,0,11.08986,-11.08986,154.0495,36.67838,0.1052087,11.58891,0,0,77.5445
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,48.50664,48.50664,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,280.3373,66.45464,0,24.05921,-24.05921,128.6889,30.64014,0.1052087,25.14188,0,0,66.45464
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,47.4736,47.4736,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,307.0698,42.39542,0,13.72794,-13.72794,114.2183,27.19479,0.1052087,14.3457,0,0,42.39542
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,46.58814,46.58814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,322.3231,28.66748,0,0,0,114.2183,27.19479,0.1052087,0,0,0,28.66748
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.631372,46.74718,46.25609,14.49785,14.49785,0,0,0,14.49785,11.25251,0,1.776357E-15,0,1.631372,15.26089,14.49785,0,0,322.3231,28.66748,0,13.62952,-13.62952,99.85157,23.77414,0.1052087,15.94763,1.305097,0,30.29885
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,18.9244,51.59131,45.7119,2.843562,2.843562,0,0,0,2.843562,665.5175,0,0,0,18.9244,2.993223,2.843562,0,0,337.467,15.03796,15.93118,0,15.93118,114.9652,27.37261,0.1051615,3.127918,15.13952,0,33.96236
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,26.28621,55.84739,47.44593,20.75854,20.75854,0,0,0,20.75854,126.6284,0,0,0,26.28621,21.85109,20.75854,0,0,321.5358,29.37602,4.435117,0,4.435117,119.1727,28.3744,0.1051483,22.83439,21.02896,0,55.66222
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,35.48649,64.0388,52.03926,23.67639,23.67639,0,-1,0,23.67639,149.8813,0,0,0,35.48649,24.92252,23.67639,0,0,317.1007,33.36762,10.56397,0,10.56397,129.1946,30.76056,0.105117,26.04403,28.38919,0,68.85411
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,61.64675,79.4273,56.08839,0,0,0,-1,0,0,0,0,0,0,61.64675,0,0,0,0,306.5367,42.8752,61.64675,0,61.64675,187.6778,44.68511,0.1049346,0,49.3174,0,104.5219
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,56.94497,81.45575,59.55645,32.04365,32.04365,0,-1,0,32.04365,177.7106,0,0,0,56.94497,33.73016,32.04365,0,0,244.89,98.35727,23.21481,0,23.21481,209.7013,49.92879,0.1048661,35.24801,45.55597,0,155.3022
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,60.45211,86.43999,62.25895,49.7976,49.7976,0,-1,0,49.7976,121.3956,0,0,0,60.45211,52.41852,49.7976,0,0,221.6751,119.2506,8.033592,0,8.033592,217.3227,51.74339,0.1048424,54.77736,48.36169,0,179.7027
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,57.5171,88.25186,64.90611,59.63991,59.63991,0,-1,0,59.63991,96.44063,7.105427E-15,0,0,57.5171,62.77885,59.63991,0,0,213.6416,126.4808,0,5.261749,-5.261749,211.7763,50.42283,0.1048424,65.6039,46.01368,0,183.9979
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,38.81036,81.38157,66.46488,57.58057,57.58057,0,-1,0,57.58057,67.40184,7.105427E-15,0,0,38.81036,60.61113,57.58057,0,0,219.4879,121.2191,0,21.80076,-21.80076,188.7963,44.9514,0.1048424,63.33863,31.04829,0,160.0294
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,33.74805,79.7328,66.92606,28.81564,28.81564,0,-1,0,28.81564,117.1171,0,0,0,33.74805,30.33225,28.81564,0,0,243.711,99.41832,3.415802,0,3.415802,192.0368,45.72295,0.1048323,31.6972,26.99844,0,133.1664
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,18.55317,74.08745,67.34113,71.05377,68.7,0,-1,0,68.7,27.00607,0,2.353769,9.459146,18.55317,72.31579,68.7,0,0,240.2952,102.4925,0,53.76262,-53.76262,135.366,32.22994,0.1048323,78.15915,14.84254,0,121.0457
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,11.90281,70.79061,66.56635,0,0,0,-1,0,0,0,0,0,0,11.90281,0,0,0,0,300.0314,48.72993,11.90281,0,11.90281,146.658,34.91851,0.1047972,0,9.522247,0,60.63273
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.394325,65.12295,64.64784,0,0,0,-1,0,0,0,0,0,0,1.394325,0,0,0,0,288.1286,59.44245,1.394325,0,1.394325,147.9808,35.23345,0.1047931,0,1.11546,0,60.83678
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,62.93227,62.93227,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,286.7343,60.69735,0,26.54755,-26.54755,119.9972,28.57071,0.1047931,27.74219,0,0,60.69735
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,60.75551,60.75551,37.82103,32.4423,0,-1,0,32.4423,0,0,5.378722,9.160824,0,34.14979,32.4423,0,0,316.2316,34.14979,0,34.14979,-34.14979,84.00017,20,0.1047931,41.60313,0,0,34.14979
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,58.26515,58.26515,30.78267,0,0,-1,0,0,0,0,30.78267,33.86093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047931,33.86093,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,55.77479,55.77479,39.82964,0,0,-1,0,0,0,0,39.82964,43.8126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047931,43.8126,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,53.74561,53.74561,2.120664,0,0,-1,0,0,0,0,2.120664,2.332731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047931,2.332731,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,52.32518,52.32518,17.62198,0,0,-1,0,0,0,0,17.62198,19.38418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047931,19.38418,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,50.86787,50.86787,43.13812,0,0,-1,0,0,0,0,43.13812,47.45193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047931,47.45193,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,49.59502,49.59502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047931,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,48.56198,48.56198,11.9551,0,0,-1,0,0,0,0,11.9551,13.15061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047931,13.15061,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,47.51972,47.51972,34.07594,0,0,-1,0,0,0,0,34.07594,37.48353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047931,37.48353,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,46.67115,46.67115,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.1050783,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.134514,46.67123,46.32988,0,0,72.31579,0,20.56389,0,0,0,0,0,1.134514,0,0,72.31579,68.7,288.2046,59.3741,69.83451,0,69.83451,212.8368,50.67533,0.1052827,0,0.9076109,81,60.50861
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,18.40873,51.53026,45.81336,31.42979,31.42979,81,0,22.761,31.42979,58.57098,7.105427E-15,0,0,18.40873,0,0,49.57021,47.09171,218.3701,122.2252,65.50043,0,65.50043,274.976,65.47034,0.1055672,34.57277,14.72699,81,140.6339
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,20.72387,54.06468,47.51972,41.2813,41.2813,81,0,22.761,41.2813,50.20158,0,0,0,20.72387,0,0,39.7187,37.73277,152.8696,181.1756,58.45663,0,58.45663,330.4328,78.67432,0.105861,45.40942,16.57909,81,201.8994
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,20.4268,58.74364,52.08538,40.61824,40.61824,0,-1,0,40.61824,50.28973,0,7.105427E-15,0,20.4268,42.75604,40.61824,0,0,94.41301,233.7865,0,22.32924,-22.32924,306.8957,73.07026,0.105861,44.68006,16.34144,0,254.2133
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,55.70357,76.75198,56.08839,0,0,0,-1,0,0,0,0,0,0,55.70357,0,0,0,0,119.2233,211.4573,55.70357,0,55.70357,359.7408,85.65239,0.1056967,0,44.56285,0,267.1609
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,53.37939,79.8277,59.55645,17.74635,17.74635,0,-1,0,17.74635,300.7909,0,0,0,53.37939,18.68036,17.74635,0,0,63.5197,261.5905,34.69903,0,34.69903,392.6591,93.49009,0.1055946,19.52098,42.70351,0,314.9699
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,60.15569,86.29311,62.25895,47.71252,47.71252,0,-1,0,47.71252,126.0795,0,0,0,60.15569,50.2237,47.71252,0,0,28.82067,292.8196,9.931993,0,9.931993,402.0815,95.73349,0.1055655,52.48377,48.12455,0,352.9753
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,71.0495,95.5481,64.90611,0,0,0,-1,0,0,0,52.16082,0,0,71.0495,0,0,0,0,18.88868,301.7584,18.88868,0,18.88868,420.0009,100,0.10551,0,56.8396,0,372.8079
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,52.84642,87.84409,66.46488,0,0,0,-1,0,0,0,52.84642,0,0,52.84642,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.10551,0,42.27714,0,371.6046
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,27.17454,76.97772,66.87994,0.3147416,0.3147416,0,-1,0,0.3147416,8633.921,26.84323,0,0,27.17454,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.10551,0.3462157,21.73963,0,345.9328
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,22.08271,75.45316,67.34113,0,0,0,-1,0,0,0,22.08271,0,0,22.08271,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.10551,0,17.66616,0,340.8409
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.102321,68.34533,66.56635,0,0,0,-1,0,0,0,5.102321,0,0,5.102321,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.10551,0,4.081856,0,323.8605
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.110243,65.02589,64.64784,14.73949,14.73949,0,-1,0,14.73949,7.532437,0,1.776357E-15,0,1.110243,15.51525,14.73949,0,0,0,318.7582,0,14.40501,-14.40501,404.8166,96.38472,0.10551,16.21344,0.8881943,0,319.8685
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,62.98761,62.98761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.00557,304.3532,0,0,0,404.8166,96.38472,0.10551,0,0,0,304.3532
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,60.80163,60.80163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.00557,304.3532,0,0,0,404.8166,96.38472,0.10551,0,0,0,304.3532
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,58.31127,58.31127,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,16.00557,304.3532,0,1.793818,-1.793818,402.9258,95.93452,0.10551,1.87454,0,0,304.3532
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,55.82091,55.82091,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,17.9987,302.5594,0,12.52969,-12.52969,389.7183,92.78989,0.10551,13.09353,0,0,302.5594
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,53.80095,53.80095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.92058,290.0297,0,0,0,389.7183,92.78989,0.10551,0,0,0,290.0297
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,52.3713,52.3713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.92058,290.0297,0,0,0,389.7183,92.78989,0.10551,0,0,0,290.0297
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,50.92321,50.92321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.92058,290.0297,0,0,0,389.7183,92.78989,0.10551,0,0,0,290.0297
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,49.67803,49.67803,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.92058,290.0297,0,20.42862,-20.42862,368.1847,87.66284,0.10551,21.34791,0,0,290.0297
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,48.63577,48.63577,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.61905,269.6011,0,15.56587,-15.56587,351.7768,83.75621,0.10551,16.26633,0,0,269.6011
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,47.60273,47.60273,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.91446,254.0352,0,10.99543,-10.99543,340.1866,80.99664,0.10551,11.49022,0,0,254.0352
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,46.74494,46.74494,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,84.1316,243.0398,0,49.38167,-49.38167,288.1338,68.60313,0.10551,51.60384,0,0,243.0398
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.744998,46.93883,46.41289,36.57704,36.57704,0,0,0,36.57704,4.770747,0,0,0,1.744998,38.50215,36.57704,0,0,139.0001,193.6581,0,36.75715,-36.75715,249.3883,59.37805,0.10551,40.23475,1.395998,0,195.4031
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,9.506395,48.78685,45.88715,47.68983,47.68983,0,0,0,47.68983,19.9338,0,7.105427E-15,0,9.506395,50.19982,47.68983,0,0,179.8414,156.901,0,40.69342,-40.69342,206.4937,49.16506,0.10551,52.45881,7.605116,0,166.4074
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,16.40173,52.73714,47.60273,10.15589,10.15589,0,0,0,10.15589,161.4997,0,0,0,16.40173,10.69041,10.15589,0,0,225.0563,116.2075,5.711318,0,5.711318,211.9119,50.45512,0.1054932,11.17148,13.12138,0,132.6093
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,22.79637,59.6159,52.14072,55.75584,55.75584,0,-1,0,55.75584,40.88606,0,0,0,22.79637,58.69036,55.75584,0,0,219.345,121.3477,0,35.89399,-35.89399,174.0763,41.44666,0.1054932,61.33142,18.23709,0,144.1441
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,35.3655,68.42619,56.08839,38.55672,38.55672,0,-1,0,38.55672,91.72332,0,0,0,35.3655,40.58602,38.55672,0,0,259.2272,85.45374,0,5.220517,-5.220517,168.5734,40.13644,0.1054932,42.41239,28.2924,0,120.8192
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,25.66933,68.51748,59.55645,0,0,0,-1,0,0,0,0,0,0,25.66933,0,0,0,0,265.0278,80.23322,25.66933,0,25.66933,192.9255,45.93454,0.105418,0,20.53546,0,105.9025
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,18.90117,68.81613,62.20361,2.394064,2.394064,0,-1,0,2.394064,789.5013,0,0,0,18.90117,2.520068,2.394064,0,0,239.3585,103.3356,16.3811,0,16.3811,208.4659,49.63465,0.10537,2.633471,15.12094,0,122.2368
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,14.25982,69.87802,64.85076,47.1763,47.1763,0,-1,0,47.1763,30.22667,0,0,0,14.25982,49.65926,47.1763,0,0,222.9774,118.0786,0,35.39944,-35.39944,171.1517,40.75031,0.10537,51.89393,11.40786,0,132.3384
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,31.39566,78.1831,66.40955,19.76157,19.76157,0,-1,0,19.76157,158.8723,0,0,0,31.39566,20.80166,19.76157,0,0,262.3101,82.67916,10.594,0,10.594,181.202,43.14325,0.105339,21.73773,25.11653,0,114.0748
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,17.98264,73.32666,66.8246,10.17093,10.17093,0,-1,0,10.17093,176.8042,0,0,0,17.98264,10.70625,10.17093,0,0,251.7161,92.21376,7.276388,0,7.276388,188.105,44.78682,0.1053178,11.18803,14.38611,0,110.1964
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,14.19028,72.3905,67.29501,0,0,0,-1,0,0,0,0,0,0,14.19028,0,0,0,0,244.4397,98.76251,14.19028,0,14.19028,201.5671,47.99207,0.1052763,0,11.35223,0,112.9528
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.077665,67.63394,66.56635,54.05071,54.05071,0,-1,0,54.05071,5.694032,0,1.421085E-14,0,3.077665,56.89549,54.05071,0,0,230.2494,111.5338,0,53.81782,-53.81782,144.8381,34.4852,0.1052763,59.45578,2.462132,0,114.6114
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.591766,65.19048,64.64784,31.99401,31.99401,0,-1,0,31.99401,4.975201,0,3.552714E-15,0,1.591766,33.6779,31.99401,0,0,290.047,57.71595,0,32.08613,-32.08613,111.0164,26.43242,0.1052763,35.19341,1.273413,0,59.30771
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,62.98761,62.98761,28.22208,24.34832,0,-1,0,24.34832,0,0,3.87376,6.695968,0,25.62981,24.34832,0,0,325.6982,25.62981,0,25.62981,-25.62981,84.00017,20,0.1052763,31.04429,0,0,25.62981
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,60.85697,60.85697,8.978905,0,0,-1,0,0,0,0,8.978905,9.876795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052763,9.876795,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,58.36661,58.36661,8.920105,0,0,-1,0,0,0,0,8.920105,9.812116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052763,9.812116,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,55.87625,55.87625,10.30517,0,0,-1,0,0,0,0,10.30517,11.33568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052763,11.33568,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,53.85629,53.85629,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052763,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,52.42665,52.42665,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052763,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,50.97855,50.97855,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052763,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,49.73337,49.73337,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052763,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,48.69111,48.69111,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052763,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,47.65807,47.65807,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052763,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,46.80028,46.80028,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.1055755,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.7406844,46.70959,46.48668,46.84562,46.84562,81,0,22.761,46.84562,1.581118,0,0,0,0.7406844,0,0,34.15438,32.44667,294.5321,53.67931,33.18735,0,33.18735,172.0674,40.96835,0.1057497,51.53018,0.5925475,81,54.42
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,23.35792,53.31001,45.97016,0,0,72.31579,0,20.56389,0,0,0,0,0,23.35792,0,0,72.31579,68.7,261.3448,83.54793,92.05791,0,92.05791,259.4012,61.76207,0.105885,0,18.68633,81,106.9058
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,40.11913,60.93357,47.65807,28.43497,28.43497,81,0,22.761,28.43497,141.0908,0,0,0,40.11913,0,0,52.56503,49.93678,169.2868,166.4001,90.05592,0,90.05592,344.8358,82.10359,0.1060927,31.27846,32.09531,81,206.5192
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,52.33006,70.73223,52.16838,33.38514,33.38514,0,-1,0,33.38514,156.7465,0,0,0,52.33006,35.14226,33.38514,0,0,79.23094,247.4504,17.1878,0,17.1878,361.1415,85.98591,0.1060425,36.72366,41.86405,0,299.7804
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,68.24897,82.56237,56.08839,4.587783,4.587783,0,-1,0,4.587783,1487.624,1.376583,0,0,68.24897,4.829245,4.587783,0,0,62.04314,262.9194,62.04314,0,62.04314,420.0009,100,0.1058617,5.046561,54.59917,0,331.1684
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,68.87203,87.29572,59.55645,29.52223,29.52223,0,-1,0,29.52223,233.2888,37.79601,0,0,68.87203,31.07603,29.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.1058617,32.47445,55.09763,0,387.6302
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,65.90398,89.1497,62.20361,24.34604,24.34604,0,-1,0,24.34604,270.6969,40.27657,0,0,65.90398,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.1058617,26.78064,52.72318,0,384.6622
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,60.74933,89.82735,64.85076,11.44072,11.44072,0,-1,0,11.44072,530.9921,48.70647,0,0,60.74933,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.1058617,12.58479,48.59946,0,379.5076
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,56.14027,89.41298,66.40955,0,0,0,-1,0,0,0,56.14027,0,0,56.14027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1058617,0,44.91222,0,374.8985
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,45.12174,84.61234,66.8246,29.68182,29.68182,0,-1,0,29.68182,152.0181,13.87772,0,0,45.12174,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.1058617,32.65,36.09739,0,363.88
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,39.08382,82.44139,67.29501,5.041523,5.041523,0,-1,0,5.041523,775.2384,33.77696,0,0,39.08382,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.1058617,5.545676,31.26706,0,357.842
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,19.25377,73.53897,66.56635,95.59246,68.7,0,-1,0,68.7,28.02587,0,26.89246,36.45171,19.25377,72.31579,68.7,0,0,0,318.7582,0,53.06202,-53.06202,364.0686,86.68282,0.1058617,105.1517,15.40302,0,338.012
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.083385,65.35892,64.64784,49.1742,49.1742,0,-1,0,49.1742,4.236745,0,7.105427E-15,0,2.083385,51.76231,49.1742,0,0,58.9578,265.6962,0,49.67893,-49.67893,311.7024,74.2147,0.1058617,54.09162,1.666708,0,267.7796
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,63.03373,63.03373,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,114.1566,216.0173,0,31.196,-31.196,278.8189,66.38532,0.1058617,32.59982,0,0,216.0173
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,60.91231,60.91231,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,148.8188,184.8213,0,27.62365,-27.62365,249.701,59.45251,0.1058617,28.86671,0,0,184.8213
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,58.42195,58.42195,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,179.5118,157.1976,0,4.517675,-4.517675,244.939,58.31869,0.1058617,4.720971,0,0,157.1976
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,55.93159,55.93159,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,184.5314,152.68,0,13.63241,-13.63241,230.5692,54.89731,0.1058617,14.24587,0,0,152.68
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,53.90241,53.90241,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,199.6785,139.0475,0,34.68054,-34.68054,194.0127,46.1934,0.1058617,36.24116,0,0,139.0475
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,52.48199,52.48199,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,238.2125,104.367,0,25.62596,-25.62596,167.0005,39.76195,0.1058617,26.77913,0,0,104.367
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,51.02467,51.02467,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,266.6858,78.74105,0,26.81307,-26.81307,138.7371,33.03257,0.1058617,28.01966,0,0,78.74105
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,49.77949,49.77949,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,296.4781,51.92798,0,10.09891,-10.09891,128.0919,30.498,0.1058617,10.55336,0,0,51.92798
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,48.74645,48.74645,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,307.6991,41.82907,0,32.96551,-32.96551,93.34318,22.22452,0.1058617,34.44896,0,0,41.82907
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,47.73186,47.73186,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,344.3274,8.86356,0,1.388193,-1.388193,91.8799,21.87612,0.1058617,1.450662,0,0,8.86356
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,46.87407,46.87407,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,345.8698,7.475366,0,4.258411,-4.258411,87.39114,20.80737,0.1058617,26.72504,0,81,7.475366
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.066694,47.18436,46.56047,47.63009,47.63009,81,0,22.761,47.63009,4.339052,0,0,0,2.066694,0,0,33.36991,31.70141,350.6014,3.216955,33.7681,0,33.7681,119.4264,28.43479,0.1060363,52.3931,1.653355,81,5.28365
