Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.449807,65.08638,64.59251,0,0,0,-1,0,0,0,0,0,0,1.449807,0,0,0,0,79.78982,246.9474,1.449807,0,1.449807,345.681,82.30483,0.1046336,0,1.159845,0,248.3972
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,63.08907,63.08907,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,78.34001,248.2522,0,50.98222,-50.98222,291.941,69.50962,0.1046336,53.27642,0,0,248.2522
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,61.06911,61.06911,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,134.9869,197.27,0,72.31579,-72.31579,215.7135,51.36024,0.1046336,86.40379,0,0,197.27
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,58.57875,58.57875,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,215.3378,124.9542,0,59.97908,-59.97908,152.49,36.30706,0.1046336,62.67813,0,0,124.9542
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,56.03305,56.03305,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,281.9812,64.97512,0,34.25895,-34.25895,116.3779,27.70896,0.1046336,35.80059,0,0,64.97512
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,54.05922,54.05922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.0467,30.71618,0,0,0,116.3779,27.70896,0.1046336,0,0,0,30.71618
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,52.65723,52.65723,38.0875,29.18037,0,-1,0,29.18037,0,0,8.907129,12.71588,0,30.71618,29.18037,0,0,320.0467,30.71618,0,30.71618,-30.71618,84.00017,20,0.1046336,41.89625,0,0,30.71618
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,51.2368,51.2368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046336,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,50.03775,50.03775,33.82896,0,0,-1,0,0,0,0,33.82896,37.21186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046336,37.21186,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,49.00471,49.00471,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046336,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,47.99012,47.99012,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046336,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,47.26146,47.26146,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1048842,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.225827,47.70506,47.03087,44.65196,44.65196,81,0,22.761,44.65196,4.984835,0,0,0,2.225827,0,0,36.34804,34.53064,285.4758,61.83,36.75646,0,36.75646,184.045,43.82014,0.1050618,49.11716,1.780661,81,64.05582
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,18.1914,52.2171,46.54202,74.07693,74.07693,81,0,22.761,74.07693,24.55745,0,0,0,18.1914,0,0,6.923064,6.57691,248.7193,94.91081,24.76831,0,24.76831,207.5422,49.41472,0.1051689,81.48463,14.55312,81,113.1022
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,41.67161,61.96092,48.07313,37.55282,37.55282,81,0,22.761,37.55282,110.968,0,0,0,41.67161,0,0,43.44718,41.27482,223.951,117.2023,82.94643,0,82.94643,286.2321,68.15038,0.1053816,41.3081,33.33729,81,158.8739
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,40.15985,66.07411,52.29752,13.74041,13.74041,0,-1,0,13.74041,292.2756,0,0,0,40.15985,14.46358,13.74041,0,0,141.0046,191.8541,25.69626,0,25.69626,310.6097,73.95455,0.1053127,15.11445,32.12788,0,232.0139
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,39.59032,69.8287,55.87625,21.61178,21.61178,0,-1,0,21.61178,183.1886,0,0,0,39.59032,22.74924,21.61178,0,0,115.3083,214.9807,16.84108,0,16.84108,326.5866,77.75856,0.1052676,23.77296,31.67226,0,254.571
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,48.4293,77.29058,59.25207,19.02182,19.02182,0,-1,0,19.02182,254.5986,0,0,0,48.4293,20.02297,19.02182,0,0,98.46725,230.1377,28.40633,0,28.40633,353.5352,84.17488,0.1051916,20.924,38.74344,0,278.567
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,67.14008,89.33753,61.84389,13.08524,13.08524,0,-1,0,13.08524,513.098,0,0,0,67.14008,13.77393,13.08524,0,0,70.06092,255.7034,53.36615,0,53.36615,404.1628,96.22904,0.1050492,14.39376,53.71207,0,322.8435
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,60.86915,89.43705,64.49104,34.05685,34.05685,0,-1,0,34.05685,178.728,8.325056,0,0,60.86915,35.84932,34.05685,0,0,16.69477,303.7329,16.69477,0,16.69477,420.0009,100,0.1050047,37.46254,48.69532,0,364.6021
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,49.43854,85.71028,66.04983,0,0,0,-1,0,0,0,49.43854,0,0,49.43854,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050047,0,39.55083,0,368.1968
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,42.19681,82.92596,66.511,18.64554,18.64554,0,-1,0,18.64554,226.3104,22.56992,0,0,42.19681,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.1050047,20.5101,33.75745,0,360.955
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,26.13433,76.71986,67.02752,43.93299,43.93299,0,-1,0,43.93299,59.4868,0,7.105427E-15,0,26.13433,46.24526,43.93299,0,0,0,318.7582,0,20.11093,-20.11093,398.8021,94.95268,0.1050047,48.32629,20.90746,0,344.8925
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,14.30548,71.45592,66.3542,42.31119,42.31119,0,-1,0,42.31119,33.81016,0,7.105427E-15,0,14.30548,44.53809,42.31119,0,0,22.34547,298.6473,0,30.23261,-30.23261,366.9341,87.36509,0.1050047,46.5423,11.44438,0,312.9528
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,1.902041,65.18555,64.53716,24.10247,24.10247,0,-1,0,24.10247,7.891477,0,0,0,1.902041,25.37102,24.10247,0,0,55.93726,268.4147,0,23.46898,-23.46898,342.1956,81.47498,0.1050047,26.51272,1.521633,0,270.3167
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,63.08907,63.08907,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,82.01391,244.9457,0,31.61877,-31.61877,308.8665,73.5395,0.1050047,33.04161,0,0,244.9457
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,61.01377,61.01377,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,117.1459,213.3269,0,72.31579,-72.31579,232.639,55.39012,0.1050047,86.67034,0,0,213.3269
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,58.52341,58.52341,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,197.4967,141.0112,0,40.24711,-40.24711,190.2148,45.28915,0.1050047,42.05823,0,0,141.0112
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,56.03305,56.03305,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,242.2158,100.764,0,10.48147,-10.48147,179.1664,42.65857,0.1050047,10.95313,0,0,100.764
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,54.05922,54.05922,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,253.8618,90.28257,0,31.97437,-31.97437,145.4624,34.63384,0.1050047,33.41322,0,0,90.28257
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,52.68491,52.68491,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,289.3889,58.3082,0,16.45878,-16.45878,128.1133,30.50311,0.1050047,17.19942,0,0,58.3082
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,51.25526,51.25526,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,307.6765,41.84942,0,3.935852,-3.935852,123.9646,29.51532,0.1050047,4.112966,0,0,41.84942
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,50.09309,50.09309,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,312.0496,37.91357,0,32.4252,-32.4252,89.78542,21.37744,0.1050047,33.88433,0,0,37.91357
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,49.03238,49.03238,21.72328,5.213952,0,-1,0,5.213952,0,0,16.50933,18.68165,0,5.48837,5.213952,0,0,348.0776,5.48837,0,5.48837,-5.48837,84.00017,20,0.1050047,23.8956,0,0,5.48837
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,48.01779,48.01779,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050047,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,47.28913,47.28913,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.1052297,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.329655,47.76445,47.05854,19.55804,19.55804,81,0,22.761,19.55804,11.91149,0,0,0,2.329655,0,0,61.44196,58.36986,307.6588,41.86534,60.69951,0,60.69951,185.7147,44.2177,0.1055001,21.51385,1.863724,81,44.19499
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,19.9398,52.80527,46.56047,23.76614,23.76614,81,0,22.761,23.76614,83.90002,0,0,0,19.9398,0,0,57.23386,54.37217,246.9593,96.4949,74.31197,0,74.31197,256.2133,61.00303,0.1057333,26.14276,15.95184,81,116.4347
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,34.25608,59.28025,48.07313,33.06752,33.06752,81,0,22.761,33.06752,103.5944,0,0,0,34.25608,0,0,47.93248,45.53586,172.6473,163.3757,79.79194,0,79.79194,331.9105,79.02615,0.105951,36.37427,27.40487,81,197.6317
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,39.07072,65.6307,52.26984,26.7908,26.7908,0,-1,0,26.7908,145.8364,0,0,0,39.07072,28.20084,26.7908,0,0,92.85535,235.1884,10.86988,0,10.86988,342.2226,81.48141,0.105922,29.46988,31.25658,0,274.2591
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,45.30966,72.05017,55.82091,17.60941,17.60941,0,-1,0,17.60941,257.3037,0,0,0,45.30966,18.53622,17.60941,0,0,81.98546,244.9713,26.77344,0,26.77344,367.6221,87.5289,0.1058506,19.37035,36.24773,0,290.281
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,45.53054,75.93703,59.15061,36.78236,36.78236,0,-1,0,36.78236,123.7836,0,0,0,45.53054,38.71827,36.78236,0,0,55.21202,269.0674,6.812266,0,6.812266,374.0848,89.06763,0.1058324,40.46059,36.42443,0,314.5979
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,47.45415,79.7532,61.74243,32.65434,32.65434,0,-1,0,32.65434,145.3227,0,0,0,47.45415,34.37299,32.65434,0,0,48.39975,275.1985,13.08116,0,13.08116,386.4947,92.02236,0.1057976,35.91977,37.96332,0,322.6526
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,56.87041,87.29486,64.38959,36.393,36.393,0,-1,0,36.393,156.2675,0,0,0,56.87041,38.30842,36.393,0,0,35.31859,286.9715,18.56199,0,18.56199,404.1041,96.21508,0.1057482,40.0323,45.49633,0,343.8419
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,36.4767,79.84908,65.99448,7.571383,7.571383,0,-1,0,7.571383,481.7706,11.75022,0,0,36.4767,7.969877,7.571383,0,0,16.7566,303.6773,16.7566,0,16.7566,420.0009,100,0.1057037,8.328522,29.18136,0,340.154
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,23.57786,75.10352,66.46488,13.53189,13.53189,0,-1,0,13.53189,174.2392,9.333762,0,0,23.57786,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.1057037,14.88508,18.86229,0,342.3361
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,21.68998,74.91728,66.9814,3.175796,3.175796,0,-1,0,3.175796,682.9776,18.34703,0,0,21.68998,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.1057037,3.493376,17.35198,0,340.4482
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,13.3489,71.05471,66.30808,27.52079,27.52079,0,-1,0,27.52079,48.50478,0,0,0,13.3489,28.96925,27.52079,0,0,0,318.7582,0,15.62035,-15.62035,403.5356,96.0797,0.1057037,30.27287,10.67912,0,332.1071
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.029528,64.84115,64.49104,0,0,0,-1,0,0,0,0,0,0,1.029528,0,0,0,0,17.35595,303.1379,1.029528,0,1.029528,404.5122,96.31225,0.1057009,0,0.8236226,0,304.1674
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,63.03373,63.03373,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,16.32642,304.0645,0,41.18014,-41.18014,361.1046,85.9771,0.1057009,43.03324,0,0,304.0645
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,61.01377,61.01377,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,62.08213,262.8843,0,31.532,-31.532,327.8669,78.06339,0.1057009,32.95094,0,0,262.8843
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,58.52341,58.52341,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,97.11768,231.3523,0,2.259988,-2.259988,325.4847,77.4962,0.1057009,2.361687,0,0,231.3523
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,56.03305,56.03305,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,99.62878,229.0923,0,59.75379,-59.75379,262.4987,62.49955,0.1057009,62.44271,0,0,229.0923
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,54.05922,54.05922,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,166.0219,169.3385,0,15.22894,-15.22894,246.4459,58.67749,0.1057009,15.91424,0,0,169.3385
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,52.65723,52.65723,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,182.9429,154.1096,0,15.47659,-15.47659,230.1322,54.79327,0.1057009,16.17303,0,0,154.1096
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,51.25526,51.25526,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,200.1391,138.633,0,10.66671,-10.66671,218.8885,52.1162,0.1057009,11.14671,0,0,138.633
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,50.03775,50.03775,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,211.991,127.9663,0,7.917986,-7.917986,210.5422,50.12899,0.1057009,8.274295,0,0,127.9663
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,49.00471,49.00471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.7888,120.0483,0,0,0,210.5422,50.12899,0.1057009,0,0,0,120.0483
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,47.99012,47.99012,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,220.7888,120.0483,0,29.56485,-29.56485,179.3781,42.70899,0.1057009,30.89527,0,0,120.0483
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,47.26146,47.26146,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,253.6386,90.48346,0,27.00248,-27.00248,150.915,35.93207,0.1057009,28.2176,0,0,90.48346
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.6864218,47.23816,47.03087,0,0,0,0,0,0,0,0,0,0,0.6864218,0,0,0,0,283.6414,63.48098,0.6864218,0,0.6864218,151.5662,36.08712,0.1056991,0,0.5491375,0,64.1674
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,22.67728,53.70521,46.56047,46.55044,46.55044,0,0,0,46.55044,48.71549,0,7.105427E-15,0,22.67728,49.00047,46.55044,0,0,282.955,64.09875,0,26.32319,-26.32319,123.8191,29.48068,0.1056991,51.20549,18.14182,0,86.77603
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,42.95059,62.43442,48.07313,65.47639,65.47639,20.25,0,7.39125,65.47639,65.59707,0,0,0,42.95059,47.60672,45.22638,0,0,312.2029,37.77557,0,4.656133,-4.656133,118.9111,28.31211,0.1056991,72.02402,34.36047,81,80.72615
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,59.26426,73.73567,52.24218,48.0904,48.0904,0,-1,0,48.0904,123.2351,0,0,10.17577,59.26426,50.62148,48.0904,0,0,317.3764,33.11943,8.642779,0,8.642779,127.1104,30.26431,0.1056762,52.89944,47.4114,0,92.38369
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,53.74801,75.58462,55.82091,0,0,0,-1,0,0,0,0,0,0,53.74801,0,0,0,0,308.7336,40.89793,53.74801,0,53.74801,178.1002,42.40473,0.1055336,0,42.99841,0,94.64595
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,66.29538,85.39256,59.09527,19.90991,19.90991,0,-1,0,19.90991,332.9767,0,0,0,66.29538,20.9578,19.90991,0,0,254.9856,89.27115,45.33758,0,45.33758,221.1112,52.64542,0.1054137,21.9009,53.0363,0,155.5665
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,73.17956,92.42844,61.68709,27.86583,27.86583,0,-1,0,27.86583,262.6139,0,0,0,73.17956,29.33245,27.86583,0,0,209.6481,130.075,43.8471,0,43.8471,262.7082,62.54945,0.105298,30.65242,58.54364,0,203.2545
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,55.03729,86.32993,64.33424,12.86505,12.86505,0,-1,0,12.86505,427.8049,0,0,0,55.03729,13.54215,12.86505,0,0,165.801,169.5374,41.49514,0,41.49514,302.074,71.92223,0.1051887,14.15155,44.02983,0,224.5746
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,44.55286,83.32504,65.93914,0,0,0,-1,0,0,0,0,0,0,44.55286,0,0,0,0,124.3058,206.883,44.55286,0,44.55286,344.3405,81.98568,0.1050716,0,35.64229,0,251.4359
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,48.39667,85.64577,66.40955,33.19669,33.19669,0,-1,0,33.19669,145.7877,0,0,0,48.39667,34.94388,33.19669,0,0,79.75296,246.9806,13.45279,0,13.45279,357.103,85.02435,0.1050363,36.51635,38.71734,0,295.3772
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,31.83099,78.93126,66.92606,63.35623,63.35623,0,-1,0,63.35623,50.24129,0,0,0.9918505,31.83099,66.69077,63.35623,0,0,66.30017,259.0881,0,34.85978,-34.85978,320.3575,76.27545,0.1050363,69.69185,25.46479,0,290.9191
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,15.19451,71.73808,66.30808,6.320001,6.320001,0,-1,0,6.320001,240.4194,0,0,0,15.19451,6.652633,6.320001,0,0,105.0333,224.2283,8.541877,0,8.541877,328.4611,78.20486,0.1050139,6.952001,12.15561,0,239.4228
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.235255,65.25339,64.49104,55.97957,55.97957,0,-1,0,55.97957,3.992984,0,7.105427E-15,0,2.235255,58.92587,55.97957,0,0,96.49138,231.916,0,56.69061,-56.69061,268.7039,63.977,0.1050139,61.57753,1.788204,0,234.1512
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,63.03373,63.03373,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,159.4809,175.2254,0,33.74817,-33.74817,233.1302,55.50709,0.1050139,35.26683,0,0,175.2254
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,61.01377,61.01377,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,196.9789,141.4772,0,44.30763,-44.30763,186.4259,44.38703,0.1050139,46.30148,0,0,141.4772
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,58.52341,58.52341,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,246.2096,97.16958,0,1.445029,-1.445029,184.9027,44.02436,0.1050139,1.510055,0,0,97.16958
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,55.97771,55.97771,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,247.8152,95.72455,0,41.25108,-41.25108,141.4203,33.67142,0.1050139,43.10737,0,0,95.72455
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,54.0131,54.0131,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,293.6497,54.47348,0,29.34735,-29.34735,110.4854,26.306,0.1050139,30.66798,0,0,54.47348
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,52.63879,52.63879,46.24698,23.86982,0,-1,0,23.86982,0,0,22.37716,27.00186,0,25.12613,23.86982,0,0,326.2579,25.12613,0,25.12613,-25.12613,84.00017,20,0.1050139,50.87168,0,0,25.12613
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,51.2368,51.2368,32.52587,0,0,-1,0,0,0,0,32.52587,35.77846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050139,35.77846,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,50.03775,50.03775,20.54706,0,0,-1,0,0,0,0,20.54706,22.60176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050139,22.60176,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,49.00471,49.00471,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050139,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,47.99012,47.99012,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050139,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,47.28913,47.28913,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.1052468,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.199027,47.42105,47.05854,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,370.6643,0,0,0,1.199027,0,0,72.31579,68.7,305.2563,44.02756,69.89902,0,69.89902,196.7213,46.83832,0.1054303,0.3558286,0.9592217,81,45.22659
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,13.34167,50.70913,46.58814,0,0,72.31579,0,20.56389,0,0,0,0,0,13.34167,0,0,72.31579,68.7,235.3573,106.9367,82.04167,0,82.04167,274.5529,65.36961,0.105579,0,10.67334,81,120.2784
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,18.98195,54.0681,48.07313,25.47956,25.47956,81,0,22.761,25.47956,74.49874,0,0,0,18.98195,0,0,55.52044,52.74442,153.3156,180.7742,71.72637,0,71.72637,342.5985,81.57091,0.1058148,28.02751,15.18556,81,199.7561
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,20.68496,58.9479,52.19606,26.14126,26.14126,0,-1,0,26.14126,79.12763,0,0,0,20.68496,27.51712,26.14126,0,0,81.58923,245.3279,0,6.832155,-6.832155,335.3968,79.85622,0.1058148,28.75539,16.54797,0,266.0129
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,15.21851,60.74887,55.71945,0,0,0,-1,0,0,0,0,0,0,15.21851,0,0,0,0,89.18051,238.4958,15.21851,0,15.21851,349.8343,83.29372,0.1057749,0,12.17481,0,253.7143
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,19.21759,65.61076,59.03993,33.61985,33.61985,0,-1,0,33.61985,57.16142,0,0,0,19.21759,35.38932,33.61985,0,0,73.962,252.1924,0,16.17173,-16.17173,332.7878,79.23504,0.1057749,36.98184,15.37407,0,271.41
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,7.064383,64.02021,61.63175,2.905387,2.905387,0,-1,0,2.905387,243.1478,0,0,0,7.064383,3.058302,2.905387,0,0,91.93059,236.0207,4.006081,0,4.006081,336.5883,80.13992,0.1057644,3.195925,5.651506,0,243.0851
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,7.756715,66.90957,64.23279,2.65128,2.65128,0,-1,0,2.65128,292.5649,0,0,0,7.756715,2.790821,2.65128,0,0,87.92451,239.6262,4.965894,0,4.965894,341.2994,81.2616,0.1057513,2.916408,6.205372,0,247.3829
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,9.092686,69.02351,65.83768,25.59276,25.59276,0,-1,0,25.59276,35.52835,0,0,0,9.092686,26.93975,25.59276,0,0,82.95861,244.0955,0,17.84706,-17.84706,322.4869,76.78245,0.1057513,28.15204,7.274149,0,253.1882
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,15.22604,71.79785,66.3542,42.56898,42.56898,0,-1,0,42.56898,35.76792,0,7.105427E-15,0,15.22604,44.80946,42.56898,0,0,102.7887,226.2484,0,29.58342,-29.58342,291.3033,69.35778,0.1057513,46.82588,12.18083,0,241.4745
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,7.818992,69.63158,66.87994,0,0,0,-1,0,0,0,0,0,0,7.818992,0,0,0,0,135.6591,196.665,7.818992,0,7.818992,298.721,71.12391,0.1057308,0,6.255194,0,204.484
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,12.81847,70.75466,66.20663,56.3419,56.3419,0,-1,0,56.3419,22.75122,7.105427E-15,0,0,12.81847,59.30726,56.3419,0,0,127.8402,203.7021,0,46.48879,-46.48879,249.7175,59.45644,0.1057308,61.97609,10.25477,0,216.5206
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.050927,65.13459,64.43571,55.17754,55.17754,0,-1,0,55.17754,3.71696,0,0,0,2.050927,58.08162,55.17754,0,0,179.4944,157.2133,0,56.0307,-56.0307,190.656,45.39419,0.1057308,60.6953,1.640742,0,159.2642
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,62.98761,62.98761,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,241.7507,101.1826,0,26.50694,-26.50694,162.7152,38.74164,0.1057308,27.69976,0,0,101.1826
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,60.95843,60.95843,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,271.2029,74.67566,0,39.35946,-39.35946,121.2267,28.86345,0.1057308,41.13063,0,0,74.67566
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,58.46807,58.46807,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0,0,31.16969,29.6112,0,0,314.9356,35.3162,0,31.16969,-31.16969,88.37098,21.04067,0.1057308,32.57232,0,0,35.3162
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,55.93159,55.93159,8.509297,3.939188,0,-1,0,3.939188,0,0,4.570109,5.421039,0,4.146514,3.939188,0,0,349.5686,4.146514,0,4.146514,-4.146514,84.00017,20,0.1057308,9.360228,0,0,4.146514
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,54.0131,54.0131,29.09453,0,0,-1,0,0,0,0,29.09453,32.00398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057308,32.00398,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,52.61111,52.61111,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057308,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,51.18147,51.18147,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057308,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,50.03775,50.03775,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057308,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,49.00471,49.00471,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057308,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,47.99012,47.99012,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057308,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,47.28913,47.28913,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.1059878,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3538454,47.19304,47.08621,40.43316,40.43316,81,0,22.761,40.43316,0.8751365,0,0,0,0.3538454,0,0,40.56684,38.53849,290.8817,56.96473,38.89234,0,38.89234,180.9428,43.08153,0.1061702,44.47648,0.2830763,81,57.31858
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,20.10486,52.91697,46.61581,57.85637,57.85637,81,0,22.761,57.85637,34.74961,0,0,0,20.10486,0,0,23.14363,21.98645,251.9893,91.96783,42.09131,0,42.09131,220.8741,52.58897,0.1063531,63.642,16.08389,81,112.0727
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,40.2053,61.44257,48.09158,17.18903,17.18903,81,0,22.761,17.18903,233.901,0,0,0,40.2053,0,0,63.81097,60.62042,209.898,129.85,100.8257,0,100.8257,316.5258,75.36313,0.1065096,18.90793,32.16424,81,170.0553
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,54.50899,71.63301,52.16838,11.25402,11.25402,0,-1,0,11.25402,484.3512,0,0,0,54.50899,11.84634,11.25402,0,0,109.0723,220.5932,42.66265,0,42.66265,356.9991,84.99963,0.1063978,12.37942,43.60719,0,275.1022
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,53.17328,75.16421,55.67333,51.22919,51.22919,0,-1,0,51.22919,103.7949,0,0,0,53.17328,53.92547,51.22919,0,0,66.40963,258.9896,0,0.7521895,-0.7521895,356.2063,84.81084,0.1063978,56.35212,42.53862,0,312.1628
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,64.20422,84.15797,58.93847,53.6269,53.6269,0,-1,0,53.6269,119.7239,0,0,0,64.20422,56.44937,53.6269,0,0,67.2454,258.2374,7.754845,0,7.754845,363.5631,86.56248,0.1063775,58.98959,51.36337,0,322.4416
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,63.28059,86.94578,61.53029,36.84791,36.84791,0,-1,0,36.84791,171.7345,0,0,0,63.28059,38.78727,36.84791,0,0,59.49055,265.2167,24.49332,0,24.49332,386.7996,92.09495,0.1063134,40.5327,50.62447,0,328.4973
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,57.32187,87.25761,64.17744,51.02913,51.02913,0,-1,0,51.02913,112.3317,0,0,0,57.32187,53.71487,51.02913,0,0,34.99723,287.2607,3.606996,0,3.606996,390.2214,92.90968,0.106304,56.13204,45.85749,0,344.5826
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,60.05886,90.5827,65.73622,47.44968,47.44968,0,-1,0,47.44968,126.5738,0,0,0,60.05886,49.94703,47.44968,0,0,31.39024,290.507,10.11184,0,10.11184,399.8144,95.19371,0.1062776,52.19464,48.04709,0,350.5659
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,47.84914,85.20461,66.25275,61.9571,61.9571,0,-1,0,61.9571,77.22947,0,0,0,47.84914,65.21799,61.9571,0,0,21.2784,299.6077,0,17.36886,-17.36886,381.506,90.83458,0.1062776,68.15281,38.27931,0,347.4568
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,28.47111,77.38122,66.76926,39.80411,39.80411,0,-1,0,39.80411,71.52806,0,0,0,28.47111,41.89906,39.80411,0,0,40.57714,282.2388,0,13.42795,-13.42795,367.3517,87.46451,0.1062776,43.78452,22.77689,0,310.7099
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,13.66346,71.0081,66.15128,19.0231,19.0231,0,-1,0,19.0231,71.82563,0,0,0,13.66346,20.02431,19.0231,0,0,55.49709,268.8109,0,6.360854,-6.360854,360.6468,85.8681,0.1062776,20.92541,10.93077,0,282.4743
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.094854,65.10329,64.38959,50.44302,50.44302,0,-1,0,50.44302,4.152912,0,0,0,2.094854,53.09792,50.44302,0,0,62.5647,262.45,0,51.00307,-51.00307,306.8848,73.06767,0.1062776,55.48733,1.675883,0,264.5449
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,62.93227,62.93227,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,119.2348,211.4469,0,48.14286,-48.14286,256.1378,60.98506,0.1062776,50.30929,0,0,211.4469
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,60.91231,60.91231,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,172.7268,163.3041,0,57.04751,-57.04751,196.0044,46.66763,0.1062776,59.61465,0,0,163.3041
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,58.46807,58.46807,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,236.113,106.2566,0,65.17151,-65.17151,127.3076,30.31128,0.1062776,68.10423,0,0,106.2566
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,55.93159,55.93159,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,308.5258,41.08505,0,17.2907,-17.2907,109.0816,25.97176,0.1062776,18.06878,0,0,41.08505
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,53.95775,53.95775,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,327.7376,23.79435,0,8.88527,-8.88527,99.71572,23.74179,0.1062776,9.285108,0,0,23.79435
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,52.58345,52.58345,15.36911,14.16363,0,-1,0,14.16363,0,0,1.205482,2.742393,0,14.90908,14.16363,0,0,337.6102,14.90908,0,14.90908,-14.90908,84.00017,20,0.1062776,16.90602,0,0,14.90908
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,51.18147,51.18147,32.54498,0,0,-1,0,0,0,0,32.54498,35.79947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062776,35.79947,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,50.03775,50.03775,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062776,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,49.00471,49.00471,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062776,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,47.99012,47.99012,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062776,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,47.3168,47.3168,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1065154,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,1.961386,47.69873,47.10466,0,0,72.31579,0,20.56389,0,0,0,0,0,1.961386,0,0,72.31579,68.7,285.4758,61.83,70.66138,0,70.66138,216.21,51.47847,0.1066896,0,1.569109,81,63.79139
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,19.15602,52.63609,46.64348,19.37145,19.37145,81,0,22.761,19.37145,98.88788,0,0,0,19.15602,0,0,61.62855,58.54712,214.8144,125.4252,77.70314,0,77.70314,289.9257,69.02978,0.1069045,21.3086,15.32482,81,144.5813
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,36.3637,60.0514,48.09158,32.10884,32.10884,81,0,22.761,32.10884,113.2513,0,0,0,36.3637,0,0,48.89116,46.44659,137.1113,195.3581,82.8103,0,82.8103,368.4864,87.73468,0.1071051,35.31973,29.09096,81,231.7218
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,47.21336,68.63685,52.14072,35.84871,35.84871,0,-1,0,35.84871,131.7017,0,0,0,47.21336,37.73549,35.84871,0,0,54.30099,269.8873,9.47787,0,9.47787,377.4779,89.87551,0.1070804,39.43358,37.77068,0,317.1007
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,45.58774,71.93278,55.61799,32.26194,32.26194,0,-1,0,32.26194,141.305,0,0,0,45.58774,33.95994,32.26194,0,0,44.82312,278.4174,11.6278,0,11.6278,388.509,92.50196,0.10705,35.48814,36.4702,0,324.0052
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,57.85274,81.00828,58.83701,12.13457,12.13457,0,-1,0,12.13457,476.7596,11.88419,0,0,57.85274,12.77324,12.13457,0,0,33.19532,288.8824,33.19532,0,33.19532,420.0009,100,0.1069634,13.34803,46.28219,0,346.7352
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,73.15432,92.06724,61.42883,0,0,0,-1,0,0,0,73.15432,0,0,73.15432,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069634,0,58.52346,0,391.9125
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,66.78665,92.04151,64.07599,57.79729,57.79729,0,-1,0,57.79729,115.5533,5.947399,0,0,66.78665,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.1069634,63.57702,53.42932,0,385.5449
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,62.42647,91.7006,65.63477,0,0,0,-1,0,0,0,62.42647,0,0,62.42647,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069634,0,49.94118,0,381.1847
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,53.28518,87.67927,66.15128,51.74302,51.74302,0,-1,0,51.74302,102.9804,0,0,0,53.28518,54.46634,51.74302,0,0,0,318.7582,0,1.181162,-1.181162,418.7558,99.70356,0.1069634,56.91732,42.62814,0,372.0434
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,36.74987,80.78241,66.72314,23.32655,23.32655,0,-1,0,23.32655,157.5452,10.8832,0,0,36.74987,24.55427,23.32655,0,0,1.312402,317.5771,1.312402,0,1.312402,420.0009,100,0.10696,25.65921,29.39989,0,354.3269
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,15.87887,71.77191,66.09594,60.40218,60.40218,0,-1,0,60.40218,26.28857,0,0,0,15.87887,63.58124,60.40218,0,0,0,318.7582,0,47.70237,-47.70237,369.7181,88.02795,0.10696,66.44239,12.7031,0,334.6371
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.750577,64.92992,64.33424,9.845546,9.845546,0,-1,0,9.845546,17.78039,0,0,0,1.750577,10.36373,9.845546,0,0,53.00263,271.0558,0,8.613156,-8.613156,360.6391,85.86627,0.10696,10.8301,1.400462,0,272.8064
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,62.87693,62.87693,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,62.5728,262.4427,0,72.31579,-72.31579,284.4115,67.7169,0.10696,91.78201,0,0,262.4427
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,60.91231,60.91231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.9237,190.1269,0,0,0,284.4115,67.7169,0.10696,0,0,0,190.1269
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,58.42195,58.42195,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,142.9237,190.1269,0,4.474159,-4.474159,279.6953,66.594,0.10696,4.675496,0,0,190.1269
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,55.93159,55.93159,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,147.895,185.6528,0,27.40371,-27.40371,250.8093,59.71638,0.10696,28.63688,0,0,185.6528
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,53.95775,53.95775,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,178.3435,158.249,0,18.4655,-18.4655,231.345,55.08202,0.10696,19.29644,0,0,158.249
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,52.58345,52.58345,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,198.8608,139.7835,0,12.43433,-12.43433,218.238,51.96133,0.10696,12.99388,0,0,139.7835
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,51.18147,51.18147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6767,127.3492,0,0,0,218.238,51.96133,0.10696,0,0,0,127.3492
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,50.03775,50.03775,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,212.6767,127.3492,0,18.20948,-18.20948,199.0435,47.39122,0.10696,19.02891,0,0,127.3492
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,49.00471,49.00471,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,232.9094,109.1397,0,37.94873,-37.94873,159.0421,37.86708,0.10696,39.65643,0,0,109.1397
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,48.01779,48.01779,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,275.0747,71.191,0,28.58553,-28.58553,128.9103,30.69286,0.10696,29.87187,0,0,71.191
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,47.34447,47.34447,37.67729,37.67729,20.25,0,7.39125,37.67729,0,0,0,0,0,18.34451,17.42729,0,0,306.8364,42.60547,0,18.34451,-18.34451,109.5735,26.08887,0.10696,41.44501,0,81,42.60547
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.375338,47.24568,47.13233,30.54132,30.54132,81,0,22.761,30.54132,1.228951,0,0,0,0.375338,0,0,50.45868,47.93575,327.2192,24.26096,48.31108,0,48.31108,155.4054,37.00121,0.1071819,33.59545,0.3002704,81,24.6363
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,23.03837,53.94108,46.67115,47.14419,47.14419,81,0,22.761,47.14419,48.86789,0,0,0,23.03837,0,0,33.85581,32.16302,278.9081,67.74094,55.20139,0,55.20139,207.774,49.46991,0.107419,51.85861,18.4307,81,90.77931
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,45.86953,63.54881,48.09158,67.68855,67.68855,81,0,22.761,67.68855,67.76556,0,0,0,45.86953,0,0,13.31145,12.64587,223.7067,117.4222,58.5154,0,58.5154,263.2866,62.68716,0.1076545,74.45741,36.69562,81,163.2917
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,63.04294,75.23371,52.11304,32.32946,32.32946,0,-1,0,32.32946,195.0015,0,0,0,63.04294,34.03101,32.32946,0,0,165.1913,170.086,29.01192,0,29.01192,290.8097,69.24027,0.1075788,35.56241,50.43435,0,233.129
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,70.04424,82.77919,55.56265,31.72832,31.72832,0,-1,0,31.72832,220.7625,0,0,0,70.04424,33.39823,31.72832,0,0,136.1794,196.1968,36.64601,0,36.64601,325.5752,77.51775,0.1074833,34.90115,56.03539,0,266.241
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,66.54998,85.06513,58.73555,36.87766,36.87766,0,-1,0,36.87766,180.4615,0,0,0,66.54998,38.81859,36.87766,0,0,99.53338,229.1782,27.73138,0,27.73138,351.8835,83.78162,0.1074111,40.56543,53.23998,0,295.7281
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,65.32587,87.78967,61.37349,34.75891,34.75891,0,-1,0,34.75891,187.9399,0,0,0,65.32587,36.58833,34.75891,0,0,71.80199,254.1364,28.73754,0,28.73754,379.1463,90.27275,0.1073364,38.23481,52.2607,0,319.4623
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,58.19058,87.43874,63.97453,27.12506,27.12506,0,-1,0,27.12506,214.527,0,0,0,58.19058,28.55269,27.12506,0,0,43.06445,280.0002,29.63789,0,29.63789,407.2633,96.96725,0.1072594,29.83756,46.55246,0,338.1908
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,49.40998,85.13934,65.57942,25.43284,25.43284,0,-1,0,25.43284,194.2763,9.212,0,0,49.40998,26.77141,25.43284,0,0,13.42657,306.6743,13.42657,0,13.42657,420.0009,100,0.1072246,27.97613,39.52798,0,356.0843
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,37.7113,80.49049,66.09594,50.72785,50.72785,0,-1,0,50.72785,74.34043,0,0,0,37.7113,53.39774,50.72785,0,0,0,318.7582,0,15.68643,-15.68643,403.4659,96.06312,0.1072246,55.80063,30.16904,0,356.4695
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,31.14688,78.3642,66.6678,0,0,0,-1,0,0,0,13.71751,0,0,31.14688,0,0,0,0,17.42937,303.0718,17.42937,0,17.42937,420.0009,100,0.1071795,0,24.91751,0,334.2187
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,16.74017,72.04572,66.04983,47.07214,47.07214,0,-1,0,47.07214,35.5628,0,7.105427E-15,0,16.74017,49.54962,47.07214,0,0,0,318.7582,0,32.80945,-32.80945,385.4167,91.76569,0.1071795,51.77935,13.39214,0,335.4984
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.28608,65.0575,64.27891,35.3941,35.3941,0,-1,0,35.3941,6.458929,0,7.105427E-15,0,2.28608,37.25694,35.3941,0,0,36.45494,285.9488,0,34.97086,-34.97086,348.5541,82.98891,0.1071795,38.93351,1.828864,0,288.2349
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,62.87693,62.87693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.31145,250.9779,0,0,0,348.5541,82.98891,0.1071795,0,0,0,250.9779
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,60.85697,60.85697,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,75.31145,250.9779,0,30.59646,-30.59646,316.3026,75.31,0.1071795,31.9733,0,0,250.9779
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,58.42195,58.42195,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,109.3075,220.3815,0,69.63577,-69.63577,242.9001,57.83324,0.1071795,72.76938,0,0,220.3815
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,55.93159,55.93159,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,186.6806,150.7457,0,43.85249,-43.85249,196.6755,46.8274,0.1071795,45.82585,0,0,150.7457
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,53.95775,53.95775,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,235.4056,106.8932,0,24.86743,-24.86743,170.4629,40.58633,0.1071795,25.98646,0,0,106.8932
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,52.58345,52.58345,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,263.0361,82.02577,0,1.913959,-1.913959,168.4454,40.10598,0.1071795,2.000087,0,0,82.02577
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,51.18147,51.18147,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,265.1627,80.11182,0,19.08474,-19.08474,148.3284,35.3162,0.1071795,19.94356,0,0,80.11182
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,50.01008,50.01008,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,286.368,61.02707,0,33.81898,-33.81898,112.68,26.82852,0.1071795,35.34083,0,0,61.02707
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,49.00471,49.00471,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,323.9446,27.20809,0,12.06358,-12.06358,99.96388,23.80088,0.1071795,12.60645,0,0,27.20809
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,48.01779,48.01779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.3486,15.14451,0,0,0,99.96388,23.80088,0.1071795,0,0,0,15.14451
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,47.34447,47.34447,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,337.3486,15.14451,61.2491,0,61.2491,158.0699,37.63561,0.1074331,18.17999,0,81,15.14451
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.9592495,47.42235,47.13233,13.24108,13.24108,81,0,22.761,13.24108,7.244497,0,0,0,0.9592495,0,0,67.75892,64.37098,276.0995,70.2687,65.33022,0,65.33022,220.0476,52.39217,0.1076755,14.56519,0.7673996,81,71.22795
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.479203,47.42071,46.67115,0,0,72.31579,0,20.56389,0,0,0,0,0,2.479203,0,0,72.31579,68.7,210.7693,129.0659,71.1792,0,71.1792,287.5741,68.46989,0.1078431,0,1.983362,81,131.5451
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,11.72607,51.73815,48.09158,29.48852,29.48852,81,0,22.761,29.48852,39.76485,0,0,0,11.72607,0,0,51.51147,48.9359,139.59,193.1272,60.66197,0,60.66197,345.1231,82.172,0.1080961,32.43738,9.380853,81,204.8533
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.203299,53.38844,52.06693,2.529675,2.529675,0,-1,0,2.529675,166.1596,0,0,0,4.203299,2.662816,2.529675,0,0,78.92808,247.723,1.540482,0,1.540482,346.5845,82.51996,0.1080921,2.782643,3.362639,0,251.9263
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,13.78781,59.99414,55.46119,14.42506,14.42506,0,-1,0,14.42506,95.58233,0,0,0,13.78781,15.18427,14.42506,0,0,77.3876,249.1094,0,1.396465,-1.396465,345.1125,82.16948,0.1080921,15.86757,11.03025,0,262.8972
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,13.0876,63.07592,58.68021,0,0,0,-1,0,0,0,0,0,0,13.0876,0,0,0,0,78.93922,247.7129,13.0876,0,13.0876,357.5285,85.12566,0.1080582,0,10.47008,0,260.8005
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,14.51316,66.25716,61.27203,38.2513,38.2513,0,-1,0,38.2513,37.94162,0,0,0,14.51316,40.26453,38.2513,0,0,65.85162,259.4918,0,25.75136,-25.75136,330.3842,78.66274,0.1080582,42.07643,11.61053,0,274.0049
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,6.49106,66.14706,63.91919,0,0,0,-1,0,0,0,0,0,0,6.49106,0,0,0,0,94.46426,233.7404,6.49106,0,6.49106,336.5421,80.12892,0.1080413,0,5.192848,0,240.2315
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,14.94259,70.78065,65.47797,25.32855,25.32855,0,-1,0,25.32855,58.99503,0,0,0,14.94259,26.66163,25.32855,0,0,87.97319,239.5824,0,11.71905,-11.71905,324.1892,77.18774,0.1080413,27.86141,11.95407,0,254.5249
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,14.72177,71.23623,65.99448,17.69773,17.69773,0,-1,0,17.69773,83.18451,0,0,0,14.72177,18.62919,17.69773,0,0,100.9944,227.8633,0,3.90742,-3.90742,320.0704,76.20708,0.1080413,19.46751,11.77742,0,242.5851
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,8.261177,69.47019,66.56635,42.57644,42.57644,0,-1,0,42.57644,19.40317,0,7.105427E-15,0,8.261177,44.8173,42.57644,0,0,105.3359,223.9559,0,36.55613,-36.55613,281.5369,67.03246,0.1080413,46.83408,6.608942,0,232.2171
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,1.844819,66.62984,65.99448,18.73025,18.73025,0,-1,0,18.73025,9.849411,0,0,0,1.844819,19.71605,18.73025,0,0,145.9538,187.3998,0,17.87123,-17.87123,262.6989,62.54724,0.1080413,20.60327,1.475855,0,189.2446
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.093503,64.94523,64.23279,34.39577,34.39577,0,-1,0,34.39577,6.086513,0,0,0,2.093503,36.20607,34.39577,0,0,165.8108,169.5285,0,34.11257,-34.11257,226.7411,53.98587,0.1080413,37.83535,1.674803,0,171.622
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,62.77547,62.77547,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,203.7136,135.416,0,44.70934,-44.70934,179.6133,42.765,0.1080413,46.72126,0,0,135.416
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,60.80163,60.80163,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,253.3907,90.70662,0,36.52213,-36.52213,141.1156,33.59889,0.1080413,38.16563,0,0,90.70662
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,58.36661,58.36661,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,293.9708,54.18449,0,25.70416,-25.70416,114.0211,27.14782,0.1080413,26.86085,0,0,54.18449
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,55.87625,55.87625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.531,28.48033,0,0,0,114.0211,27.14782,0.1080413,0,0,0,28.48033
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,53.95775,53.95775,21.97561,21.97561,0,-1,0,21.97561,0,0,3.552714E-15,0,0,23.13223,21.97561,0,0,322.531,28.48033,0,23.13223,-23.13223,89.63757,21.34224,0.1080413,24.17317,0,0,28.48033
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,52.58345,52.58345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.2335,5.348105,0,0,0,89.63757,21.34224,0.1080413,0,0,0,5.348105
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,51.18147,51.18147,0.1929638,0.1929638,0,-1,0,0.1929638,0,0,2.775558E-17,0,0,0.2031198,0.1929638,0,0,348.2335,5.348105,0,0.2031198,-0.2031198,89.42346,21.29126,0.1080413,0.2122602,0,0,5.348105
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,50.01008,50.01008,21.74409,4.887736,0,-1,0,4.887736,0,0,16.85636,19.03077,0,5.144986,4.887736,0,0,348.4592,5.144986,0,5.144986,-5.144986,84.00017,20,0.1080413,23.9185,0,0,5.144986
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,49.00471,49.00471,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080413,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,48.01779,48.01779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080413,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,47.37214,47.37214,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.1082464,36.39044,0,81,0
