Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.856739,47.69469,47.13233,19.5136,19.5136,81,0,22.761,19.5136,9.515102,0,0,0,1.856739,0,0,61.4864,58.41209,308.6539,40.9697,60.26882,0,60.26882,184.3621,43.89564,0.1084991,21.46495,1.485391,81,42.82644
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,17.5496,52.17205,46.69882,35.27072,35.27072,81,0,22.761,35.27072,49.75684,0,0,0,17.5496,0,0,45.72928,43.44282,248.3851,95.21165,60.99241,0,60.99241,242.2245,57.67239,0.1087491,38.79779,14.03968,81,112.7612
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,11.15346,51.55591,48.09158,23.28878,23.28878,81,0,22.761,23.28878,47.89197,0,0,0,11.15346,0,0,57.71122,54.82566,187.3927,150.1048,65.97911,0,65.97911,304.8178,72.57552,0.1089855,25.61766,8.922766,81,161.2583
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,26.54339,60.81534,52.03926,61.82951,61.82951,0,-1,0,61.82951,42.92996,0,1.421085E-14,0,26.54339,65.08369,61.82951,0,0,121.4136,209.486,0,38.54031,-38.54031,264.1928,62.90291,0.1089855,68.01247,21.23471,0,236.0294
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,31.32989,66.15994,55.40585,45.28229,45.28229,0,-1,0,45.28229,69.18796,0,0,0,31.32989,47.66557,45.28229,0,0,164.2361,170.9457,0,16.33568,-16.33568,246.9734,58.80309,0.1089855,49.81052,25.06391,0,202.2756
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,34.52486,70.83552,58.57875,0,0,0,-1,0,0,0,0,0,0,34.52486,0,0,0,0,182.3869,154.61,34.52486,0,34.52486,279.7266,66.60144,0.1088957,0,27.61989,0,189.1349
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,19.74137,67.98026,61.11523,6.764512,6.764512,0,-1,0,6.764512,291.8373,0,0,0,19.74137,7.120538,6.764512,0,0,147.862,185.6824,12.62083,0,12.62083,291.6998,69.45219,0.108863,7.440963,15.79309,0,205.4238
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,17.57326,69.96154,63.76239,22.21902,22.21902,0,-1,0,22.21902,79.09105,0,0,0,17.57326,23.38844,22.21902,0,0,135.2412,197.0412,0,5.815187,-5.815187,285.57,67.99273,0.108863,24.44092,14.05861,0,214.6144
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,22.07921,73.36186,65.3765,50.71847,50.71847,0,-1,0,50.71847,43.53288,0,7.105427E-15,0,22.07921,53.38787,50.71847,0,0,141.7025,191.226,0,31.30865,-31.30865,252.5678,60.13507,0.108863,55.79032,17.66337,0,213.3052
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,4.818549,67.56367,65.89302,22.93541,22.93541,0,-1,0,22.93541,21.00921,0,3.552714E-15,0,4.818549,24.14254,22.93541,0,0,176.4899,159.9173,0,19.32399,-19.32399,232.1985,55.28526,0.108863,25.22895,3.854839,0,164.7359
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,15.01384,71.83409,66.46488,23.45074,23.45074,0,-1,0,23.45074,64.02289,0,0,0,15.01384,24.68499,23.45074,0,0,197.961,140.5933,0,9.67115,-9.67115,222.0043,52.85805,0.108863,25.79582,12.01107,0,155.6072
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,9.945191,69.3867,65.89302,20.90299,20.90299,0,-1,0,20.90299,47.57784,0,0,0,9.945191,22.00315,20.90299,0,0,208.7067,130.9222,0,12.05795,-12.05795,209.2941,49.83182,0.108863,22.99329,7.956153,0,140.8674
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.234494,64.89146,64.13132,74.62813,68.7,0,-1,0,68.7,3.252538,0,5.928124,13.39094,2.234494,72.31579,68.7,0,0,222.1044,118.8642,0,70.0813,-70.0813,135.4219,32.24324,0.108863,82.09093,1.787595,0,121.0987
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,62.72935,62.72935,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,299.9726,48.78292,0,15.74685,-15.74685,118.8232,28.29119,0.108863,16.45546,0,0,48.78292
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,60.70017,60.70017,50.07292,31.38427,0,-1,0,31.38427,0,0,18.68866,23.69595,0,33.03607,31.38427,0,0,317.4691,33.03607,0,33.03607,-33.03607,84.00017,20,0.108863,55.08022,0,0,33.03607
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,58.26515,58.26515,31.99237,0,0,-1,0,0,0,0,31.99237,35.19161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108863,35.19161,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,55.77479,55.77479,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108863,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,53.90241,53.90241,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108863,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,52.55577,52.55577,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108863,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,51.1538,51.1538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108863,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,50.01008,50.01008,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108863,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,49.00471,49.00471,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108863,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,48.01779,48.01779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108863,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,47.34447,47.34447,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.109115,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.502178,47.58698,47.13233,4.368747,4.368747,76.68454,0,21.66919,4.368747,34.38463,0,0,0,1.502178,0,0,72.31579,68.7,294.5493,53.66385,70.20218,0,70.20218,207.1665,49.32525,0.10931,4.805622,1.201742,81,55.16603
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,19.38282,52.73884,46.67115,28.68407,28.68407,81,0,22.761,28.68407,67.57347,0,0,0,19.38282,0,0,52.31593,49.70014,224.3471,116.8458,69.08295,0,69.08295,272.7043,64.92947,0.1095361,31.55247,15.50626,81,136.2286
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,31.43582,58.30788,48.09158,18.64271,18.64271,81,0,22.761,18.64271,168.6226,0,0,0,31.43582,0,0,62.35729,59.23943,155.2642,179.0205,90.67524,0,90.67524,358.7264,85.41088,0.1097053,20.50698,25.14865,81,210.4563
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,60.16755,73.81842,51.98392,16.05826,16.05826,0,-1,0,16.05826,374.6829,0,0,0,60.16755,16.90343,16.05826,0,0,64.58893,260.6282,43.26412,0,43.26412,399.7704,95.18323,0.109593,17.66408,48.13404,0,320.7957
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,62.92348,79.05959,55.30439,72.53685,68.7,0,-1,0,68.7,91.59167,0,3.83685,11.09054,62.92348,72.31579,68.7,0,0,21.3248,299.5659,0,9.392308,-9.392308,389.87,92.826,0.109593,79.79053,50.33878,0,362.4894
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,66.64117,84.71425,58.42195,27.72513,27.72513,0,-1,0,27.72513,240.3637,5.696112,0,0,66.64117,29.18435,27.72513,0,0,31.7607,290.1736,31.7607,0,31.7607,420.0009,100,0.1095107,30.49765,53.31293,0,356.8148
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,59.71841,84.54279,61.01377,12.49002,12.49002,0,-1,0,12.49002,478.129,46.57103,0,0,59.71841,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1095107,13.73902,47.77473,0,378.4767
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,46.29289,81.46505,63.66093,0,0,0,-1,0,0,0,46.29289,0,0,46.29289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095107,0,37.03431,0,365.0511
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,45.04136,82.76528,65.26582,0,0,0,-1,0,0,0,45.04136,0,0,45.04136,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095107,0,36.03309,0,363.7996
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,37.20433,79.92115,65.78234,0,0,0,-1,0,0,0,37.20433,0,0,37.20433,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095107,0,29.76347,0,355.9626
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,34.90899,79.64822,66.40955,21.80956,21.80956,0,-1,0,21.80956,160.0627,11.95155,0,0,34.90899,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1095107,23.99052,27.92719,0,353.6672
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,16.28324,71.65313,65.83768,21.70112,21.70112,0,-1,0,21.70112,75.03413,0,0,0,16.28324,22.84328,21.70112,0,0,0,318.7582,0,6.560037,-6.560037,413.086,98.3536,0.1095107,23.87123,13.02659,0,335.0415
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.103846,64.79117,64.07599,0,0,0,-1,0,0,0,0,0,0,2.103846,0,0,0,0,7.28893,312.1982,2.103846,0,2.103846,415.0818,98.82881,0.1095053,0,1.683077,0,314.302
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,62.67401,62.67401,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,5.185084,314.0916,0,12.24598,-12.24598,402.1734,95.75539,0.1095053,12.79705,0,0,314.0916
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,60.65405,60.65405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.79173,301.8457,0,0,0,402.1734,95.75539,0.1095053,0,0,0,301.8457
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,58.26515,58.26515,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,18.79173,301.8457,0,17.17459,-17.17459,384.0698,91.44501,0.1095053,17.94744,0,0,301.8457
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,55.77479,55.77479,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,37.8746,284.6711,0,5.626618,-5.626618,378.1389,90.03288,0.1095053,5.879816,0,0,284.6711
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,53.90241,53.90241,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,44.1264,279.0445,0,19.48639,-19.48639,357.5984,85.1423,0.1095053,20.36328,0,0,279.0445
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,52.55577,52.55577,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,65.77795,259.5581,0,30.7312,-30.7312,325.2049,77.42958,0.1095053,32.1141,0,0,259.5581
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,51.18147,51.18147,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,99.92372,228.8269,0,29.13888,-29.13888,294.4898,70.11648,0.1095053,30.45013,0,0,228.8269
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,50.03775,50.03775,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,132.3002,199.688,0,24.54484,-24.54484,268.6173,63.95636,0.1095053,25.64936,0,0,199.688
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,49.03238,49.03238,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,159.5723,175.1432,0,40.69469,-40.69469,225.7213,53.74306,0.1095053,42.52596,0,0,175.1432
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,48.07313,48.07313,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,204.7886,134.4485,0,18.8274,-18.8274,205.8755,49.01787,0.1095053,19.67464,0,0,134.4485
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,47.39059,47.39059,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,225.708,115.6211,0,39.99383,-39.99383,163.7183,38.98046,0.1095053,41.79356,0,0,115.6211
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.8606588,47.44793,47.18767,30.86206,30.86206,0,0,0,30.86206,2.788727,0,3.552714E-15,0,0.8606588,32.48638,30.86206,0,0,270.1455,75.62723,0,31.62572,-31.62572,130.3818,31.04323,0.1095053,33.94827,0.688527,0,76.48789
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,21.42655,53.4568,46.71727,1.213169,1.213169,0,0,0,1.213169,1766.164,0,0,0,21.42655,1.27702,1.213169,0,0,305.2852,44.00151,20.14953,0,20.14953,149.4974,35.59454,0.1094531,1.334486,17.14124,0,65.42806
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,38.26072,60.79539,48.14692,39.36539,39.36539,0,0,0,39.36539,97.19379,0,0,0,38.26072,41.43726,39.36539,0,0,285.1357,62.13609,0,3.176536,-3.176536,146.149,34.79731,0.1094531,43.30193,30.60858,0,100.3968
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,55.89407,71.96401,51.95625,24.38972,24.38972,0,-1,0,24.38972,229.1706,0,0,0,55.89407,25.67339,24.38972,0,0,288.6652,58.95955,30.22068,0,30.22068,174.8188,41.62345,0.1093751,26.82869,44.71526,0,114.8536
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,52.71819,74.48447,55.25827,6.86194,6.86194,0,-1,0,6.86194,768.2695,0,0,0,52.71819,7.223094,6.86194,0,0,258.4445,86.15816,45.49509,0,45.49509,217.9793,51.89973,0.1092577,7.548134,42.17455,0,138.8764
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,66.04021,84.34588,58.36661,44.97437,44.97437,0,-1,0,44.97437,146.8397,0,0,0,66.04021,47.34144,44.97437,0,0,212.9494,127.1038,18.69877,0,18.69877,235.7185,56.12334,0.1092095,49.47181,52.83217,0,193.144
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,67.89739,88.59422,60.95843,66.26978,66.26978,0,-1,0,66.26978,102.456,0,0,4.196758,67.89739,69.75766,66.26978,0,0,194.2506,143.9326,0,1.860273,-1.860273,233.7576,55.65646,0.1092095,72.89676,54.31791,0,211.83
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,62.22567,88.96287,63.55947,0,0,0,-1,0,0,0,0,0,0,62.22567,0,0,0,0,196.3176,142.0724,62.22567,0,62.22567,292.79,69.71178,0.1090496,0,49.78053,0,204.298
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,63.39529,91.61619,65.16437,7.924778,7.924778,0,-1,0,7.924778,799.963,0,0,0,63.39529,8.341871,7.924778,0,0,134.0919,198.0755,55.05342,0,55.05342,345.0183,82.14705,0.1089085,8.717256,50.71623,0,261.4708
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,49.03143,85.14754,65.73622,18.82818,18.82818,0,-1,0,18.82818,260.4151,0,0,0,49.03143,19.81914,18.82818,0,0,79.03854,247.6236,29.21229,0,29.21229,372.7315,88.74542,0.1088337,20.711,39.22514,0,296.655
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,36.60925,80.25678,66.30808,7.072024,7.072024,0,-1,0,7.072024,517.663,0,0,0,36.60925,7.444236,7.072024,0,0,49.82624,273.9146,29.16502,0,29.16502,400.3999,95.33311,0.1087592,7.779227,29.2874,0,310.5239
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,18.35714,72.37325,65.78234,13.78846,13.78846,0,-1,0,13.78846,133.1341,0,0,0,18.35714,14.51417,13.78846,0,0,20.66123,300.1631,3.842971,0,3.842971,404.0457,96.20115,0.1087494,15.16731,14.68571,0,318.5203
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.355965,64.82171,64.02065,15.32192,15.32192,0,-1,0,15.32192,15.37644,0,1.776357E-15,0,2.355965,16.12834,15.32192,0,0,16.81825,303.6218,0,13.77237,-13.77237,389.5283,92.74464,0.1087494,16.85411,1.884772,0,305.9778
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,62.61867,62.61867,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,32.12089,289.8494,0,72.31579,-72.31579,313.3008,74.59527,0.1087494,98.79257,0,0,289.8494
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,60.59871,60.59871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.4718,217.5336,0,0,0,313.3008,74.59527,0.1087494,0,0,0,217.5336
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,58.20981,58.20981,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,112.4718,217.5336,0,19.99664,-19.99664,292.2224,69.57663,0.1087494,20.89649,0,0,217.5336
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,55.77479,55.77479,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,134.6903,197.537,0,35.30515,-35.30515,255.0076,60.71596,0.1087494,36.89388,0,0,197.537
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,53.90241,53.90241,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,173.9182,162.2318,0,31.27104,-31.27104,222.045,52.86774,0.1087494,32.67824,0,0,162.2318
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,52.55577,52.55577,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,208.6638,130.9608,0,21.25075,-21.25075,199.6447,47.53436,0.1087494,22.20703,0,0,130.9608
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,51.18147,51.18147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.2757,109.7101,0,0,0,199.6447,47.53436,0.1087494,0,0,0,109.7101
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,50.03775,50.03775,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,232.2757,109.7101,0,6.349023,-6.349023,192.9523,45.94093,0.1087494,6.634729,0,0,109.7101
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,49.05083,49.05083,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,239.3302,103.361,0,38.49047,-38.49047,152.3797,36.28082,0.1087494,40.22254,0,0,103.361
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,48.07313,48.07313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.0974,64.87057,0,0,0,152.3797,36.28082,0.1087494,0,0,0,64.87057
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,47.41826,47.41826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,282.0974,64.87057,0,0,0,152.3797,36.28082,0.1087494,0,0,0,64.87057
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,1.907208,47.79335,47.21534,27.37498,27.37498,0,0,0,27.37498,6.966977,0,0,0,1.907208,28.81577,27.37498,0,0,282.0974,64.87057,0,26.90856,-26.90856,124.0156,29.52748,0.1087494,30.11248,1.525767,0,66.77778
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,16.16762,51.77393,46.74494,0.8249133,0.8249133,0,0,0,0.8249133,1959.917,0,0,0,16.16762,0.8683298,0.8249133,0,0,311.9958,37.96201,15.29929,0,15.29929,138.5298,32.98323,0.1087104,0.9074047,12.9341,0,54.12963
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,34.03944,59.25345,48.11925,0,0,0,0,0,0,0,0,0,0,34.03944,0,0,0,0,296.6965,51.73137,34.03944,0,34.03944,170.8225,40.67194,0.1086236,0,27.23155,0,85.77081
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,47.10303,68.33156,51.91013,19.49863,19.49863,0,-1,0,19.49863,241.5709,0,0,0,47.10303,20.52488,19.49863,0,0,262.6571,82.36687,26.57816,0,26.57816,196.0367,46.67532,0.108556,21.4485,37.68243,0,129.4699
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,52.37978,74.21159,55.14759,0,0,0,-1,0,0,0,0,0,0,52.37978,0,0,0,0,236.0789,106.2872,52.37978,0,52.37978,245.7285,58.50668,0.1084229,0,41.90383,0,158.667
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,53.07523,78.10087,58.20981,0,0,0,-1,0,0,0,0,0,0,53.07523,0,0,0,0,183.6991,153.429,53.07523,0,53.07523,296.0801,70.49513,0.1082884,0,42.46019,0,206.5042
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,51.99839,80.67847,60.80163,0,0,0,-1,0,0,0,0,0,0,51.99839,0,0,0,0,130.6239,201.1967,51.99839,0,51.99839,345.4102,82.24035,0.108157,0,41.59872,0,253.1951
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,51.02703,83.3131,63.40267,15.43957,15.43957,0,-1,0,15.43957,330.4952,0,0,0,51.02703,16.25217,15.43957,0,0,78.6255,247.9953,34.77486,0,34.77486,378.4005,90.09517,0.1080692,16.98352,40.82162,0,299.0223
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,52.72873,86.0301,65.00756,1.429168,1.429168,0,-1,0,1.429168,3689.471,7.373703,0,0,52.72873,1.504387,1.429168,0,0,43.85064,279.2927,43.85064,0,43.85064,420.0009,100,0.1079588,1.572085,42.18298,0,332.0214
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,46.84278,84.01372,65.63477,54.56936,54.56936,0,-1,0,54.56936,85.84081,0,0,0,46.84278,57.44143,54.56936,0,0,0,318.7582,0,10.59865,-10.59865,408.8289,97.34001,0.1079588,60.02629,37.47422,0,365.601
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,35.43499,79.69582,66.25275,47.54565,47.54565,0,-1,0,47.54565,74.52835,0,0,0,35.43499,50.04805,47.54565,0,0,11.77628,308.1596,0,14.61306,-14.61306,393.4254,93.67252,0.1079588,52.30022,28.34799,0,343.5946
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,17.49718,71.94319,65.68089,42.25494,42.25494,0,-1,0,42.25494,41.40859,0,0,0,17.49718,44.47888,42.25494,0,0,28.01302,293.5465,0,26.9817,-26.9817,364.9841,86.90081,0.1079588,46.48043,13.99774,0,311.0437
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.19125,64.66341,63.91919,48.65335,48.65335,0,-1,0,48.65335,4.503801,0,7.105427E-15,0,2.19125,51.21405,48.65335,0,0,57.99269,266.5648,0,49.0228,-49.0228,313.3096,74.59737,0.1079588,53.51868,1.753,0,268.756
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,62.51721,62.51721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.4625,217.542,0,0,0,313.3096,74.59737,0.1079588,0,0,0,217.542
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,60.54337,60.54337,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,112.4625,217.542,0,7.860997,-7.860997,305.0233,72.62447,0.1079588,8.214742,0,0,217.542
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,58.16369,58.16369,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,121.1969,209.681,0,2.158485,-2.158485,302.7481,72.08274,0.1079588,2.255617,0,0,209.681
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,55.71945,55.71945,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,123.5952,207.5225,0,11.61753,-11.61753,290.5022,69.16704,0.1079588,12.14032,0,0,207.5225
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,53.90241,53.90241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.5036,195.905,0,0,0,290.5022,69.16704,0.1079588,0,0,0,195.905
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,52.55577,52.55577,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,136.5036,195.905,0,4.775389,-4.775389,285.4684,67.96854,0.1079588,4.990281,0,0,195.905
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,51.20914,51.20914,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,141.8096,191.1296,0,15.86605,-15.86605,268.7442,63.98658,0.1079588,16.58002,0,0,191.1296
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,50.09309,50.09309,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,159.4385,175.2635,0,18.69524,-18.69524,249.0377,59.29456,0.1079588,19.53653,0,0,175.2635
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,49.10617,49.10617,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,180.211,156.5683,0,17.68576,-17.68576,230.3952,54.8559,0.1079588,18.48162,0,0,156.5683
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,48.11925,48.11925,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,199.8619,138.8826,0,10.26365,-10.26365,219.5764,52.27999,0.1079588,10.72551,0,0,138.8826
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,47.50127,47.50127,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,211.2659,128.6189,0,45.325,-45.325,171.7997,40.9046,0.1079588,47.36462,0,0,128.6189
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.8422086,47.51625,47.26146,12.89979,12.89979,0,0,0,12.89979,6.528854,0,0,0,0.8422086,13.57873,12.89979,0,0,261.627,83.29391,0,12.73652,-12.73652,158.3742,37.70807,0.1079588,14.18977,0.6737669,0,84.13612
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,12.27724,50.58951,46.80028,0,0,0,0,0,0,0,0,0,0,12.27724,0,0,0,0,275.7787,70.55739,12.27724,0,12.27724,170.0214,40.4812,0.1079279,0,9.821789,0,82.83463
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,16.94456,53.5061,48.17459,0,0,0,0,0,0,0,0,0,0,16.94456,0,0,0,0,263.5015,81.6069,16.94456,0,16.94456,186.0964,44.30858,0.1078853,0,13.55565,0,98.55145
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,35.15712,63.74621,51.88246,0,0,0,-1,0,0,0,0,0,0,35.15712,0,0,0,0,246.5569,96.857,35.15712,0,35.15712,219.4494,52.24975,0.1077971,0,28.12569,0,132.0141
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,43.44408,70.48534,55.10147,0,0,0,-1,0,0,0,0,0,0,43.44408,0,0,0,0,211.3998,128.4984,43.44408,0,43.44408,260.6641,62.06274,0.1076882,0,34.75526,0,171.9425
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,53.58379,78.2061,58.10835,30.40997,30.40997,0,-1,0,30.40997,176.2047,0,0,0,53.58379,32.01049,30.40997,0,0,167.9557,167.5981,21.5733,0,21.5733,281.1303,66.93565,0.1076343,33.45096,42.86703,0,221.1819
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,53.95165,81.44691,60.70017,34.91999,34.91999,0,-1,0,34.91999,154.5007,0,0,0,53.95165,36.75789,34.91999,0,0,146.3824,187.014,17.19377,0,17.19377,297.4417,70.81931,0.1075913,38.41199,43.16132,0,240.9657
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,49.18498,82.34829,63.30121,18.00879,18.00879,0,-1,0,18.00879,273.1166,0,0,0,49.18498,18.95662,18.00879,0,0,129.1887,202.4884,30.22836,0,30.22836,326.1189,77.64719,0.1075158,19.80966,39.34798,0,251.6734
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,51.44547,85.29745,64.90611,0,0,0,-1,0,0,0,0,0,0,51.44547,0,0,0,0,98.9603,229.694,51.44547,0,51.44547,374.9243,89.26752,0.1073876,0,41.15638,0,281.1394
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,37.80486,79.83553,65.47797,10.67347,10.67347,0,-1,0,10.67347,354.1945,0,0,0,37.80486,11.23524,10.67347,0,0,47.51482,275.9949,26.56962,0,26.56962,400.1305,95.26897,0.1073215,11.74082,30.24388,0,313.7997
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,20.86458,73.71725,66.15128,37.10533,37.10533,0,-1,0,37.10533,56.23067,0,7.105427E-15,0,20.86458,39.05824,37.10533,0,0,20.9452,299.9075,0,18.19367,-18.19367,380.9527,90.70284,0.1073215,40.81586,16.69166,0,320.7721
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,7.030178,68.08128,65.63477,29.68467,29.68467,0,-1,0,29.68467,23.68285,0,0,0,7.030178,31.24702,29.68467,0,0,41.16039,281.7139,0,24.21685,-24.21685,355.4259,84.62504,0.1073215,32.65314,5.624142,0,288.744
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.1214,64.58394,63.86385,34.49498,34.49498,0,-1,0,34.49498,6.14988,0,0,0,2.1214,36.31051,34.49498,0,0,68.06799,257.497,0,34.18911,-34.18911,319.3874,76.04446,0.1073215,37.94448,1.69712,0,259.6184
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,62.46186,62.46186,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,106.0559,223.3079,0,56.61625,-56.61625,259.7086,61.83526,0.1073215,59.16398,0,0,223.3079
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,60.49725,60.49725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.9628,166.6917,0,0,0,259.7086,61.83526,0.1073215,0,0,0,166.6917
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,58.10835,58.10835,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,168.9628,166.6917,0,71.175,-71.175,184.6836,43.97219,0.1073215,74.37788,0,0,166.6917
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,55.71945,55.71945,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,248.0462,95.51667,0,17.5562,-17.5562,166.1777,39.56604,0.1073215,18.34623,0,0,95.51667
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,53.85629,53.85629,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,267.5531,77.96047,0,56.0073,-56.0073,107.1408,25.50967,0.1073215,58.52763,0,0,77.96047
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,52.55577,52.55577,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,329.7834,21.95317,0,10.28286,-10.28286,96.30175,22.92894,0.1073215,10.74559,0,0,21.95317
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,51.20914,51.20914,18.70542,11.08679,0,-1,0,11.08679,0,0,7.61863,9.489173,0,11.67031,11.08679,0,0,341.2088,11.67031,0,11.67031,-11.67031,84.00017,20,0.1073215,20.57597,0,0,11.67031
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,50.09309,50.09309,5.004692,0,0,-1,0,0,0,0,5.004692,5.505161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073215,5.505161,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,49.10617,49.10617,22.14065,0,0,-1,0,0,0,0,22.14065,24.35471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073215,24.35471,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,48.14692,48.14692,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073215,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,47.51972,47.51972,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.1074855,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.505094,48.0496,47.28913,0,0,72.31579,0,20.56389,0,0,0,0,0,2.505094,0,0,72.31579,68.7,316.6072,33.81173,71.20509,0,71.20509,187.1919,44.56942,0.1076468,0,2.004075,81,36.31683
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,16.52781,51.99493,46.8464,38.3539,38.3539,81,0,22.761,38.3539,43.09291,0,0,0,16.52781,0,0,42.6461,40.51379,245.4021,97.89632,57.0416,0,57.0416,241.3064,57.45378,0.1078836,42.18929,13.22225,81,114.4241
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,38.72525,61.0246,48.20226,31.8957,31.8957,81,0,22.761,31.8957,121.4121,0,0,0,38.72525,0,0,49.1043,46.64909,188.3605,149.2338,85.37434,0,85.37434,322.2996,76.73784,0.1080648,35.08527,30.9802,81,187.959
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,38.91628,65.11424,51.85479,0,0,0,-1,0,0,0,0,0,0,38.91628,0,0,0,0,102.9862,226.0707,38.91628,0,38.91628,359.2188,85.52811,0.1079681,0,31.13302,0,264.9869
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,45.72166,71.28522,55.00002,72.07941,68.7,0,-1,0,68.7,66.55264,0,3.379409,10.58735,45.72166,72.31579,68.7,0,0,64.06991,261.0953,0,26.59413,-26.59413,331.1861,78.85368,0.1079681,79.28735,36.57733,0,306.817
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,42.24699,73.32866,58.05301,18.31531,18.31531,0,-1,0,18.31531,230.6649,0,0,0,42.24699,19.27927,18.31531,0,0,93.61894,234.5012,22.96772,0,22.96772,352.9752,84.04155,0.107911,20.14684,33.7976,0,276.7482
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,63.10585,85.69031,60.59871,0,0,0,-1,0,0,0,0,0,0,63.10585,0,0,0,0,70.65122,255.1721,63.10585,0,63.10585,412.8427,98.29568,0.1077546,0,50.48468,0,318.278
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,56.36245,85.64879,63.24586,10.08978,10.08978,0,-1,0,10.08978,558.6091,38.19625,0,0,56.36245,10.62082,10.08978,0,0,7.545367,311.9674,7.545367,0,7.545367,420.0009,100,0.107736,11.09876,45.08995,0,368.3298
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,44.5946,82.08469,64.85076,0,0,0,-1,0,0,0,44.5946,0,0,44.5946,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107736,0,35.67568,0,363.3528
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,50.34014,85.39067,65.42262,19.35714,19.35714,0,-1,0,19.35714,260.0598,29.9642,0,0,50.34014,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.107736,21.29286,40.27211,0,369.0984
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,34.19549,78.94851,66.04983,21.90959,21.90959,0,-1,0,21.90959,156.0755,11.13277,0,0,34.19549,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.107736,24.10055,27.35639,0,352.9537
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,13.02744,70.12512,65.52409,24.15586,24.15586,0,-1,0,24.15586,53.9308,0,0,0,13.02744,25.42722,24.15586,0,0,0,318.7582,0,12.39977,-12.39977,406.9303,96.88798,0.107736,26.57144,10.42196,0,331.7857
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.203451,64.2252,63.81773,0,0,0,-1,0,0,0,0,0,0,1.203451,0,0,0,0,13.77752,306.3585,1.203451,0,1.203451,408.072,97.15981,0.107733,0,0.9627609,0,307.5619
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,62.41575,62.41575,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,12.57407,307.4416,0,53.50427,-53.50427,351.6736,83.73164,0.107733,55.91196,0,0,307.4416
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,60.44191,60.44191,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,72.02326,253.9373,0,40.81413,-40.81413,308.6517,73.48836,0.107733,42.65077,0,0,253.9373
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,58.05301,58.05301,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,117.3723,213.1232,0,30.58154,-30.58154,276.4159,65.81319,0.107733,31.9577,0,0,213.1232
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,55.67333,55.67333,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,151.3518,182.5416,0,36.69854,-36.69854,237.7323,56.60281,0.107733,38.34997,0,0,182.5416
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,53.85629,53.85629,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,192.1279,145.8431,0,34.81079,-34.81079,201.0385,47.86621,0.107733,36.37728,0,0,145.8431
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,52.52811,52.52811,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,230.8066,111.0323,0,43.81947,-43.81947,154.8487,36.86867,0.107733,45.79134,0,0,111.0323
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,51.18147,51.18147,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,279.4949,67.21283,0,37.3963,-37.3963,115.4296,27.48317,0.107733,39.07913,0,0,67.21283
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,50.06542,50.06542,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,321.0463,29.81653,0,10.84585,-10.84585,103.997,24.76115,0.107733,11.33391,0,0,29.81653
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,49.0785,49.0785,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,333.0973,18.97068,0,14.68791,-14.68791,88.5146,21.07486,0.107733,15.34886,0,0,18.97068
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,48.09158,48.09158,45.01899,4.068633,0,-1,0,4.068633,0,0,40.95036,45.45226,0,4.282772,4.068633,0,0,349.4172,4.282772,0,4.282772,-4.282772,84.00017,20,0.107733,49.52089,0,0,4.282772
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,47.50127,47.50127,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.107971,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.30011,47.65513,47.26146,28.03239,28.03239,81,0,22.761,28.03239,4.637883,0,0,0,1.30011,0,0,52.96761,50.31923,299.0128,49.64674,51.61934,0,51.61934,185.3028,44.11963,0.1081923,30.83563,1.040088,81,50.94685
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,21.13807,53.47766,46.82795,11.25594,11.25594,81,0,22.761,11.25594,187.7948,0,0,0,21.13807,0,0,69.74406,66.25686,247.3934,96.10414,87.39492,0,87.39492,268.2129,63.8601,0.1083666,12.38153,16.91045,81,117.2422
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,39.86687,61.41022,48.17459,5.324438,5.324438,77.64023,0,21.91098,5.324438,748.7526,0,0,0,39.86687,0,0,72.31579,68.7,159.9985,174.7596,108.5669,0,108.5669,371.2085,88.3828,0.1084662,5.856882,31.89349,81,214.6264
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,52.10007,70.22241,51.80867,42.91443,42.91443,0,-1,0,42.91443,121.4045,0,0,0,52.10007,45.17309,42.91443,0,0,51.43163,272.4698,6.926987,0,6.926987,377.78,89.94745,0.108449,47.20588,41.68006,0,324.5698
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,58.27514,76.52523,54.94467,40.43213,40.43213,0,-1,0,40.43213,144.1308,0,0,0,58.27514,42.56013,40.43213,0,0,44.50465,278.704,15.71501,0,15.71501,392.6886,93.4971,0.1084102,44.47534,46.62011,0,336.9792
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,73.27949,87.51929,57.95155,0.1651261,0.1651261,0,-1,0,0.1651261,44377.89,44.31603,0,0,73.27949,0.173817,0.1651261,0,0,28.78964,292.8476,28.78964,0,28.78964,420.0009,100,0.1083391,0.1816387,58.62359,0,366.127
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,64.59231,86.30682,60.49725,0,0,0,-1,0,0,0,64.59231,0,0,64.59231,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083391,0,51.67385,0,383.3505
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,66.83039,90.78253,63.08907,31.56948,31.56948,0,-1,0,31.56948,211.693,33.59936,0,0,66.83039,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.1083391,34.72643,53.46431,0,385.5886
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,59.33535,88.90623,64.69396,0,0,0,-1,0,0,0,59.33535,0,0,59.33535,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083391,0,47.46828,0,378.0936
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,48.71281,84.50882,65.32117,0,0,0,-1,0,0,0,48.71281,0,0,48.71281,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083391,0,38.97025,0,367.471
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,34.29243,78.86626,65.93914,5.366016,5.366016,0,-1,0,5.366016,639.067,28.644,0,0,34.29243,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.1083391,5.902617,27.43395,0,353.0507
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,17.16922,71.60779,65.47797,43.16185,43.16185,0,-1,0,43.16185,39.7787,0,7.105427E-15,0,17.16922,45.43353,43.16185,0,0,0,318.7582,0,28.26431,-28.26431,390.2076,92.90639,0.1083391,47.47804,13.73538,0,335.9275
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.446089,64.53708,63.70705,2.475469,2.475469,0,-1,0,2.475469,98.81316,0,0,0,2.446089,2.605757,2.475469,0,0,31.40478,290.4939,0,0.1596676,-0.1596676,390.0393,92.86633,0.1083391,2.723016,1.956871,0,292.94
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,62.31429,62.31429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.58219,290.3343,0,0,0,390.0393,92.86633,0.1083391,0,0,0,290.3343
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,60.34045,60.34045,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,31.58219,290.3343,0,25.09262,-25.09262,363.5894,86.56873,0.1083391,26.22179,0,0,290.3343
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,58.00689,58.00689,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,59.46288,265.2416,0,31.00154,-31.00154,330.9109,78.78815,0.1083391,32.39661,0,0,265.2416
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,55.61799,55.61799,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,93.90904,234.2401,0,24.91747,-24.91747,304.6456,72.53452,0.1083391,26.03876,0,0,234.2401
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,53.80095,53.80095,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,121.5951,209.3226,0,20.45357,-20.45357,283.0856,67.40121,0.1083391,21.37398,0,0,209.3226
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,52.48199,52.48199,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,144.3213,188.869,0,20.91464,-20.91464,261.0397,62.15218,0.1083391,21.85579,0,0,188.869
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,51.12613,51.12613,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,167.5598,167.9544,0,23.70772,-23.70772,236.0495,56.20216,0.1083391,24.77457,0,0,167.9544
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,50.01008,50.01008,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,193.9017,144.2467,0,23.86358,-23.86358,210.8951,50.21302,0.1083391,24.93744,0,0,144.2467
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,49.03238,49.03238,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,220.4168,120.3831,0,3.077439,-3.077439,207.6512,49.44066,0.1083391,3.215924,0,0,120.3831
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,48.07313,48.07313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.8362,117.3057,0,0,0,207.6512,49.44066,0.1083391,0,0,0,117.3057
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,47.4736,47.4736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.8362,117.3057,0,0,0,207.6512,49.44066,0.1083391,0,0,0,117.3057
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.343398,47.97249,47.26146,21.26554,21.26554,0,0,0,21.26554,11.01969,0,3.552714E-15,0,2.343398,22.38478,21.26554,0,0,223.8362,117.3057,0,20.04139,-20.04139,186.5257,44.4108,0.1083391,23.3921,1.874719,0,119.6491
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,22.34502,53.84699,46.80028,23.96788,23.96788,0,0,0,23.96788,93.22901,0,3.552714E-15,0,22.34502,25.22935,23.96788,0,0,246.1044,97.26428,0,2.88433,-2.88433,183.4854,43.6869,0.1083391,26.36467,17.87602,0,119.6093
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,33.37312,59.0478,48.14692,36.47365,36.47365,0,0,0,36.47365,91.49926,0,0,0,33.37312,38.39332,36.47365,0,0,249.3092,94.37995,0,5.020195,-5.020195,178.1936,42.42697,0.1083391,40.12102,26.6985,0,127.7531
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,50.549,69.52919,51.75333,57.86679,57.86679,0,-1,0,57.86679,87.35407,7.105427E-15,0,0,50.549,60.91241,57.86679,0,0,254.8872,89.35976,0,10.36341,-10.36341,167.2696,39.82602,0.1083391,63.65347,40.4392,0,139.9088
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,58.3247,76.42596,54.84321,43.82548,43.82548,0,-1,0,43.82548,133.084,0,0,0,58.3247,46.13208,43.82548,0,0,266.4021,78.99635,12.19262,0,12.19262,178.8365,42.58005,0.108309,48.20803,46.65976,0,137.321
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,55.68401,78.8363,57.85009,0,0,0,-1,0,0,0,0,0,0,55.68401,0,0,0,0,254.2095,89.9697,55.68401,0,55.68401,231.663,55.15776,0.1081719,0,44.54721,0,145.6537
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,57.4077,82.74184,60.44191,45.43394,45.43394,0,-1,0,45.43394,126.3542,0,0,0,57.4077,47.8252,45.43394,0,0,198.5255,140.0853,9.582498,0,9.582498,240.7538,57.32222,0.1081483,49.97733,45.92616,0,197.493
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,57.21195,85.80217,63.03373,1.571951,1.571951,0,-1,0,1.571951,3639.55,0,0,0,57.21195,1.654685,1.571951,0,0,188.943,148.7095,55.55727,0,55.55727,293.4601,69.8713,0.1080119,1.729146,45.76956,0,205.9215
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,56.67155,87.5133,64.64784,35.113,35.113,0,-1,0,35.113,161.3977,0,0,0,56.67155,36.96105,35.113,0,0,133.3857,198.7111,19.7105,0,19.7105,312.1591,74.32344,0.1079636,38.62429,45.33724,0,255.3826
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,46.44675,83.4017,65.26582,4.875328,4.875328,0,-1,0,4.875328,952.6898,0,0,0,46.44675,5.131925,4.875328,0,0,113.6752,216.4505,41.31483,0,41.31483,351.3538,83.65549,0.1078625,5.362861,37.15741,0,262.8973
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,22.82213,74.19849,65.89302,20.76979,20.76979,0,-1,0,20.76979,109.8814,0,0,0,22.82213,21.86293,20.76979,0,0,72.36037,253.6339,0.9591936,0,0.9591936,352.2637,83.87215,0.1078601,22.84677,18.2577,0,276.456
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,12.52507,69.83698,65.42262,35.45924,35.45924,0,-1,0,35.45924,35.32244,0,0,0,12.52507,37.32551,35.45924,0,0,71.40117,254.4972,0,24.80045,-24.80045,326.1218,77.64789,0.1078601,39.00516,10.02005,0,267.0222
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.347464,64.45705,63.66093,23.04006,23.04006,0,-1,0,23.04006,10.18862,0,3.552714E-15,0,2.347464,24.2527,23.04006,0,0,98.95722,229.6967,0,21.90524,-21.90524,303.0316,72.15025,0.1078601,25.34407,1.877971,0,232.0442
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,62.25895,62.25895,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,123.2964,207.7915,0,23.26143,-23.26143,278.5119,66.31223,0.1078601,24.30819,0,0,207.7915
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,60.23899,60.23899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.1424,184.5301,0,0,0,278.5119,66.31223,0.1078601,0,0,0,184.5301
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,57.95155,57.95155,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,149.1424,184.5301,0,24.23064,-24.23064,252.9706,60.23097,0.1078601,25.32102,0,0,184.5301
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,55.56265,55.56265,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,176.0653,160.2994,0,8.97715,-8.97715,243.5078,57.97794,0.1078601,9.381122,0,0,160.2994
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,53.74561,53.74561,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,186.0399,151.3223,0,20.69239,-20.69239,221.6962,52.78469,0.1078601,21.62354,0,0,151.3223
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,52.45432,52.45432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.0315,130.6299,0,0,0,221.6962,52.78469,0.1078601,0,0,0,130.6299
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,51.10768,51.10768,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,209.0315,130.6299,0,24.23634,-24.23634,196.1488,46.702,0.1078601,25.32697,0,0,130.6299
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,50.01008,50.01008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.9608,106.3935,0,0,0,196.1488,46.702,0.1078601,0,0,0,106.3935
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,49.03238,49.03238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.9608,106.3935,0,0,0,196.1488,46.702,0.1078601,0,0,0,106.3935
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,48.07313,48.07313,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,235.9608,106.3935,0,54.80324,-54.80324,138.3811,32.94782,0.1078601,57.26939,0,0,106.3935
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,47.44593,47.44593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.8532,51.59031,0,0,0,138.3811,32.94782,0.1078601,0,0,0,51.59031
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.246672,47.62041,47.24301,7.590595,7.590595,0,0,0,7.590595,16.4239,0,8.881784E-16,0,1.246672,7.9901,7.590595,0,0,296.8532,51.59031,0,6.743428,-6.743428,131.2729,31.2554,0.1078601,8.349655,0.9973378,0,52.83698
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,12.71893,50.72944,46.80028,21.89446,21.89446,0,0,0,21.89446,58.092,0,0,0,12.71893,23.0468,21.89446,0,0,304.3459,44.84687,0,10.32787,-10.32787,120.3864,28.66337,0.1078601,24.08391,10.17515,0,57.56581
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,31.83854,58.47848,48.11925,62.94843,62.94843,20.25,0,7.39125,62.94843,50.57877,0,7.105427E-15,0,31.83854,44.94571,42.69843,0,0,315.8214,34.519,0,13.10717,-13.10717,106.5702,25.37381,0.1078601,69.24327,25.47083,81,66.35754
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,27.93008,60.911,51.67031,31.40572,31.40572,0,-1,0,31.40572,88.93311,0,3.552714E-15,8.898335,27.93008,33.05865,31.40572,0,0,330.3849,21.41183,0,5.128567,-5.128567,101.1642,24.08667,0.1078601,34.54629,22.34407,0,49.34191
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,47.25689,71.6039,54.73253,5.914193,5.914193,0,-1,0,5.914193,799.0421,0,0,0,47.25689,6.225467,5.914193,0,0,336.0833,16.28326,41.03143,0,41.03143,140.0901,33.35471,0.1077599,6.505613,37.80552,0,63.54016
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,56.11623,78.90961,57.74863,0,0,0,-1,0,0,0,0,0,0,56.11623,0,0,0,0,295.0518,53.21155,56.11623,0,56.11623,193.3266,46.03005,0.107623,0,44.89298,0,109.3278
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,51.52597,79.8569,60.28511,0,0,0,-1,0,0,0,0,0,0,51.52597,0,0,0,0,238.9356,103.7161,51.52597,0,51.52597,242.2084,57.66856,0.1074977,0,41.22078,0,155.2421
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,45.85433,80.36239,62.87693,0,0,0,-1,0,0,0,0,0,0,45.85433,0,0,0,0,187.4097,150.0895,45.85433,0,45.85433,285.7097,68.02597,0.1073865,0,36.68346,0,195.9438
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,38.04534,78.82877,64.49104,32.75896,32.75896,0,-1,0,32.75896,116.1372,0,0,0,38.04534,34.48312,32.75896,0,0,141.5553,191.3584,3.562215,0,3.562215,289.0891,68.83059,0.1073778,36.03486,30.43627,0,229.4038
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,34.94841,78.21841,65.10902,11.50916,11.50916,0,-1,0,11.50916,303.6573,0,0,0,34.94841,12.11491,11.50916,0,0,137.9931,194.5644,22.83351,0,22.83351,310.7508,73.98814,0.1073225,12.66008,27.95873,0,229.5128
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,18.4336,72.40211,65.78234,43.17643,43.17643,0,-1,0,43.17643,42.69366,0,0,0,18.4336,45.44887,43.17643,0,0,115.1596,215.1146,0,27.01527,-27.01527,282.2742,67.20802,0.1073225,47.49407,14.74688,0,233.5482
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,14.4194,70.36746,65.26582,38.42765,38.42765,0,-1,0,38.42765,37.5235,0,0,0,14.4194,40.45016,38.42765,0,0,145.1766,188.0993,0,26.03076,-26.03076,254.8354,60.67498,0.1073225,42.27042,11.53552,0,202.5187
