Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,53.69949,53.69949,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,147.745,185.7877,0,17.64251,-17.64251,261.2408,62.20006,0.1077081,18.43642,0,0,185.7877
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,52.29752,52.29752,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,167.3478,168.1452,0,22.73406,-22.73406,237.277,56.4944,0.1077081,23.7571,0,0,168.1452
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,51.18147,51.18147,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,192.6079,145.4111,0,11.4511,-11.4511,225.2065,53.62048,0.1077081,11.9664,0,0,145.4111
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,49.96396,49.96396,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,205.3313,133.96,0,36.88353,-36.88353,186.3278,44.36367,0.1077081,38.54329,0,0,133.96
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,49.05083,49.05083,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,246.313,97.07651,0,10.74278,-10.74278,175.0039,41.66751,0.1077081,11.22621,0,0,97.07651
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,48.22071,48.22071,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,258.2495,86.33372,0,4.314116,-4.314116,170.4564,40.58478,0.1077081,4.508251,0,0,86.33372
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,47.44593,47.44593,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,263.0429,82.01961,0,27.71884,-27.71884,141.2382,33.62808,0.1077081,28.96618,0,0,82.01961
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,46.82795,46.82795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.8416,54.30077,0,0,0,141.2382,33.62808,0.1077081,0,0,0,54.30077
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5187561,46.772,46.61581,23.38757,23.38757,0,0,0,23.38757,2.218084,0,3.552714E-15,0,0.5187561,24.6185,23.38757,0,0,293.8416,54.30077,0,24.09974,-24.09974,115.8348,27.57967,0.1077081,25.72633,0.4150048,0,54.81953
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,18.58906,51.96246,46.17308,0.5204648,0.5204648,0,0,0,0.5204648,3571.626,0,0,0,18.58906,0.5478576,0.5204648,0,0,320.6191,30.20103,18.0412,0,18.0412,132.9502,31.65475,0.1076684,0.5725113,14.87125,0,48.79009
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,29.47217,56.79713,47.3168,31.22415,31.22415,0,0,0,31.22415,94.38901,0,0,0,29.47217,32.86753,31.22415,0,0,302.5779,46.43811,0,3.395362,-3.395362,129.3712,30.80261,0.1076684,34.34657,23.57773,0,75.91028
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,46.67072,66.10693,50.09309,0,0,0,-1,0,0,0,0,0,0,46.67072,0,0,0,0,306.3505,43.04275,46.67072,0,46.67072,173.6469,41.34443,0.1075658,0,37.33657,0,89.71347
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,62.72762,75.62907,52.55577,0.6684185,0.6684185,0,-1,0,0.6684185,9384.482,0,0,0,62.72762,0.7035984,0.6684185,0,0,259.6798,85.04639,62.02402,0,62.02402,232.4881,55.35419,0.1074299,0.7352603,50.18209,0,147.774
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,60.06348,77.4441,55.04613,58.68943,58.68943,0,-1,0,58.68943,102.3412,0,7.105427E-15,0,60.06348,61.77835,58.68943,0,0,197.6558,140.868,0,1.714872,-1.714872,230.6805,54.92381,0.1074299,64.55838,48.05079,0,200.9315
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,62.74594,81.6473,57.48115,0,0,0,-1,0,0,0,0,0,0,62.74594,0,0,0,0,199.5612,139.1531,62.74594,0,62.74594,290.2065,69.09664,0.1072926,0,50.19675,0,201.8991
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,56.75686,81.93546,60.02685,0,0,0,-1,0,0,0,0,0,0,56.75686,0,0,0,0,136.8153,195.6245,56.75686,0,56.75686,344.0508,81.91669,0.1071688,0,45.40549,0,252.3813
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,55.83582,83.3847,61.58563,17.26737,17.26737,0,-1,0,17.26737,323.3602,0,0,0,55.83582,18.17618,17.26737,0,0,80.05841,246.7057,37.65963,0,37.65963,379.7778,90.42311,0.1070868,18.99411,44.66866,0,302.5415
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,53.56749,83.2521,62.3604,50.40608,50.40608,0,-1,0,50.40608,106.2719,0,0,0,53.56749,53.05903,50.40608,0,0,42.39878,280.5993,0.5084595,0,0.5084595,380.2602,90.53796,0.1070857,55.44669,42.85399,0,334.1668
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,37.39289,77.15985,63.24586,32.71857,32.71857,0,-1,0,32.71857,114.2864,0,0,0,37.39289,34.4406,32.71857,0,0,41.89032,281.0569,2.952287,0,2.952287,383.061,91.20481,0.1070793,35.99043,29.91431,0,318.4498
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,18.26602,69.24077,62.83081,18.58916,18.58916,0,-1,0,18.58916,98.26169,0,0,0,18.26602,19.56753,18.58916,0,0,38.93803,283.714,0,1.301514,-1.301514,381.6891,90.87817,0.1070793,20.44807,14.61282,0,301.98
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.002275,62.0147,61.01377,0,0,0,-1,0,0,0,0,0,0,3.002275,0,0,0,0,40.38416,282.4125,3.002275,0,3.002275,384.5373,91.55631,0.1070728,0,2.40182,0,285.4148
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,59.55645,59.55645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.38188,285.1145,0,0,0,384.5373,91.55631,0.1070728,0,0,0,285.1145
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,57.53649,57.53649,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,37.38188,285.1145,0,16.73767,-16.73767,366.8942,87.35559,0.1070728,17.49087,0,0,285.1145
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,55.61799,55.61799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.9793,268.3769,0,0,0,366.8942,87.35559,0.1070728,0,0,0,268.3769
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,53.59803,53.59803,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,55.9793,268.3769,0,18.71873,-18.71873,347.1629,82.65768,0.1070728,19.56107,0,0,268.3769
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,52.19606,52.19606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.77788,249.6581,0,0,0,347.1629,82.65768,0.1070728,0,0,0,249.6581
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,51.10768,51.10768,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,76.77788,249.6581,0,39.98061,-39.98061,305.0197,72.62359,0.1070728,41.77973,0,0,249.6581
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,49.8625,49.8625,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,121.2008,209.6775,0,27.46455,-27.46455,276.0695,65.73071,0.1070728,28.70046,0,0,209.6775
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,48.97704,48.97704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.7169,182.213,0,0,0,276.0695,65.73071,0.1070728,0,0,0,182.213
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,48.14692,48.14692,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,151.7169,182.213,0,32.56599,-32.56599,241.7419,57.55749,0.1070728,34.03146,0,0,182.213
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,47.37214,47.37214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.9014,149.647,0,0,0,241.7419,57.55749,0.1070728,0,0,0,149.647
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,46.74494,46.74494,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,187.9014,149.647,0,35.51581,-35.51581,204.305,48.64395,0.1070728,37.11402,0,0,149.647
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.342952,46.64519,46.54202,3.133579,3.133579,0,0,0,3.133579,10.94442,0,4.440892E-16,0,0.342952,3.298504,3.133579,0,0,227.3634,114.1312,0,2.955552,-2.955552,201.1896,47.90218,0.1070728,3.446937,0.2743616,0,114.4741
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,21.07245,52.69394,46.09929,38.85018,38.85018,0,0,0,38.85018,54.24028,0,0,0,21.07245,40.89492,38.85018,0,0,230.6473,111.1756,0,19.82248,-19.82248,180.2948,42.92726,0.1070728,42.7352,16.85796,0,132.2481
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,42.71955,61.42742,47.24301,45.64631,45.64631,0,0,0,45.64631,93.5882,0,0,0,42.71955,48.04874,45.64631,0,0,252.6723,91.35315,0,5.329187,-5.329187,174.6774,41.58977,0.1070728,50.21093,34.17564,0,134.0727
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,57.71848,70.42052,49.99163,14.46795,14.46795,0,-1,0,14.46795,398.9403,0,0,0,57.71848,15.22942,14.46795,0,0,258.5936,86.02396,42.48906,0,42.48906,214.986,51.18705,0.1069804,15.91474,46.17478,0,143.7424
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,71.17056,79.32169,52.39898,49.0041,49.0041,0,-1,0,49.0041,145.2339,0,0,0,71.17056,51.58327,49.0041,0,0,216.1046,124.2641,19.58729,0,19.58729,233.5682,55.61136,0.1069379,53.90451,56.93644,0,195.4347
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,72.74683,83.26368,54.88933,48.01551,48.01551,0,-1,0,48.01551,151.5069,0,0,0,72.74683,50.54265,48.01551,0,0,196.5173,141.8927,22.20418,0,22.20418,254.6329,60.62676,0.1068898,52.81707,58.19746,0,214.6395
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,76.69031,88.59446,57.37969,23.15248,23.15248,0,-1,0,23.15248,331.2401,0,0,0,76.69031,24.37104,23.15248,0,0,174.3131,161.8764,52.31927,0,52.31927,304.2673,72.44446,0.1067765,25.46773,61.35225,0,238.5667
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,72.00659,89.36254,59.87005,10.26291,10.26291,0,-1,0,10.26291,701.6193,0,0,0,72.00659,10.80307,10.26291,0,0,121.9938,208.9638,61.20353,0,61.20353,362.3301,86.2689,0.1066443,11.28921,57.60527,0,280.9704
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,58.95224,84.7494,61.48417,58.89806,58.89806,0,-1,0,58.89806,100.092,0,0,0,58.95224,61.99795,58.89806,0,0,60.79031,264.0469,0,3.045717,-3.045717,359.1196,85.5045,0.1066443,64.78786,47.16179,0,322.9992
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,50.18565,81.57703,62.25895,36.25451,36.25451,0,-1,0,36.25451,138.426,0,0,0,50.18565,38.16264,36.25451,0,0,64.17444,261.0012,12.02301,0,12.02301,370.5257,88.22021,0.1066183,39.87996,40.14852,0,311.1869
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,33.64624,75.50951,63.14441,29.34726,29.34726,0,-1,0,29.34726,114.6487,0,0,0,33.64624,30.89185,29.34726,0,0,52.15142,271.822,2.754391,0,2.754391,373.1387,88.84237,0.1066124,32.28198,26.91699,0,305.4682
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,18.87664,69.35927,62.72935,2.954868,2.954868,0,-1,0,2.954868,638.8321,0,0,0,18.87664,3.110387,2.954868,0,0,49.39703,274.3009,15.76626,0,15.76626,388.0959,92.40359,0.1065784,3.250355,15.10132,0,293.1776
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,2.855733,61.86339,60.91231,46.2164,46.2164,0,-1,0,46.2164,6.179047,0,0,0,2.855733,48.64884,46.2164,0,0,33.63078,288.4905,0,45.79311,-45.79311,339.8257,80.91072,0.1065784,50.83804,2.284586,0,291.3463
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,59.45499,59.45499,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,84.51201,242.6974,0,8.17062,-8.17062,331.2131,78.86011,0.1065784,8.538298,0,0,242.6974
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,57.43503,57.43503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.59047,234.5268,0,0,0,331.2131,78.86011,0.1065784,0,0,0,234.5268
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,55.46119,55.46119,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,93.59047,234.5268,0,51.05393,-51.05393,277.3976,66.04691,0.1065784,53.35135,0,0,234.5268
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,53.48735,53.48735,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,150.3171,183.4729,0,7.360912,-7.360912,269.6385,64.19951,0.1065784,7.692153,0,0,183.4729
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,52.08538,52.08538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.4958,176.112,0,0,0,269.6385,64.19951,0.1065784,0,0,0,176.112
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,50.997,50.997,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,158.4958,176.112,0,22.85011,-22.85011,245.5524,58.46473,0.1065784,23.87836,0,0,176.112
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,49.77949,49.77949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.8849,153.2619,0,0,0,245.5524,58.46473,0.1065784,0,0,0,153.2619
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,48.90325,48.90325,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,183.8849,153.2619,0,15.21684,-15.21684,229.5124,54.6457,0.1065784,15.9016,0,0,153.2619
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,48.07313,48.07313,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,200.7925,138.045,0,14.8895,-14.8895,213.8175,50.90882,0.1065784,15.55953,0,0,138.045
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,47.3168,47.3168,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,217.3363,123.1555,0,18.66656,-18.66656,194.1412,46.224,0.1065784,19.50656,0,0,123.1555
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,46.67115,46.67115,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,238.077,104.4889,0,29.83374,-29.83374,162.6937,38.73651,0.1065784,31.17626,0,0,104.4889
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3633001,46.56825,46.45901,0,0,0,0,0,0,0,0,0,0,0.3633001,0,0,0,0,271.2256,74.6552,0.3633001,0,0.3633001,163.0383,38.81857,0.1065776,0,0.2906401,0,75.0185
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,20.86605,52.53967,46.01628,33.19507,33.19507,0,0,0,33.19507,62.85889,0,0,0,20.86605,34.94218,33.19507,0,0,270.8623,74.98217,0,14.07612,-14.07612,148.2008,35.28583,0.1065776,36.51458,16.69284,0,95.84823
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,35.2465,58.64079,47.16,30.26445,30.26445,0,0,0,30.26445,116.4617,0,0,0,35.2465,31.85731,30.26445,0,0,286.5024,60.90605,3.389188,0,3.389188,151.416,36.05137,0.1065703,33.29089,28.1972,0,96.15255
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,55.81765,69.50631,49.88095,26.17859,26.17859,0,-1,0,26.17859,213.2187,0,0,0,55.81765,27.55642,26.17859,0,0,283.1132,63.95632,28.26124,0,28.26124,178.227,42.43492,0.1065094,28.79646,44.65412,0,119.774
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,64.38663,76.02371,52.26984,14.81871,14.81871,0,-1,0,14.81871,434.4954,0,0,0,64.38663,15.59865,14.81871,0,0,254.852,89.39143,48.78799,0,48.78799,224.5114,53.45498,0.1064046,16.30058,51.50931,0,153.7781
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,60.58354,77.29971,54.73253,12.25661,12.25661,0,-1,0,12.25661,494.293,0,0,0,60.58354,12.90169,12.25661,0,0,206.064,133.3006,47.68185,0,47.68185,269.7463,64.22519,0.1063022,13.48227,48.46683,0,193.8842
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,73.0024,86.35901,57.17677,17.69934,17.69934,0,-1,0,17.69934,412.4583,0,0,0,73.0024,18.63088,17.69934,0,0,158.3822,176.2143,54.37151,0,54.37151,321.3277,76.50644,0.1061858,19.46927,58.40191,0,249.2167
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,67.27199,86.61367,59.66713,16.73492,16.73492,0,-1,0,16.73492,401.9857,0,0,0,67.27199,17.6157,16.73492,0,0,104.0106,225.1487,49.65628,0,49.65628,368.4358,87.72263,0.1060797,18.40841,53.81759,0,292.4206
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,63.40842,86.68566,61.27203,33.9476,33.9476,0,-1,0,33.9476,186.7832,0,0,0,63.40842,35.73431,33.9476,0,0,54.35436,269.8393,27.6741,0,27.6741,394.6897,93.97356,0.1060206,37.34236,50.72673,0,333.2477
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,45.24246,79.14773,62.05603,41.69952,41.69952,0,-1,0,41.69952,108.4964,0,0,0,45.24246,43.89423,41.69952,0,0,26.68026,294.746,1.348228,0,1.348228,395.9688,94.27809,0.1060177,45.86947,36.19397,0,339.9885
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,32.56408,74.83985,62.93227,23.9248,23.9248,0,-1,0,23.9248,136.1102,0,0,0,32.56408,25.184,23.9248,0,0,25.33203,295.9594,7.380083,0,7.380083,402.9701,95.94508,0.106002,26.31728,26.05127,0,328.5235
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,18.16713,68.87566,62.51721,49.03842,49.03842,0,-1,0,49.03842,37.04673,0,0,0,18.16713,51.61939,49.03842,0,0,17.95195,302.6015,0,33.45226,-33.45226,367.7083,87.54943,0.106002,53.94226,14.5337,0,320.7686
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.136005,61.74372,60.70017,1.432568,1.432568,0,-1,0,1.432568,218.9079,0,0,0,3.136005,1.507966,1.432568,0,0,55.12113,269.1492,1.628039,0,1.628039,369.2528,87.91717,0.1059985,1.575824,2.508804,0,272.2852
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,59.19673,59.19673,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,53.49309,270.6144,0,41.26004,-41.26004,325.7609,77.56197,0.1059985,43.11674,0,0,270.6144
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,57.22289,57.22289,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,99.33759,229.3544,0,7.826935,-7.826935,317.5106,75.59762,0.1059985,8.179147,0,0,229.3544
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,55.30439,55.30439,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,108.0342,221.5275,0,9.490071,-9.490071,307.5072,73.21586,0.1059985,9.917125,0,0,221.5275
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,53.33055,53.33055,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,118.5787,212.0374,0,44.93093,-44.93093,260.1458,61.93936,0.1059985,46.95282,0,0,212.0374
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,51.95625,51.95625,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,168.502,167.1065,0,33.49865,-33.49865,224.8352,53.53208,0.1059985,35.00608,0,0,167.1065
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,50.86787,50.86787,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,205.7227,133.6078,0,51.07296,-51.07296,170.9995,40.7141,0.1059985,53.37124,0,0,133.6078
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,49.67803,49.67803,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,262.4704,82.53486,0,53.0845,-53.0845,115.0436,27.39127,0.1059985,55.4733,0,0,82.53486
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,48.77412,48.77412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.4532,29.45036,0,0,0,115.0436,27.39127,0.1059985,0,0,0,29.45036
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,47.93478,47.93478,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,321.4532,29.45036,0,24.50459,-24.50459,89.21346,21.24126,0.1059985,25.6073,0,0,29.45036
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,47.18767,47.18767,39.4227,4.698478,0,-1,0,4.698478,0,0,34.72422,38.6665,0,4.945766,4.698478,0,0,348.6805,4.945766,0,4.945766,-4.945766,84.00017,20,0.1059985,43.36497,0,0,4.945766
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,46.56047,46.56047,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1061879,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.185278,46.98873,46.32988,28.33198,28.33198,81,0,22.761,28.33198,7.713115,0,0,0,2.185278,0,0,52.66802,50.03462,285.4758,61.83,52.21989,0,52.21989,198.7149,47.31297,0.1063854,31.16518,1.748223,81,64.01528
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,11.49337,49.43544,45.91482,17.76325,17.76325,81,0,22.761,17.76325,64.70306,0,0,0,11.49337,0,0,63.23675,60.07491,233.2559,108.8279,71.56828,0,71.56828,266.6105,63.47856,0.106575,19.53958,9.194695,81,120.3213
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,18.95951,52.97536,47.03087,37.39535,37.39535,81,0,22.761,37.39535,50.70018,0,0,0,18.95951,0,0,43.60465,41.42442,161.6876,173.2394,60.38393,0,60.38393,323.8957,77.11787,0.1067879,41.13489,15.16761,81,192.1989
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,23.09423,57.18147,49.73337,14.17144,14.17144,0,-1,0,14.17144,162.9632,0,0,0,23.09423,14.91731,14.17144,0,0,101.3037,227.5849,8.176927,0,8.176927,331.653,78.96484,0.1067705,15.58859,18.47539,0,250.6791
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,28.931,61.71037,52.08538,14.70118,14.70118,0,-1,0,14.70118,196.7937,0,0,0,28.931,15.47493,14.70118,0,0,93.12678,234.9441,13.45607,0,13.45607,344.4186,82.00426,0.1067417,16.1713,23.1448,0,263.8751
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,50.44179,72.68128,54.52961,21.73722,21.73722,0,-1,0,21.73722,232.0526,0,0,0,50.44179,22.88128,21.73722,0,0,79.67071,247.0546,27.56051,0,27.56051,370.5648,88.22953,0.1066829,23.91094,40.35343,0,297.4964
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,59.16203,79.34948,56.96463,0,0,0,-1,0,0,0,7.051828,0,0,59.16203,0,0,0,0,52.1102,271.859,52.1102,0,52.1102,420.0009,100,0.1065719,0,47.32962,0,331.0211
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,54.89824,80.39429,59.45499,15.07611,15.07611,0,-1,0,15.07611,364.1407,39.02865,0,0,54.89824,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.1065719,16.58372,43.91859,0,373.6565
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,59.07001,84.29751,61.06911,16.97919,16.97919,0,-1,0,16.97919,347.8965,41.19718,0,0,59.07001,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.1065719,18.67711,47.25601,0,377.8282
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,51.14242,81.52181,61.84389,0,0,0,-1,0,0,0,51.14242,0,0,51.14242,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065719,0,40.91394,0,369.9006
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,25.31711,71.77956,62.72935,41.16256,41.16256,0,-1,0,41.16256,61.50517,0,0,0,25.31711,43.32901,41.16256,0,0,0,318.7582,0,18.01191,-18.01191,401.0146,95.47948,0.1065719,45.27882,20.25368,0,344.0753
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,14.43483,67.30991,62.31429,8.091702,8.091702,0,-1,0,8.091702,178.3905,0,0,0,14.43483,8.517582,8.091702,0,0,20.01323,300.7463,5.917244,0,5.917244,406.6282,96.81605,0.1065593,8.900873,11.54786,0,315.1812
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.202378,61.2275,60.49725,50.45693,50.45693,0,-1,0,50.45693,4.364868,0,0,0,2.202378,53.11256,50.45693,0,0,14.09599,306.0718,0,50.91018,-50.91018,352.9642,84.03892,0.1065593,55.50262,1.761903,0,308.2742
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,58.99381,58.99381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.66285,255.1617,0,0,0,352.9642,84.03892,0.1065593,0,0,0,255.1617
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,57.01997,57.01997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.66285,255.1617,0,0,0,352.9642,84.03892,0.1065593,0,0,0,255.1617
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,55.10147,55.10147,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,70.66285,255.1617,0,29.35612,-29.35612,322.0201,76.6713,0.1065593,30.67715,0,0,255.1617
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,53.18298,53.18298,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,103.2808,225.8055,0,10.42627,-10.42627,311.0298,74.05458,0.1065593,10.89545,0,0,225.8055
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,51.82711,51.82711,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,114.8655,215.3793,0,8.464769,-8.464769,302.1072,71.93015,0.1065593,8.845683,0,0,215.3793
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,50.76641,50.76641,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,124.2708,206.9145,0,5.418626,-5.418626,296.3955,70.57021,0.1065593,5.662464,0,0,206.9145
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,49.57657,49.57657,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,130.2915,201.4959,0,23.65157,-23.65157,271.4645,64.63428,0.1065593,24.71589,0,0,201.4959
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,48.69111,48.69111,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,156.571,177.8443,0,19.7906,-19.7906,250.6034,59.66736,0.1065593,20.68117,0,0,177.8443
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,47.86099,47.86099,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,178.5606,158.0537,0,31.76066,-31.76066,217.1247,51.69626,0.1065593,33.18989,0,0,158.0537
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,47.10466,47.10466,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,213.8502,126.293,0,33.68534,-33.68534,181.6173,43.24212,0.1065593,35.20118,0,0,126.293
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,46.48668,46.48668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251.2784,92.6077,0,0,0,181.6173,43.24212,0.1065593,0,0,0,92.6077
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5132691,46.41026,46.25609,32.44965,32.44965,0,0,0,32.44965,1.58174,0,7.105427E-15,0,0.5132691,34.15752,32.44965,0,0,251.2784,92.6077,0,33.64425,-33.64425,146.1531,34.79829,0.1065593,35.69461,0.4106152,0,93.12097
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.163038,46.16215,45.81336,1.909339,1.909339,0,0,0,1.909339,60.91312,0,0,0,1.163038,2.009831,1.909339,0,0,288.6609,58.96345,0,0.8467927,-0.8467927,145.2605,34.58577,0.1065593,2.100273,0.9304307,0,60.12649
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.227062,48.21399,46.92941,32.77493,32.77493,0,0,0,32.77493,12.89724,0,7.105427E-15,0,4.227062,34.49992,32.77493,0,0,289.6017,58.11666,0,30.27286,-30.27286,113.3501,26.98807,0.1065593,36.05242,3.381649,0,62.34372
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,3.800182,50.76928,49.59502,55.97505,30.06178,0,-1,0,30.06178,12.64124,0,25.91327,34.39891,3.800182,31.64398,30.06178,0,0,323.2383,27.8438,0,27.8438,-27.8438,84.00017,20,0.1065593,61.57256,3.040145,0,31.64398
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,6.603777,54.0228,51.9378,55.43152,6.273588,0,-1,0,6.273588,105.2632,0,49.15794,59.71996,6.603777,6.603777,6.273588,0,0,354.1758,0,0,0,0,84.00017,20,0.1065593,60.97467,5.283021,0,6.603777
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,16.63268,59.83508,54.37281,27.28235,15.80105,0,-1,0,15.80105,105.2632,0,11.48131,26.85038,16.63268,16.63268,15.80105,0,0,354.1758,0,0,0,0,84.00017,20,0.1065593,30.01059,13.30615,0,16.63268
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,18.60534,63.0559,56.80783,28.06957,17.67507,0,-1,0,17.67507,105.2632,0,10.3945,27.34151,18.60534,18.60534,17.67507,0,0,354.1758,0,0,0,0,84.00017,20,0.1065593,30.87653,14.88427,0,18.60534
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,13.23631,63.71777,59.25207,53.97164,12.5745,0,-1,0,12.5745,105.2632,0,41.39714,56.85391,13.23631,13.23631,12.5745,0,0,354.1758,0,0,0,0,84.00017,20,0.1065593,59.36881,10.58905,0,13.23631
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,6.191256,62.93436,60.85697,27.02135,5.881693,0,-1,0,5.881693,105.2632,0,21.13966,28.54715,6.191256,6.191256,5.881693,0,0,354.1758,0,0,0,0,84.00017,20,0.1065593,29.72349,4.953005,0,6.191256
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,9.722705,64.94038,61.63175,23.72716,9.236569,0,-1,0,9.236569,105.2632,0,14.49059,24.25256,9.722705,9.722705,9.236569,0,0,354.1758,0,0,0,0,84.00017,20,0.1065593,26.09987,7.778164,0,9.722705
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.701263,63.14422,62.57255,19.39347,1.616199,0,-1,0,1.616199,105.2632,0,17.77727,21.00957,1.701263,1.701263,1.616199,0,0,354.1758,0,0,0,0,84.00017,20,0.1065593,21.33282,1.36101,0,1.701263
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2318721,62.17954,62.10215,0,0,0,-1,0,0,0,0,0,0,0.2318721,0,0,0,0,354.1758,0,0.2318721,0,0.2318721,84.22014,20.05237,0.1065588,0,0.1854977,0,0.2318721
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.306941,61.43856,60.34045,21.87403,3.339845,0,-1,0,3.339845,99.01482,0,18.53419,23.23487,3.306941,3.515626,3.339845,0,0,353.9439,0.2086849,0,0.2086849,-0.2086849,84.00017,20,0.1065588,24.06144,2.645553,0,3.515626
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,58.83701,58.83701,79.23804,0,0,-1,0,0,0,0,79.23804,87.16185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065588,87.16185,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,56.80783,56.80783,26.48365,0,0,-1,0,0,0,0,26.48365,29.13202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065588,29.13202,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,54.94467,54.94467,56.7039,0,0,-1,0,0,0,0,56.7039,62.37429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065588,62.37429,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,53.02618,53.02618,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065588,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,51.67031,51.67031,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065588,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,50.60961,50.60961,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065588,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,49.44744,49.44744,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065588,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,48.58965,48.58965,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065588,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,47.7872,47.7872,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065588,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,47.03087,47.03087,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065588,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,46.41289,46.41289,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.1066593,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.8410718,46.42574,46.17308,9.183542,9.183542,81,0,22.761,9.183542,9.158469,0,0,0,0.8410718,0,0,71.81646,68.22563,327.596,23.92181,69.0667,0,69.0667,174.7384,41.6043,0.1068528,10.1019,0.6728575,81,24.76288
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,1.956675,46.31774,45.73035,30.57697,30.57697,81,0,22.761,30.57697,6.399179,7.105427E-15,0,0,1.956675,0,0,50.42303,47.90187,258.5293,86.08184,49.85855,0,49.85855,222.0384,52.86617,0.1070393,33.63467,1.56534,81,88.03852
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,14.28847,51.25732,46.82795,47.11579,47.11579,81,0,22.761,47.11579,30.32629,0,0,0,14.28847,0,0,33.88421,32.19,208.6708,130.9545,46.47847,0,46.47847,266.1317,63.36457,0.1072057,51.82737,11.43078,81,145.243
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,21.93773,56.50887,49.46589,19.60749,19.60749,0,-1,0,19.60749,111.8845,0,0,0,21.93773,20.63946,19.60749,0,0,162.1923,172.7852,1.298269,0,1.298269,267.3634,63.65782,0.1072029,21.56824,17.55019,0,194.7229
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,16.09232,56.99192,51.80867,39.10238,39.10238,0,-1,0,39.10238,41.15432,0,0,0,16.09232,41.1604,39.10238,0,0,160.894,173.9536,0,25.06808,-25.06808,240.9393,57.36638,0.1072029,43.01262,12.87385,0,190.0459
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,19.61963,60.69761,54.21601,30.25413,30.25413,0,-1,0,30.25413,64.84943,0,0,0,19.61963,31.84645,30.25413,0,0,188.7475,148.8855,0,12.22682,-12.22682,228.0511,54.29777,0.1072029,33.27954,15.6957,0,168.5051
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,17.45728,62.50008,56.66025,2.114274,2.114274,0,-1,0,2.114274,825.6871,0,0,0,17.45728,2.225551,2.114274,0,0,202.3328,136.6587,15.23173,0,15.23173,242.5012,57.73826,0.1071705,2.325701,13.96583,0,154.116
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,29.28498,69.38258,59.09527,19.99297,19.99297,0,-1,0,19.99297,146.4764,0,0,0,29.28498,21.04523,19.99297,0,0,187.1011,150.3672,8.239749,0,8.239749,250.3181,59.59943,0.1071529,21.99226,23.42798,0,179.6522
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,8.312693,63.45341,60.65405,4.1193,4.1193,0,-1,0,4.1193,201.7987,0,0,0,8.312693,4.336105,4.1193,0,0,178.8613,157.783,3.976588,0,3.976588,254.0906,60.49764,0.1071444,4.53123,6.650154,0,166.0957
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,15.35263,66.77724,61.48417,6.970994,6.970994,0,-1,0,6.970994,220.2359,0,0,0,15.35263,7.337888,6.970994,0,0,174.8848,161.362,8.014746,0,8.014746,261.6941,62.30798,0.1071274,7.668093,12.28211,0,176.7146
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,21.05338,69.77728,62.3604,24.91947,24.91947,0,-1,0,24.91947,84.48565,0,0,0,21.05338,26.23102,24.91947,0,0,166.87,168.5752,0,5.177646,-5.177646,256.2363,61.00853,0.1071274,27.41142,16.8427,0,189.6286
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,9.289744,65.11044,61.94535,36.81001,36.81001,0,-1,0,36.81001,25.23701,0,7.105427E-15,0,9.289744,38.74738,36.81001,0,0,172.6229,163.3976,0,29.45763,-29.45763,225.1853,53.61543,0.1071274,40.491,7.431795,0,172.6873
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,2.973759,61.11356,60.12831,23.3616,23.3616,0,-1,0,23.3616,12.72926,0,0,0,2.973759,24.59116,23.3616,0,0,205.3536,133.94,0,21.6174,-21.6174,202.3985,48.19003,0.1071274,25.69776,2.379007,0,136.9137
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,58.62487,58.62487,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,229.373,112.3226,0,40.24815,-40.24815,159.9733,38.0888,0.1071274,42.05931,0,0,112.3226
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,56.66025,56.66025,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,274.0931,72.07441,0,26.29538,-26.29538,132.2555,31.48934,0.1071274,27.47867,0,0,72.07441
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,54.84321,54.84321,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,303.3102,45.77903,0,35.40997,-35.40997,94.93011,22.60236,0.1071274,37.00342,0,0,45.77903
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,52.92472,52.92472,35.93711,9.850607,0,-1,0,9.850607,0,0,26.0865,29.68021,0,10.36906,9.850607,0,0,342.6546,10.36906,0,10.36906,-10.36906,84.00017,20,0.1071274,39.53082,0,0,10.36906
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,51.56886,51.56886,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071274,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,50.50815,50.50815,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071274,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,49.33676,49.33676,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071274,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,48.48819,48.48819,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071274,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,47.67652,47.67652,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071274,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,46.95708,46.95708,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071274,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,46.32988,46.32988,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.1073305,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.087854,46.72771,46.09929,24.05587,24.05587,81,0,22.761,24.05587,8.679186,0,0,0,2.087854,0,0,56.94413,54.09692,290.3098,57.47946,56.18478,0,56.18478,197.8904,47.11666,0.1075394,26.46146,1.670283,81,59.56731
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,18.43792,51.37674,45.65656,33.1486,33.1486,81,0,22.761,33.1486,55.62201,0,0,0,18.43792,0,0,47.8514,45.45883,234.125,108.0458,63.89675,0,63.89675,258.5082,61.54944,0.1077415,36.46346,14.75033,81,126.4837
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,34.46405,57.88553,46.71727,48.98258,48.98258,81,0,22.761,48.98258,70.3598,0,0,0,34.46405,0,0,32.01742,30.41655,170.2282,165.5528,64.88059,0,64.88059,320.0593,76.20444,0.107941,53.88084,27.57124,81,200.0169
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,49.31562,66.3103,49.36443,8.316226,8.316226,0,-1,0,8.316226,593.0048,0,0,0,49.31562,8.753922,8.316226,0,0,105.3476,223.9454,40.5617,0,40.5617,358.5395,85.36638,0.1078545,9.147848,39.45249,0,273.261
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,48.09543,68.45231,51.67031,0,0,0,-1,0,0,0,0,0,0,48.09543,0,0,0,0,64.78593,260.4509,48.09543,0,48.09543,404.1668,96.23001,0.1077521,0,38.47634,0,308.5463
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,50.85457,72.37327,54.11456,18.14606,18.14606,0,-1,0,18.14606,280.2513,15.06295,0,0,50.85457,19.10112,18.14606,0,0,16.6905,303.7368,16.6905,0,16.6905,420.0009,100,0.1077166,19.96067,40.68365,0,354.5913
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,39.18925,70.4202,56.54957,48.29212,48.29212,0,-1,0,48.29212,81.15041,0,0,0,39.18925,50.83381,48.29212,0,0,0,318.7582,0,11.64456,-11.64456,407.7264,97.07752,0.1077166,53.12133,31.3514,0,357.9475
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,35.30323,71.59691,58.99381,30.54116,30.54116,0,-1,0,30.54116,115.5923,0,0,0,35.30323,32.14859,30.54116,0,0,12.9384,307.1137,3.15464,0,3.15464,410.7191,97.79008,0.1077099,33.59528,28.24258,0,342.4169
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,20.55861,67.67705,60.54337,9.91829,9.91829,0,-1,0,9.91829,207.2798,0.334548,0,0,20.55861,10.4403,9.91829,0,0,9.783757,309.9529,9.783757,0,9.783757,420.0009,100,0.1076891,10.91012,16.44689,0,330.5114
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,17.86557,67.51959,61.32737,40.76968,40.76968,0,-1,0,40.76968,43.82072,0,0,0,17.86557,42.91545,40.76968,0,0,0,318.7582,0,25.04988,-25.04988,393.5959,93.71313,0.1076891,44.84665,14.29245,0,336.6238
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,5.975518,64.283,62.25895,70.85854,68.7,0,-1,0,68.7,8.697989,0,2.158544,9.244398,5.975518,72.31579,68.7,0,0,27.83321,293.7083,0,66.34027,-66.34027,323.6671,77.06345,0.1076891,77.9444,4.780415,0,299.6839
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.080913,63.16,61.78855,0,0,0,-1,0,0,0,0,0,0,4.080913,0,0,0,0,101.5446,227.3681,4.080913,0,4.080913,327.5386,77.98524,0.1076804,0,3.26473,0,231.449
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.601544,60.84103,59.98073,18.02489,18.02489,0,-1,0,18.02489,14.43307,0,3.552714E-15,0,2.601544,18.97357,18.02489,0,0,97.46371,231.0409,0,16.37202,-16.37202,310.281,73.87629,0.1076804,19.82738,2.081235,0,233.6424
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,58.46807,58.46807,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,115.6548,214.6689,0,51.48898,-51.48898,256.0069,60.9539,0.1076804,53.80598,0,0,214.6689
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,56.50345,56.50345,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,172.8648,163.1799,0,64.53094,-64.53094,187.9853,44.75831,0.1076804,67.43484,0,0,163.1799
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,54.68641,54.68641,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,244.5659,98.64894,0,37.1408,-37.1408,148.8354,35.43694,0.1076804,38.81214,0,0,98.64894
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,52.78637,52.78637,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,285.8334,61.50814,0,19.70012,-19.70012,128.0697,30.49272,0.1076804,20.58663,0,0,61.50814
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,51.43973,51.43973,39.80326,39.71761,0,-1,0,39.71761,0,0,0.08564118,4.065967,0,41.80801,39.71761,0,0,307.7224,41.80801,0,41.80801,-41.80801,84.00017,20,0.1076804,43.78358,0,0,41.80801
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,50.40669,50.40669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076804,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,49.20763,49.20763,27.89251,0,0,-1,0,0,0,0,27.89251,30.68176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076804,30.68176,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,48.35906,48.35906,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076804,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,47.54739,47.54739,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076804,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,46.82795,46.82795,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076804,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,46.22842,46.22842,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.1078528,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.831148,46.56687,46.01628,18.87134,18.87134,81,0,22.761,18.87134,9.703324,0,0,0,1.831148,0,0,62.12866,59.02222,307.7227,41.80778,60.85337,0,60.85337,185.8,44.23801,0.1080598,20.75848,1.464918,81,43.63892
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,17.44927,50.98219,45.58277,34.53725,34.53725,81,0,22.761,34.53725,50.52304,0,0,0,17.44927,0,0,46.46275,44.13962,246.8694,96.57581,61.58888,0,61.58888,244.2284,58.14949,0.1082647,37.99097,13.95941,81,114.0251
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,30.79053,56.50037,46.61581,34.88557,34.88557,81,0,22.761,34.88557,88.26151,0,0,0,30.79053,0,0,46.11443,43.8087,185.2805,152.0058,74.59924,0,74.59924,314.9994,74.99971,0.1084414,38.37413,24.63243,81,182.7963
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,35.31084,60.91851,49.2353,28.44862,28.44862,0,-1,0,28.44862,124.1214,0,0,0,35.31084,29.94592,28.44862,0,0,110.6812,219.1451,5.364919,0,5.364919,320.089,76.21152,0.10843,31.29348,28.24867,0,254.456
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,47.06069,67.89664,51.54119,50.18007,50.18007,0,-1,0,50.18007,93.78364,0,0,0,47.06069,52.82112,50.18007,0,0,105.3163,223.9735,0,5.760431,-5.760431,314.017,74.7658,0.10843,55.19807,37.64855,0,271.0342
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,70.80751,81.11655,53.95775,26.0034,26.0034,0,-1,0,26.0034,272.301,0,0,0,70.80751,27.372,26.0034,0,0,111.7168,218.2131,43.43551,0,43.43551,355.2235,84.57687,0.1083376,28.60374,56.64601,0,289.0206
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,67.17805,82.36503,56.34665,0,0,0,-1,0,0,0,0,0,0,67.17805,0,0,0,0,68.28127,257.3051,67.17805,0,67.17805,418.9542,99.75081,0.1081951,0,53.74244,0,324.4831
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,62.58678,83.17644,58.78167,0,0,0,-1,0,0,0,61.48355,0,0,62.58678,0,0,0,0,1.103225,317.7653,1.103225,0,1.103225,420.0009,100,0.1081927,0,50.06942,0,380.3521
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,61.68933,84.67066,60.34045,19.5821,19.5821,0,-1,0,19.5821,315.0292,41.0766,0,0,61.68933,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.1081927,21.54031,49.35146,0,380.4476
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,49.72567,80.0929,61.17057,0,0,0,-1,0,0,0,49.72567,0,0,49.72567,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081927,0,39.78054,0,368.4839
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,26.15354,71.37775,62.05603,19.9654,19.9654,0,-1,0,19.9654,130.9943,5.13733,0,0,26.15354,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.1081927,21.96194,20.92283,0,344.9118
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,18.09552,67.8735,61.58563,13.1766,13.1766,0,-1,0,13.1766,137.3308,4.22542,0,0,18.09552,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.1081927,14.49426,14.47642,0,336.8538
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.160475,60.81353,59.76859,28.81842,28.81842,0,-1,0,28.81842,10.96686,0,3.552714E-15,0,3.160475,30.33518,28.81842,0,0,0,318.7582,0,27.1747,-27.1747,391.3562,93.17986,0.1081927,31.70026,2.52838,0,321.9187
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,58.26515,58.26515,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,30.19411,291.5835,0,57.78855,-57.78855,330.4417,78.67644,0.1081927,60.38903,0,0,291.5835
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,56.29131,56.29131,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,94.40361,233.795,0,18.97821,-18.97821,310.4369,73.91341,0.1081927,19.83223,0,0,233.795
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,54.47427,54.47427,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.4905,214.8168,0,41.95433,-41.95433,266.2132,63.38396,0.1081927,43.84228,0,0,214.8168
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,52.61111,52.61111,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,162.1064,172.8624,0,7.323892,-7.323892,258.4931,61.54586,0.1081927,7.653467,0,0,172.8624
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,51.28292,51.28292,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,170.2441,165.5385,0,22.99642,-22.99642,234.2528,55.77436,0.1081927,24.03126,0,0,165.5385
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,50.24989,50.24989,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.7957,142.5421,0,25.65077,-25.65077,207.2145,49.33668,0.1081927,26.80506,0,0,142.5421
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,49.0785,49.0785,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,224.2965,116.8913,0,22.96605,-22.96605,183.0061,43.5728,0.1081927,23.99953,0,0,116.8913
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,48.24838,48.24838,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.8144,93.9253,0,24.07203,-24.07203,157.632,37.53135,0.1081927,25.15528,0,0,93.9253
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,47.44593,47.44593,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.5611,69.85326,0,37.20948,-37.20948,118.4097,28.19274,0.1081927,38.88391,0,0,69.85326
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,46.74494,46.74494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.9049,32.64378,0,0,0,118.4097,28.19274,0.1081927,0,0,0,32.64378
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,46.14541,46.14541,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.9049,32.64378,0,17.89974,-17.89974,99.54176,23.70037,0.1081927,18.70522,0,0,32.64378
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,1.942574,46.49865,45.91482,30.29218,30.29218,20.25,0,7.39125,30.29218,6.41279,0,0,0,1.942574,10.57072,10.04218,0,0,337.7935,14.74404,0,8.628143,-8.628143,90.44689,21.53493,0.1081927,33.3214,1.554059,81,16.68662
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,14.94107,50.06775,45.47209,15.01686,15.01686,81,0,22.761,15.01686,99.49533,0,0,0,14.94107,0,0,65.98315,62.68399,347.3804,6.115899,77.62505,0,77.62505,164.0885,39.06861,0.1083625,16.51854,11.95286,81,21.05697
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,19.55886,52.63285,46.51435,24.86631,24.86631,81,0,22.761,24.86631,78.65607,0,0,0,19.55886,0,0,56.13369,53.32701,269.7553,75.97845,72.88587,0,72.88587,233.2341,55.53181,0.1085418,27.35294,15.64709,81,95.53732
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,32.32327,59.68251,49.0785,18.80609,18.80609,0,-1,0,18.80609,171.8766,0,0,0,32.32327,19.79589,18.80609,0,0,196.8694,141.5757,12.52738,0,12.52738,245.1186,58.36146,0.1085152,20.6867,25.85861,0,173.899
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,36.38824,63.66589,51.39361,19.18273,19.18273,0,-1,0,19.18273,189.6928,0,0,0,36.38824,20.19234,19.18273,0,0,184.3421,152.8504,16.1959,0,16.1959,260.4834,62.01973,0.1084809,21.101,29.1106,0,189.2386
