Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,47.05854,47.05854,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,172.6658,163.359,0,0.7960365,-0.7960365,255.3566,60.79906,0.1087163,0.8318581,0,0,163.359
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,46.30221,46.30221,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,173.5503,162.5629,0,2.24336,-2.24336,252.9918,60.23603,0.1087163,2.344311,0,0,162.5629
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,45.68423,45.68423,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,176.0429,160.3196,0,50.56409,-50.56409,199.6926,47.54576,0.1087163,52.83947,0,0,160.3196
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,45.14004,45.14004,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,232.2253,109.7555,0,8.233015,-8.233015,191.0143,45.47949,0.1087163,8.603501,0,0,109.7555
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,1.970236,45.48855,44.90023,28.35703,28.35703,0,0,0,28.35703,6.947966,0,0,0,1.970236,29.8495,28.35703,0,0,241.3731,101.5225,0,27.87926,-27.87926,161.6269,38.48252,0.1087163,31.19273,1.576189,0,103.4927
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,8.671494,47.10149,44.48517,36.66544,36.66544,0,0,0,36.66544,23.65032,0,0,0,8.671494,38.5952,36.66544,0,0,272.35,73.6432,0,29.9237,-29.9237,130.0846,30.97245,0.1087163,40.33198,6.937195,0,82.3147
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,16.43352,50.46622,45.3983,29.11366,29.11366,0,0,0,29.11366,56.44609,0,0,0,16.43352,30.64595,29.11366,0,0,305.5986,43.7195,0,14.21243,-14.21243,115.1033,27.4055,0.1087163,32.02502,13.14682,0,60.15302
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,25.91731,56.05466,47.75953,32.95826,32.95826,0,-1,0,32.95826,78.63677,0,7.105427E-15,3.298081,25.91731,34.69291,32.95826,0,0,321.3902,29.50707,0,8.775594,-8.775594,105.8531,25.20306,0.1087163,36.25409,20.73385,0,55.42438
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,42.88156,64.45087,49.90862,78.69243,60.43238,0,-1,0,60.43238,70.95792,0,18.26005,58.71928,42.88156,63.61304,60.43238,0,0,331.1408,20.73148,0,20.73148,-20.73148,84.00017,20,0.1087163,86.56168,34.30525,0,63.61304
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,54.14576,71.41744,52.11304,1.267713,1.267713,0,-1,0,1.267713,4271.137,0,0,0,54.14576,1.334435,1.267713,0,0,354.1758,0,52.81132,0,52.81132,134.1014,31.92884,0.1086093,1.394484,43.3166,0,54.14576
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,53.98962,73.99043,54.37281,31.55925,31.55925,0,-1,0,31.55925,171.0738,0,0,0,53.98962,33.22026,31.55925,0,0,301.3645,47.53019,20.76935,0,20.76935,153.8049,36.62015,0.1085673,34.71518,43.19169,0,101.5198
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,44.83642,72.81016,56.66025,2.376966,2.376966,0,-1,0,2.376966,1886.288,0,0,0,44.83642,2.502069,2.376966,0,0,280.5951,66.2226,42.33435,0,42.33435,193.9668,46.18248,0.1084818,2.614662,35.86913,0,111.059
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,38.24082,71.83985,58.16369,33.06569,33.06569,0,-1,0,33.06569,115.6511,0,0,0,38.24082,34.80598,33.06569,0,0,238.2608,104.3235,3.434835,0,3.434835,197.2254,46.95833,0.1084749,36.37226,30.59266,0,142.5643
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,45.13916,75.46659,58.88313,32.32619,32.32619,0,-1,0,32.32619,139.6365,0,0,0,45.13916,34.02758,32.32619,0,0,234.826,107.4149,11.11159,0,11.11159,207.7668,49.46818,0.1084525,35.55882,36.11133,0,152.554
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,25.69294,68.69394,59.71325,50.81377,50.81377,0,-1,0,50.81377,50.56295,0,0,0,25.69294,53.48818,50.81377,0,0,223.7144,117.4153,0,27.79524,-27.79524,178.468,42.4923,0.1084525,55.89515,20.55435,0,143.1082
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,9.972466,62.59016,59.25207,35.03853,35.03853,0,-1,0,35.03853,28.46143,0,0,0,9.972466,36.88266,35.03853,0,0,254.598,89.62006,0,26.91019,-26.91019,150.1022,35.73854,0.1084525,38.54238,7.977973,0,99.59253
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.400174,58.58829,57.48115,7.880089,7.880089,0,-1,0,7.880089,43.14893,0,0,0,3.400174,8.29483,7.880089,0,0,284.4982,62.70987,0,4.894656,-4.894656,144.9427,34.51011,0.1084525,8.668097,2.720139,0,66.11004
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,55.87625,55.87625,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,289.9367,57.81521,0,4.361564,-4.361564,140.3453,33.41547,0.1084525,4.557834,0,0,57.81521
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,54.05922,54.05922,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,294.7829,53.45365,0,30.65296,-30.65296,108.0342,25.72238,0.1084525,32.03234,0,0,53.45365
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,52.3713,52.3713,30.9266,21.66065,0,-1,0,21.66065,0,0,9.265946,12.35861,0,22.80069,21.66065,0,0,328.8417,22.80069,0,22.80069,-22.80069,84.00017,20,0.1084525,34.01926,0,0,22.80069
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,50.71107,50.71107,60.91994,0,0,-1,0,0,0,0,60.91994,67.01193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084525,67.01193,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,49.62269,49.62269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084525,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,48.66344,48.66344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084525,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,47.60273,47.60273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084525,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,46.90174,46.90174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084525,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,46.14541,46.14541,16.12604,0,0,-1,0,0,0,0,16.12604,17.73865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084525,17.73865,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,45.52743,45.52743,0.1754626,0,0,-1,0,0,0,0,0.1754626,0.1930089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084525,0.1930089,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,45.01091,45.01091,21.82185,21.82185,81,0,22.761,21.82185,0,0,0,0,0,0,0,59.17815,56.21925,354.1758,0,56.21925,0,56.21925,137.3344,32.69861,0.1086483,24.00403,0,81,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.496757,45.21727,44.7711,0,0,72.31579,0,20.56389,0,0,0,0,0,1.496757,0,0,72.31579,68.7,297.9566,50.59732,70.19675,0,70.19675,203.9289,48.55441,0.1087783,0,1.197406,81,52.09408
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,14.20402,48.68579,44.35604,0,0,72.31579,0,20.56389,0,0,0,0,0,14.20402,0,0,72.31579,68.7,227.7598,113.7744,82.90401,0,82.90401,282.5786,67.28048,0.1088824,0,11.36321,81,127.9784
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,15.03025,49.85826,45.2415,15.16705,15.16705,81,0,22.761,15.16705,99.09808,0,0,0,15.03025,0,0,65.83295,62.54131,144.8558,188.388,77.57156,0,77.57156,356.1694,84.80207,0.1090421,16.68375,12.0242,81,203.4183
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,42.061,61.58361,47.60273,30.02152,30.02152,0,-1,0,30.02152,140.1028,0,0,0,42.061,31.6016,30.02152,0,0,67.28423,258.2024,10.4594,0,10.4594,366.0921,87.1646,0.109021,33.02367,33.6488,0,300.2634
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,56.16241,69.47556,49.73337,15.12958,15.12958,0,-1,0,15.12958,371.2093,0,0,0,56.16241,15.92588,15.12958,0,0,56.82483,267.6159,40.23654,0,40.23654,404.2638,96.2531,0.1089399,16.64254,44.92993,0,323.7783
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,47.1327,68.37467,51.9378,76.82948,68.7,0,-1,0,68.7,68.60654,0,8.129478,15.81243,47.1327,72.31579,68.7,0,0,16.58829,303.8288,0,25.18309,-25.18309,377.7185,89.93279,0.1089399,84.51243,37.70616,0,350.9615
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,51.16397,72.5551,54.16068,0,0,0,-1,0,0,0,6.594468,0,0,51.16397,0,0,0,0,44.5695,278.6457,44.5695,0,44.5695,420.0009,100,0.1088503,0,40.93118,0,329.8096
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,65.06706,81.47459,56.44811,13.50832,13.50832,0,-1,0,13.50832,481.6813,50.84777,0,0,65.06706,14.21929,13.50832,0,0,0,318.7582,0,0,0,420.0009,100,0.1088503,14.85915,52.05365,0,383.8253
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,44.97711,74.2735,57.89621,4.702091,4.702091,0,-1,0,4.702091,956.5342,40.02754,0,0,44.97711,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.1088503,5.1723,35.98169,0,363.7353
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,33.34618,70.42808,58.62487,0.2374603,0.2374603,0,-1,0,0.2374603,14042.84,33.09622,0,0,33.34618,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1088503,0.2612064,26.67694,0,352.1044
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,20.19235,66.39783,59.45499,4.230186,4.230186,0,-1,0,4.230186,477.3394,15.73952,0,0,20.19235,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1088503,4.653205,16.15388,0,338.9506
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,16.93753,64.74989,58.99381,0,0,0,-1,0,0,0,16.93753,0,0,16.93753,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088503,0,13.55002,0,335.6958
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,3.930991,58.45559,57.17677,2.573795,2.573795,0,-1,0,2.573795,152.7313,1.221733,0,0,3.930991,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1088503,2.831174,3.144793,0,322.6892
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,55.56265,55.56265,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1088503,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,53.80095,53.80095,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.1088503,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,52.11304,52.11304,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.1088503,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,50.45281,50.45281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.1088503,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,49.41977,49.41977,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.1088503,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,48.48819,48.48819,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.1088503,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,47.41826,47.41826,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.1088503,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,46.74494,46.74494,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.1088503,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,45.99783,45.99783,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.1088503,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,45.37063,45.37063,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.1088503,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,44.88178,44.88178,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.1088503,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.376645,45.0519,44.64197,0,0,0,0,0,0,0,0,0,0,1.376645,0,0,0,0,307.9887,41.56839,1.376645,0,1.376645,129.1231,30.74353,0.1088475,0,1.101316,0,42.94503
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,8.747423,46.86207,44.22691,7.368165,7.368165,0,0,0,7.368165,118.7192,0,0,0,8.747423,7.755963,7.368165,0,0,306.6121,42.80737,0.9914603,0,0.9914603,130.0637,30.96748,0.1088455,8.104981,6.997939,0,51.55479
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.12474,48.16048,45.0847,0,0,0,0,0,0,0,0,0,0,10.12474,0,0,0,0,305.6206,43.69968,10.12474,0,10.12474,139.6689,33.25442,0.1088252,0,8.099794,0,53.82442
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,13.30299,51.55009,47.41826,26.27637,26.27637,0,-1,0,26.27637,50.6272,0,0,0,13.30299,27.65934,26.27637,0,0,295.4958,52.81195,0,14.35635,-14.35635,124.5359,29.65135,0.1088252,28.90401,10.64239,0,66.11494
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,23.85148,57.24451,49.5489,0,0,0,-1,0,0,0,0,0,0,23.85148,0,0,0,0,311.4474,38.4556,23.85148,0,23.85148,147.1634,35.03884,0.1087773,0,19.08118,0,62.30708
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,30.48056,61.84821,51.69799,0,0,0,-1,0,0,0,0,0,0,30.48056,0,0,0,0,287.5959,59.92194,30.48056,0,30.48056,176.0798,41.92369,0.1087161,0,24.38445,0,90.4025
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,32.66075,65.02335,53.90241,14.10381,14.10381,0,-1,0,14.10381,231.574,0,0,0,32.66075,14.84611,14.10381,0,0,257.1153,87.35444,17.81463,0,17.81463,192.9803,45.94759,0.1086804,15.51419,26.1286,0,120.0152
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,15.90882,61.47385,56.18985,30.46614,30.46614,0,-1,0,30.46614,52.21804,0,3.552714E-15,0,15.90882,32.06963,30.46614,0,0,239.3007,103.3876,0,16.1608,-16.1608,175.9453,41.89165,0.1086804,33.51276,12.72706,0,119.2964
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,33.00932,69.21992,57.63795,0,0,0,-1,0,0,0,0,0,0,33.00932,0,0,0,0,257.2571,87.22681,33.00932,0,33.00932,207.2607,49.34768,0.1086143,0,26.40746,0,120.2361
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,12.94774,62.70407,58.36661,4.16344,4.16344,0,-1,0,4.16344,310.9866,0,0,0,12.94774,4.382569,4.16344,0,0,224.2478,116.9352,8.565172,0,8.565172,215.3863,51.28236,0.1085972,4.579784,10.35819,0,129.8829
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,3.979209,60.56546,59.25207,20.90374,20.90374,0,-1,0,20.90374,19.03588,0,0,0,3.979209,22.00393,20.90374,0,0,215.6826,124.6439,0,18.02472,-18.02472,196.3866,46.75862,0.1085972,22.99411,3.183367,0,128.6231
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.677891,59.3308,58.78167,30.46515,30.46515,0,-1,0,30.46515,5.507575,0,3.552714E-15,0,1.677891,32.06858,30.46515,0,0,235.7101,106.6191,0,30.39069,-30.39069,164.352,39.13135,0.1085972,33.51166,1.342313,0,108.297
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.543898,57.4635,56.96463,0,0,0,-1,0,0,0,0,0,0,1.543898,0,0,0,0,269.4775,76.22844,1.543898,0,1.543898,165.8167,39.48008,0.1085941,0,1.235119,0,77.77234
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,55.30439,55.30439,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,267.9336,77.61795,0,15.12109,-15.12109,149.8776,35.68508,0.1085941,15.80154,0,0,77.61795
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,53.54269,53.54269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.7349,62.49686,0,0,0,149.8776,35.68508,0.1085941,0,0,0,62.49686
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,51.91013,51.91013,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,284.7349,62.49686,0,25.3772,-25.3772,123.1277,29.31606,0.1085941,26.51918,0,0,62.49686
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,50.29601,50.29601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.9317,37.11965,0,0,0,123.1277,29.31606,0.1085941,0,0,0,37.11965
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,49.2353,49.2353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.9317,37.11965,0,0,0,123.1277,29.31606,0.1085941,0,0,0,37.11965
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,48.30372,48.30372,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,312.9317,37.11965,0,1.58533,-1.58533,121.4566,28.91819,0.1085941,1.65667,0,0,37.11965
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,47.28913,47.28913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.6932,35.53432,0,0,0,121.4566,28.91819,0.1085941,0,0,0,35.53432
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,46.61581,46.61581,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,314.6932,35.53432,0,24.64146,-24.64146,95.48225,22.73382,0.1085941,25.75033,0,0,35.53432
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,45.85948,45.85948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.0726,10.89286,0,0,0,95.48225,22.73382,0.1085941,0,0,0,10.89286
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,45.26917,45.26917,42.7142,10.34822,0,-1,0,10.34822,0,0,32.36598,36.6374,0,10.89286,10.34822,0,0,342.0726,10.89286,0,10.89286,-10.89286,84.00017,20,0.1085941,46.98561,0,0,10.89286
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,44.7711,44.7711,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1087926,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.360722,44.94542,44.54051,24.8164,24.8164,81,0,22.761,24.8164,5.483156,0,0,0,1.360722,0,0,56.18359,53.37442,296.5698,51.84541,54.73514,0,54.73514,190.5763,45.37523,0.1089802,27.29804,1.088578,81,53.20614
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.56618,45.81873,44.15312,24.2336,24.2336,81,0,22.761,24.2336,22.96885,0,0,0,5.56618,0,0,56.7664,53.92808,241.8347,101.107,59.49426,0,59.49426,247.0175,58.81359,0.1091748,26.65696,4.452944,81,106.6732
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.06453,48.03831,44.98324,56.5414,56.5414,81,0,22.761,56.5414,17.80028,0,0,0,10.06453,0,0,24.4586,23.23567,182.3404,154.6519,33.3002,0,33.3002,278.6089,66.33532,0.1092836,62.19554,8.051623,81,164.7164
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,12.99783,51.32007,47.28913,0,0,0,-1,0,0,0,0,0,0,12.99783,0,0,0,0,149.0402,184.6221,12.99783,0,12.99783,290.9397,69.27122,0.1092575,0,10.39826,0,197.6199
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,50.37275,66.75632,49.3921,17.29076,17.29076,0,-1,0,17.29076,291.3276,0,0,0,50.37275,18.2008,17.29076,0,0,136.0424,196.3201,32.17195,0,32.17195,321.4607,76.53811,0.109193,19.01983,40.2982,0,246.6928
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,66.13167,75.89719,51.52274,0,0,0,-1,0,0,0,0,0,0,66.13167,0,0,0,0,103.8704,225.2748,66.13167,0,66.13167,384.1987,91.4757,0.1090608,0,52.90533,0,291.4065
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,65.35213,78.26911,53.74561,25.66448,25.66448,0,-1,0,25.66448,254.6404,0.5981379,0,0,65.35213,27.01524,25.66448,0,0,37.73875,284.7933,37.73875,0,37.73875,420.0009,100,0.1089854,28.23093,52.28171,0,350.1455
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,44.28477,71.81216,55.97771,29.00411,29.00411,0,-1,0,29.00411,152.6844,13.75412,0,0,44.28477,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.1089854,31.90453,35.42781,0,363.043
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,44.94883,73.73686,57.43503,57.00853,57.00853,0,-1,0,57.00853,78.84579,0,0,0,44.94883,60.00898,57.00853,0,0,0,318.7582,0,15.06016,-15.06016,404.126,96.22029,0.1089854,62.70938,35.95906,0,363.7071
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,40.84655,72.88454,58.16369,0,0,0,-1,0,0,0,24.11304,0,0,40.84655,0,0,0,0,16.73351,303.6981,16.73351,0,16.73351,420.0009,100,0.1089521,0,32.67724,0,344.5446
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,22.12723,66.61363,58.99381,7.130474,7.130474,0,-1,0,7.130474,310.3192,14.62146,0,0,22.12723,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1089521,7.843522,17.70178,0,340.8854
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,6.497188,60.66942,58.52341,24.34395,24.34395,0,-1,0,24.34395,26.68913,0,3.552714E-15,0,6.497188,25.62521,24.34395,0,0,0,318.7582,0,19.12803,-19.12803,399.8381,95.19936,0.1089521,26.77835,5.197751,0,325.2554
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.01643,58.00901,56.70637,0,0,0,-1,0,0,0,0,0,0,4.01643,0,0,0,0,21.25336,299.6302,4.01643,0,4.01643,403.6484,96.10658,0.1089441,0,3.213144,0,303.6466
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,55.04613,55.04613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.23693,303.245,0,0,0,403.6484,96.10658,0.1089441,0,0,0,303.245
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,53.33055,53.33055,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,17.23693,303.245,0,33.98237,-33.98237,367.8279,87.5779,0.1089441,35.51158,0,0,303.245
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,51.67031,51.67031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.99512,269.2626,0,0,0,367.8279,87.5779,0.1089441,0,0,0,269.2626
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.99512,269.2626,0,0,0,367.8279,87.5779,0.1089441,0,0,0,269.2626
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,49.00471,49.00471,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,54.99512,269.2626,0,50.4341,-50.4341,314.6657,74.92025,0.1089441,52.70364,0,0,269.2626
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,48.09158,48.09158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.033,218.8285,0,0,0,314.6657,74.92025,0.1089441,0,0,0,218.8285
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,47.10466,47.10466,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,111.033,218.8285,0,15.41335,-15.41335,298.4186,71.0519,0.1089441,16.10695,0,0,218.8285
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,46.43134,46.43134,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,128.159,203.4152,0,14.65437,-14.65437,282.9715,67.37403,0.1089441,15.31382,0,0,203.4152
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,45.7119,45.7119,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,144.4416,188.7608,0,20.88546,-20.88546,260.9563,62.13233,0.1089441,21.8253,0,0,188.7608
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,45.11237,45.11237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.6477,167.8753,0,0,0,260.9563,62.13233,0.1089441,0,0,0,167.8753
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,44.62352,44.62352,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,167.6477,167.8753,0,3.495884,-3.495884,257.2713,61.25495,0.1089441,3.653199,0,0,167.8753
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1788761,44.46445,44.41138,10.59896,10.59896,0,0,0,10.59896,1.687675,0,3.552714E-15,0,0.1788761,11.1568,10.59896,0,0,171.532,164.3794,0,10.97793,-10.97793,245.6996,58.49978,0.1089441,11.65886,0.1431008,0,164.5583
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.8529333,44.249,43.99632,20.26361,20.26361,0,0,0,20.26361,4.209187,0,0,0,0.8529333,21.33012,20.26361,0,0,183.7297,153.4015,0,20.47718,-20.47718,224.1147,53.36054,0.1089441,22.28997,0.6823466,0,154.2545
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.27896,46.74421,44.85411,66.02493,66.02493,20.25,0,7.39125,66.02493,9.509983,0,0,0,6.27896,48.18414,45.77493,0,0,206.4821,132.9243,0,41.90518,-41.90518,179.9428,42.84343,0.1089441,72.62743,5.023168,81,139.2033
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,13.96304,51.43831,47.10466,50.27603,50.27603,0,-1,0,50.27603,27.77277,0,0,0,13.96304,52.92213,50.27603,0,0,253.0434,91.01915,0,38.95909,-38.95909,138.8763,33.06572,0.1089441,55.30363,11.17043,0,104.9822
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.508671,50.59927,49.20763,0,0,0,-1,0,0,0,0,0,0,4.508671,0,0,0,0,296.3313,52.06006,4.508671,0,4.508671,143.1536,34.08412,0.1089351,0,3.606937,0,56.56873
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,30.2472,61.37797,51.33827,11.18348,11.18348,0,-1,0,11.18348,270.4633,0,0,0,30.2472,11.77208,11.18348,0,0,291.8226,56.11787,18.47512,0,18.47512,160.6806,38.25722,0.1088983,12.30182,24.19776,0,86.36507
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,44.396,69.10722,53.54269,12.30391,12.30391,0,-1,0,12.30391,360.8284,0,0,0,44.396,12.95148,12.30391,0,0,273.3475,72.74548,31.44452,0,31.44452,190.5115,45.35979,0.1088357,13.5343,35.5168,0,117.1415
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,30.45171,66.23287,55.77479,2.777941,2.777941,0,-1,0,2.777941,1096.197,0,0,0,30.45171,2.924148,2.777941,0,0,241.903,101.0455,27.52757,0,27.52757,216.6265,51.57763,0.108781,3.055735,24.36137,0,131.4973
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,27.57737,66.67777,57.17677,29.21098,29.21098,0,-1,0,29.21098,94.40753,0,0,0,27.57737,30.7484,29.21098,0,0,214.3754,125.8204,0,3.171035,-3.171035,213.2839,50.78178,0.108781,32.13208,22.0619,0,153.3977
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,19.80142,64.57095,57.85009,71.1767,68.7,0,-1,0,68.7,28.82302,0,2.476697,9.594366,19.80142,72.31579,68.7,0,0,217.8988,122.6493,0,52.51437,-52.51437,157.9289,37.60204,0.108781,78.29436,15.84113,0,142.4507
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,8.159636,61.38877,58.68021,10.96333,10.96333,0,-1,0,10.96333,74.42661,0,0,0,8.159636,11.54035,10.96333,0,0,276.2481,70.13494,0,3.380714,-3.380714,154.3653,36.75357,0.108781,12.05967,6.527709,0,78.29458
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.570783,59.37881,58.20981,0,0,0,-1,0,0,0,0,0,0,3.570783,0,0,0,0,280.0045,66.75423,3.570783,0,3.570783,157.7528,37.56013,0.1087738,0,2.856626,0,70.32501
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.059623,57.70671,56.39277,57.60784,57.60784,0,-1,0,57.60784,7.046999,0,7.105427E-15,0,4.059623,60.63983,57.60784,0,0,276.4337,69.96793,0,56.58021,-56.58021,98.11207,23.35997,0.1087738,63.36862,3.247699,0,74.02756
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,54.78787,54.78787,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0.09199028,0,12.25869,11.64575,0,0,339.3006,13.38772,0,12.25869,-12.25869,85.19028,20.28336,0.1087738,12.81033,0,0,13.38772
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,53.05384,53.05384,29.34284,1.072585,0,-1,0,1.072585,0,0,28.27026,31.20454,0,1.129037,1.072585,0,0,352.9213,1.129037,0,1.129037,-1.129037,84.00017,20,0.1087738,32.27713,0,0,1.129037
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,51.43973,51.43973,77.7262,0,0,-1,0,0,0,0,77.7262,85.49883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087738,85.49883,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,49.8625,49.8625,41.92907,0,0,-1,0,0,0,0,41.92907,46.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087738,46.12197,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,48.82024,48.82024,21.64728,0,0,-1,0,0,0,0,21.64728,23.812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087738,23.812,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,47.91633,47.91633,1.209962,0,0,-1,0,0,0,0,1.209962,1.330958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087738,1.330958,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,46.92941,46.92941,35.0481,0,0,-1,0,0,0,0,35.0481,38.55291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087738,38.55291,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,46.28376,46.28376,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087738,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,45.5551,45.5551,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087738,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,44.98324,44.98324,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087738,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,44.48517,44.48517,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.1089552,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.9850848,44.57469,44.28225,24.09885,24.09885,81,0,22.761,24.09885,4.087684,0,0,0,0.9850848,0,0,56.90115,54.05609,288.5314,59.07997,55.04118,0,55.04118,198.4926,47.26004,0.1091422,26.50874,0.7880679,81,60.06505
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,11.97286,47.48862,43.86719,59.00252,59.00252,81,0,22.761,59.00252,20.29211,0,0,0,11.97286,0,0,21.99748,20.89761,233.4902,108.617,32.87046,0,32.87046,229.6762,54.6847,0.1092478,64.90277,9.578285,81,120.5899
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,36.99017,56.57837,44.69731,16.0978,16.0978,81,0,22.761,16.0978,229.784,0,0,0,36.99017,0,0,64.9022,61.65709,200.6198,138.2004,98.64725,0,98.64725,323.2612,76.9668,0.1093623,17.70758,29.59213,81,175.1906
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,37.70648,59.31436,46.97553,22.14662,22.14662,0,-1,0,22.14662,170.2584,0,0,0,37.70648,23.31223,22.14662,0,0,101.9725,226.983,14.39425,0,14.39425,336.9168,80.21812,0.1093337,24.36128,30.16519,0,264.6895
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,26.92062,57.7676,49.05083,21.13419,21.13419,0,-1,0,21.13419,127.3795,0,0,0,26.92062,22.24652,21.13419,0,0,87.57825,239.9378,4.674101,0,4.674101,341.351,81.2739,0.1093244,23.24761,21.5365,0,266.8584
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,36.68061,63.54157,51.18147,77.94479,68.7,0,-1,0,68.7,53.39244,0,9.244795,17.03927,36.68061,72.31579,68.7,0,0,82.90415,244.1445,0,35.63518,-35.63518,303.7883,72.3304,0.1093244,85.73927,29.34448,0,280.8251
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,37.21315,66.09852,53.33055,38.6446,38.6446,0,-1,0,38.6446,96.29586,0,7.105427E-15,0,37.21315,40.67853,38.6446,0,0,122.4988,208.5093,0,3.465377,-3.465377,300.1354,71.46068,0.1093244,42.50906,29.77052,0,245.7225
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,48.90498,73.2332,55.56265,39.80564,39.80564,0,-1,0,39.80564,122.8594,0,0,0,48.90498,41.90068,39.80564,0,0,126.3492,205.0439,7.004297,0,7.004297,306.7803,73.04279,0.1093105,43.78621,39.12398,0,253.9489
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,44.17163,72.88373,56.96463,29.14522,29.14522,0,-1,0,29.14522,151.557,0,0,0,44.17163,30.67918,29.14522,0,0,119.3449,211.3478,13.49244,0,13.49244,319.5804,76.09041,0.1092837,32.05975,35.3373,0,255.5194
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,37.81127,71.08602,57.63795,21.46076,21.46076,0,-1,0,21.46076,176.1879,0,0,0,37.81127,22.59027,21.46076,0,0,105.8525,223.491,15.221,0,15.221,334.0203,79.52847,0.1092535,23.60684,30.24902,0,261.3023
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,26.93087,67.82265,58.46807,35.75604,35.75604,0,-1,0,35.75604,75.31838,0,0,0,26.93087,37.63794,35.75604,0,0,90.63148,237.1899,0,10.70707,-10.70707,322.734,76.84128,0.1092535,39.33164,21.54469,0,264.1208
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,16.9836,63.68,57.95155,0,0,0,-1,0,0,0,0,0,0,16.9836,0,0,0,0,102.5282,226.4828,16.9836,0,16.9836,338.8461,80.67747,0.1092198,0,13.58688,0,243.4664
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,3.760082,57.34855,56.13451,79.71964,68.7,0,-1,0,68.7,5.473191,0,11.01965,18.99161,3.760082,72.31579,68.7,0,0,85.54462,241.7681,0,68.55571,-68.55571,266.582,63.47178,0.1092198,87.69161,3.008066,0,245.5282
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,54.47427,54.47427,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,161.7176,173.2124,0,28.54577,-28.54577,236.4921,56.30754,0.1092198,29.83034,0,0,173.2124
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,52.76791,52.76791,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,193.4352,144.6666,0,27.38822,-27.38822,207.6224,49.43381,0.1092198,28.62069,0,0,144.6666
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,51.1538,51.1538,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,223.8665,117.2784,0,33.91515,-33.91515,171.8727,40.92199,0.1092198,35.44133,0,0,117.2784
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,49.59502,49.59502,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,261.55,83.36321,0,29.2153,-29.2153,141.0771,33.58971,0.1092198,30.52999,0,0,83.36321
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,48.58965,48.58965,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,294.0115,54.14791,0,13.21924,-13.21924,127.1428,30.27203,0.1092198,13.81411,0,0,54.14791
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,47.70419,47.70419,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,308.6995,40.92867,0,28.50638,-28.50638,97.09441,23.11767,0.1092198,29.78917,0,0,40.92867
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,46.74494,46.74494,26.64632,11.80118,0,-1,0,11.80118,0,0,14.84515,17.50978,0,12.42229,11.80118,0,0,340.3733,12.42229,0,12.42229,-12.42229,84.00017,20,0.1092198,29.31096,0,0,12.42229
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,46.09929,46.09929,20.10723,0,0,-1,0,0,0,0,20.10723,22.11795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092198,22.11795,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,45.3983,45.3983,27.55457,0,0,-1,0,0,0,0,27.55457,30.31003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092198,30.31003,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,44.82644,44.82644,35.58495,0,0,-1,0,0,0,0,35.58495,39.14344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092198,39.14344,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,44.35604,44.35604,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1093848,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.830542,44.69697,44.15312,23.14479,23.14479,81,0,22.761,23.14479,7.909091,0,0,0,1.830542,0,0,57.85521,54.96245,285.4758,61.83,56.79299,0,56.79299,203.0533,48.34592,0.1095758,25.45927,1.464434,81,63.66054
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,18.9584,49.54968,43.73806,18.62782,18.62782,81,0,22.761,18.62782,101.7747,-7.105427E-15,0,0,18.9584,0,0,62.37218,59.25357,228.6828,112.9437,78.21197,0,78.21197,277.2517,66.01217,0.1097297,20.4906,15.16672,81,131.9021
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,41.55862,58.05062,44.56818,15.91146,15.91146,81,0,22.761,15.91146,261.1867,0,0,0,41.55862,0,0,65.08854,61.83411,150.4708,183.3345,103.3927,0,103.3927,375.3386,89.36616,0.1098332,17.50261,33.24689,81,224.8931
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,57.28545,66.54541,46.82795,58.75884,58.75884,0,-1,0,58.75884,97.49248,0,0,0,57.28545,61.85141,58.75884,0,0,47.07811,276.3879,0,4.565961,-4.565961,370.5257,88.22022,0.1098332,64.63473,45.82836,0,333.6734
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,48.12202,65.32356,48.90325,40.84653,40.84653,0,-1,0,40.84653,117.8118,0,0,0,48.12202,42.99635,40.84653,0,0,52.15141,271.822,5.125666,0,5.125666,375.3883,89.37799,0.1098231,44.93119,38.49761,0,319.944
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,69.19022,76.64229,50.997,20.27901,20.27901,0,-1,0,20.27901,341.1913,0.8181518,0,0,69.19022,21.34632,20.27901,0,0,47.02574,276.4351,47.02574,0,47.02574,420.0009,100,0.1097299,22.30691,55.35217,0,345.6253
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,57.55504,74.11559,53.18298,34.37215,34.37215,0,-1,0,34.37215,167.4467,21.37383,0,0,57.55504,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.1097299,37.80936,46.04403,0,376.3133
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,70.0491,82.52378,55.35973,26.50884,26.50884,0,-1,0,26.50884,264.248,42.14505,0,0,70.0491,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1097299,29.15973,56.03927,0,388.8073
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,58.89515,78.91641,56.70637,3.993594,3.993594,0,-1,0,3.993594,1474.741,54.69137,0,0,58.89515,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1097299,4.392953,47.11612,0,377.6534
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,53.83945,77.45895,57.37969,28.60003,28.60003,0,-1,0,28.60003,188.2496,23.73415,0,0,53.83945,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1097299,31.46004,43.07156,0,372.5977
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,37.89109,71.75217,58.20981,74.6028,68.7,0,-1,0,68.7,55.15443,0,5.902797,13.36308,37.89109,72.31579,68.7,0,0,0,318.7582,0,34.4247,-34.4247,383.714,91.3603,0.1097299,82.06308,30.31287,0,356.6493
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,21.50764,65.01624,57.69329,35.62418,35.62418,0,-1,0,35.62418,60.3737,0,0,0,21.50764,37.49914,35.62418,0,0,38.24966,284.3335,0,15.9915,-15.9915,366.8575,87.34685,0.1097299,39.1866,17.20611,0,305.8412
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.68701,57.0644,55.87625,33.97726,33.97726,0,-1,0,33.97726,10.85141,0,7.105427E-15,0,3.68701,35.76553,33.97726,0,0,56.018,268.342,0,32.07852,-32.07852,333.0438,79.29597,0.1097299,37.37498,2.949608,0,272.029
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,54.21601,54.21601,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,91.6608,236.2635,0,21.34793,-21.34793,310.5411,73.9382,0.1097299,22.30858,0,0,236.2635
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,52.50965,52.50965,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,115.3807,214.9156,0,57.11696,-57.11696,250.3345,59.60334,0.1097299,59.68723,0,0,214.9156
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,50.92321,50.92321,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,178.844,157.7986,0,17.88681,-17.88681,231.4802,55.11422,0.1097299,18.69172,0,0,157.7986
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,49.3921,49.3921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.7182,139.9118,0,0,0,231.4802,55.11422,0.1097299,0,0,0,139.9118
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,48.37751,48.37751,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,198.7182,139.9118,0,18.87683,-18.87683,211.5822,50.37662,0.1097299,19.72629,0,0,139.9118
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,47.51972,47.51972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.6925,121.035,0,0,0,211.5822,50.37662,0.1097299,0,0,0,121.035
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,46.56047,46.56047,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,219.6925,121.035,0,22.61168,-22.61168,187.7474,44.70168,0.1097299,23.62921,0,0,121.035
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,45.94249,45.94249,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,244.8166,98.42329,0,30.12735,-30.12735,155.9904,37.1405,0.1097299,31.48308,0,0,98.42329
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,45.2415,45.2415,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,278.2914,68.29594,0,25.47677,-25.47677,129.1355,30.7465,0.1097299,26.62322,0,0,68.29594
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,44.64197,44.64197,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,306.5989,42.81918,0,23.32218,-23.32218,104.5518,24.89324,0.1097299,24.37168,0,0,42.81918
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,44.20846,44.20846,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,332.5125,19.497,0,12.25019,-12.25019,91.63897,21.81876,0.1097299,12.80145,0,0,19.497
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.718353,44.47846,43.96865,18.09134,18.09134,81,0,22.761,18.09134,9.49821,0,0,0,1.718353,0,0,62.90866,59.76323,346.1238,7.246805,61.48158,0,61.48158,149.9655,35.70601,0.1099161,19.90047,1.374683,81,8.965158
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.46366,46.11878,43.58126,0,0,72.31579,0,20.56389,0,0,0,0,0,8.46366,0,0,72.31579,68.7,284.6422,62.58023,77.16366,0,77.16366,223.1694,53.13546,0.1100269,0,6.770928,81,71.04389
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,26.20826,52.5794,44.38371,40.34611,40.34611,81,0,22.761,40.34611,64.9586,0,0,0,26.20826,0,0,40.65389,38.6212,207.4786,132.0275,64.82946,0,64.82946,284.672,67.77892,0.1102056,44.38072,20.96661,81,158.2358
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,26.9182,55.21016,46.64348,27.4677,27.4677,0,-1,0,27.4677,97.99947,0,0,0,26.9182,28.91336,27.4677,0,0,142.6491,190.374,0,1.995166,-1.995166,282.5689,67.27818,0.1102056,30.21447,21.53456,0,217.2922
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,39.33317,61.81386,48.71878,27.63552,27.63552,0,-1,0,27.63552,142.3283,0,0,0,39.33317,29.09003,27.63552,0,0,144.866,188.3789,10.24315,0,10.24315,292.2864,69.59187,0.1101853,30.39908,31.46654,0,227.7121
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,27.20664,59.75142,50.82175,36.06878,36.06878,0,-1,0,36.06878,75.42988,0,0,0,27.20664,37.96714,36.06878,0,0,134.6228,197.5977,0,10.7605,-10.7605,280.9439,66.89127,0.1101853,39.67566,21.76531,0,224.8044
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,29.2633,62.74939,52.94316,23.81188,23.81188,0,-1,0,23.81188,122.8937,0,0,0,29.2633,25.06514,23.81188,0,0,146.5789,186.8372,4.198161,0,4.198161,284.9266,67.83953,0.110177,26.19307,23.41064,0,216.1005
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,14.88536,59.9953,55.10147,0,0,0,-1,0,0,0,0,0,0,14.88536,0,0,0,0,142.3808,190.6156,14.88536,0,14.88536,299.0481,71.20178,0.1101476,0,11.90829,0,205.5009
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,4.705624,58.02983,56.50345,0,0,0,-1,0,0,0,0,0,0,4.705624,0,0,0,0,127.4954,204.0124,4.705624,0,4.705624,303.5122,72.26467,0.1101383,0,3.764499,0,208.718
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,15.58178,62.38502,57.17677,36.05056,36.05056,0,-1,0,36.05056,43.22202,0,0,0,15.58178,37.94795,36.05056,0,0,122.7898,208.2474,0,22.36617,-22.36617,279.9362,66.65134,0.1101383,39.65561,12.46542,0,223.8292
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.137148,60.30299,57.95155,57.61124,57.61124,0,-1,0,57.61124,12.38846,0,7.105427E-15,0,7.137148,60.64341,57.61124,0,0,147.6411,185.8813,0,53.50626,-53.50626,223.5357,53.22267,0.1101383,63.37236,5.709719,0,193.0184
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.556844,58.26574,57.43503,26.81771,26.81771,0,-1,0,26.81771,9.534164,0,3.552714E-15,0,2.556844,28.22916,26.81771,0,0,207.0925,132.375,0,25.67232,-25.67232,196.4747,46.77959,0.1101383,29.49948,2.045475,0,134.9318
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.576922,56.76836,55.61799,0,0,0,-1,0,0,0,0,0,0,3.576922,0,0,0,0,235.6173,106.7027,3.576922,0,3.576922,199.868,47.58753,0.1101312,0,2.861537,0,110.2796
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,53.95775,53.95775,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,232.0404,109.9219,0,59.56969,-59.56969,137.0761,32.63709,0.1101312,62.25032,0,0,109.9219
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,52.29752,52.29752,46.09497,46.09497,0,-1,0,46.09497,0,0,0,2.869865,0,48.52102,46.09497,0,0,298.2289,50.35221,0,48.52102,-48.52102,85.93041,20.45958,0.1101312,50.70447,0,0,50.35221
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,50.73874,50.73874,26.93603,1.739632,0,-1,0,1.739632,0,0,25.1964,27.89001,0,1.831192,1.739632,0,0,352.1411,1.831192,0,1.831192,-1.831192,84.00017,20,0.1101312,29.62964,0,0,1.831192
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,49.2353,49.2353,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101312,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,48.22071,48.22071,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101312,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,47.34447,47.34447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101312,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,46.41289,46.41289,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101312,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,45.81336,45.81336,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101312,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,45.11237,45.11237,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101312,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,44.54051,44.54051,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101312,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,44.09778,44.09778,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1103135,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.206885,44.19695,43.83952,18.23849,18.23849,81,0,22.761,18.23849,6.617244,0,0,0,1.206885,0,0,62.76151,59.62344,299.4791,49.22701,60.83032,0,60.83032,193.5987,46.09484,0.1104994,20.06233,0.9655081,81,50.4339
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,15.53857,48.17295,43.45213,43.62753,43.62753,81,0,22.761,43.62753,35.61644,0,0,0,15.53857,0,0,37.37247,35.50385,238.6488,103.9743,51.04242,0,51.04242,242.0218,57.62412,0.1106609,47.99028,12.43086,81,119.5129
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,25.47425,52.2008,44.25458,47.01625,47.01625,81,0,22.761,47.01625,54.1818,0,0,0,25.47425,0,0,33.98375,32.28456,187.6064,149.9125,57.75881,0,57.75881,296.8166,70.67048,0.1108392,51.71788,20.3794,81,175.3867
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,32.11432,56.81841,46.48668,33.84669,33.84669,0,-1,0,33.84669,94.88171,0,0,0,32.11432,35.6281,33.84669,0,0,129.8476,201.8954,0,3.513776,-3.513776,293.1128,69.78861,0.1108392,37.23136,25.69146,0,234.0097
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,36.21269,60.50982,48.56198,17.877,17.877,0,-1,0,17.877,202.5657,0,0,0,36.21269,18.8179,17.877,0,0,133.7518,198.3816,17.39479,0,17.39479,309.6149,73.71769,0.1108047,19.66471,28.97015,0,234.5943
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,30.72279,60.79369,50.63728,8.877931,8.877931,0,-1,0,8.877931,346.058,0,0,0,30.72279,9.34519,8.877931,0,0,116.357,214.0369,21.3776,0,21.3776,329.8955,78.54639,0.1107623,9.765723,24.57823,0,244.7597
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,45.48058,68.63019,52.74025,8.290624,8.290624,0,-1,0,8.290624,548.5785,0,0,0,45.48058,8.726973,8.290624,0,0,94.97939,233.2768,36.75361,0,36.75361,364.763,86.84817,0.1106896,9.119686,36.38446,0,278.7574
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,42.74066,69.96718,54.88933,12.40006,12.40006,0,-1,0,12.40006,344.6811,0,0,0,42.74066,13.05269,12.40006,0,0,58.22577,266.355,29.68797,0,29.68797,392.9275,93.55398,0.1106309,13.64007,34.19253,0,309.0957
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,54.59076,76.43897,56.23597,29.88869,29.88869,0,-1,0,29.88869,182.6469,0,0,0,54.59076,31.46178,29.88869,0,0,28.53781,293.0742,23.12898,0,23.12898,414.8696,98.77827,0.1105852,32.87756,43.67261,0,347.6649
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,30.53806,67.50168,56.91851,2.002942,2.002942,0,-1,0,2.002942,1524.66,23.02087,0,0,30.53806,2.10836,2.002942,0,0,5.40883,313.8903,5.40883,0,5.40883,420.0009,100,0.1105745,2.203236,24.43045,0,344.4283
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,33.47998,69.52141,57.74863,22.53351,22.53351,0,-1,0,22.53351,148.5787,9.760502,0,0,33.47998,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1105745,24.78686,26.78399,0,352.2382
