Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,17.56586,47.81734,42.49289,30.85488,30.85488,81,0,22.761,30.85488,56.93057,0,0,0,17.56586,0,0,50.14512,47.63787,254.2672,89.91779,65.20373,0,65.20373,240.6395,57.29501,0.1094709,33.94036,14.05269,81,107.4836
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,23.54483,50.5027,43.23999,57.76929,57.76929,81,0,22.761,57.76929,40.75665,0,0,0,23.54483,0,0,23.2307,22.06917,189.0634,148.6011,45.614,0,45.614,283.9128,67.59814,0.1096048,63.54623,18.83586,81,172.146
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,46.28974,60.65897,45.37063,4.101306,4.101306,0,-1,0,4.101306,1128.659,0,0,0,46.28974,4.317164,4.101306,0,0,143.4494,189.6537,41.97258,0,41.97258,323.7314,77.07876,0.1095261,4.511436,37.03179,0,235.9435
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,74.53535,74.63081,47.41826,0,0,0,-1,0,0,0,0,0,0,74.53535,0,0,0,0,101.4769,227.4291,74.53535,0,74.53535,394.4419,93.91455,0.1093867,0,59.62828,0,301.9644
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,82.14296,80.90159,49.44744,44.59689,44.59689,0,-1,0,44.59689,184.1899,8.257359,0,0,82.14296,46.9441,44.59689,0,0,26.9415,294.5109,26.9415,0,26.9415,420.0009,100,0.1093364,49.05658,65.71437,0,376.6538
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,74.06986,79.49691,51.43973,4.961545,4.961545,0,-1,0,4.961545,1492.879,68.84718,0,0,74.06986,5.222679,4.961545,0,0,0,318.7582,0,0,0,420.0009,100,0.1093364,5.4577,59.25589,0,392.8281
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,62.18071,76.51191,53.48735,36.33567,36.33567,0,-1,0,36.33567,171.1286,23.93264,0,0,62.18071,38.24807,36.33567,0,0,0,318.7582,0,0,0,420.0009,100,0.1093364,39.96923,49.74456,0,380.9389
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,55.10074,74.95346,54.78787,38.97575,38.97575,0,-1,0,38.97575,141.3719,14.07364,0,0,55.10074,41.0271,38.97575,0,0,0,318.7582,0,0,0,420.0009,100,0.1093364,42.87333,44.08059,0,373.859
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,54.26154,75.26444,55.35973,43.72237,43.72237,0,-1,0,43.72237,124.1047,8.237986,0,0,54.26154,46.02355,43.72237,0,0,0,318.7582,0,0,0,420.0009,100,0.1093364,48.09461,43.40923,0,373.0198
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,32.22038,67.23313,56.08839,29.88772,29.88772,0,-1,0,29.88772,107.8047,0.759621,0,0,32.22038,31.46076,29.88772,0,0,0,318.7582,0,0,0,420.0009,100,0.1093364,32.8765,25.77631,0,350.9786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,19.9751,62.23228,55.56265,4.803062,4.803062,0,-1,0,4.803062,415.8825,14.91924,0,0,19.9751,5.055855,4.803062,0,0,0,318.7582,0,0,0,420.0009,100,0.1093364,5.283369,15.98008,0,338.7333
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.440672,55.21423,53.80095,58.13622,58.13622,0,-1,0,58.13622,7.638391,0,1.421085E-14,0,4.440672,61.19603,58.13622,0,0,0,318.7582,0,56.75535,-56.75535,360.1754,85.75589,0.1093364,63.94985,3.552537,0,323.1989
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,52.16838,52.16838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.0615,262.0029,0,0,0,360.1754,85.75589,0.1093364,0,0,0,262.0029
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,50.63728,50.63728,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,63.0615,262.0029,0,31.92224,-31.92224,326.5265,77.74424,0.1093364,33.35873,0,0,262.0029
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,49.16151,49.16151,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,98.53065,230.0806,0,23.73579,-23.73579,301.5067,71.78718,0.1093364,24.8039,0,0,230.0806
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,47.75953,47.75953,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,124.9037,206.3448,0,30.0869,-30.0869,269.7924,64.23615,0.1093364,31.44081,0,0,206.3448
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,46.77261,46.77261,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,158.3336,176.2579,0,15.83105,-15.83105,253.105,60.26297,0.1093364,16.54344,0,0,176.2579
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,45.97016,45.97016,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,175.9237,160.4269,0,21.9629,-21.9629,229.954,54.75085,0.1093364,22.95123,0,0,160.4269
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,45.16771,45.16771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.3269,138.464,0,0,0,229.954,54.75085,0.1093364,0,0,0,138.464
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,44.56818,44.56818,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,200.3269,138.464,0,3.91706,-3.91706,225.8251,53.76777,0.1093364,4.093327,0,0,138.464
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,43.89486,43.89486,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.6792,134.547,0,18.96048,-18.96048,205.839,49.00919,0.1093364,19.8137,0,0,134.547
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,43.36912,43.36912,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.7464,115.5865,0,35.77115,-35.77115,168.1329,40.03156,0.1093364,37.38086,0,0,115.5865
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,43.03708,43.03708,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,265.4921,79.81531,0,21.60657,-21.60657,145.3576,34.60888,0.1093364,22.57887,0,0,79.81531
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.450682,43.178,42.75114,1.365488,1.365488,0,0,0,1.365488,106.2391,0,0,0,1.450682,1.437356,1.365488,0,0,289.4994,58.20874,0.01332622,0,0.01332622,145.3702,34.61189,0.1093363,1.502037,1.160546,0,59.65942
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.535865,44.90308,42.36375,15.71351,15.71351,0,0,0,15.71351,54.32181,0,0,0,8.535865,16.54054,15.71351,0,0,289.4861,58.22073,0,8.004675,-8.004675,136.9325,32.60292,0.1093363,17.28486,6.828692,0,66.7566
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,24.66901,50.76091,43.13853,0,0,0,0,0,0,0,0,0,0,24.66901,0,0,0,0,298.3802,50.21606,24.66901,0,24.66901,160.3356,38.17507,0.1092903,0,19.73521,0,74.88507
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,22.93519,52.43444,45.26917,28.68132,28.68132,0,-1,0,28.68132,79.96561,0,0,0,22.93519,30.19086,28.68132,0,0,273.7112,72.41817,0,7.255673,-7.255673,152.6875,36.35409,0.1092903,31.54945,18.34815,0,95.35336
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,30.59823,57.18526,47.3168,36.74584,36.74584,0,-1,0,36.74584,83.26991,0,0,0,30.59823,38.67983,36.74584,0,0,281.773,65.1625,0,8.081601,-8.081601,144.1687,34.32582,0.1092903,40.42042,24.47858,0,95.76073
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,31.98831,59.82254,49.31831,55.54469,55.54469,0,-1,0,55.54469,57.59022,0,0,0.7945247,31.98831,58.46809,55.54469,0,0,290.7526,57.0809,0,26.47978,-26.47978,116.2566,27.68008,0.1092903,61.09916,25.59065,0,89.06921
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,31.48649,61.79168,51.3106,0,0,0,-1,0,0,0,0,0,0,31.48649,0,0,0,0,320.1746,30.60111,31.48649,0,31.48649,146.1273,34.79214,0.1092316,0,25.18919,0,62.0876
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,33.75269,64.80564,53.33055,0,0,0,-1,0,0,0,0,0,0,33.75269,0,0,0,0,288.6881,58.93895,33.75269,0,33.75269,178.1479,42.41608,0.1091688,0,27.00215,0,92.69164
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,31.96867,65.5576,54.63107,47.32221,47.32221,0,-1,0,47.32221,67.55531,7.105427E-15,0,0,31.96867,49.81285,47.32221,0,0,254.9354,89.31638,0,17.84419,-17.84419,159.3385,37.93766,0.1091688,52.05443,25.57493,0,121.285
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,14.90973,60.10859,55.20293,32.12834,32.12834,0,-1,0,32.12834,46.40678,0,0,0,14.90973,33.8193,32.12834,0,0,274.7623,71.47219,0,18.90958,-18.90958,139.406,33.19184,0.1091688,35.34117,11.92778,0,86.38191
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,14.0103,60.55554,55.93159,17.03351,17.03351,0,-1,0,17.03351,82.25143,0,0,0,14.0103,17.93001,17.03351,0,0,295.7729,52.56261,0,3.919703,-3.919703,135.2743,32.2081,0.1091688,18.73686,11.20824,0,66.57291
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,13.76589,59.88198,55.35973,29.13012,29.13012,0,-1,0,29.13012,47.25655,0,3.552714E-15,0,13.76589,30.66328,29.13012,0,0,300.1281,48.64291,0,16.89739,-16.89739,117.4629,27.9673,0.1091688,32.04313,11.01271,0,62.4088
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.469276,55.06511,53.64415,0,0,0,-1,0,0,0,0,0,0,4.469276,0,0,0,0,318.903,31.74552,4.469276,0,4.469276,121.7028,28.9768,0.1091605,0,3.575421,0,36.21479
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,51.95625,51.95625,41.69485,33.97947,0,-1,0,33.97947,0,0,7.715381,11.88487,0,35.76786,33.97947,0,0,314.4337,35.76786,0,35.76786,-35.76786,84.00017,20,0.1091605,45.86434,0,0,35.76786
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,50.48048,50.48048,24.27451,0,0,-1,0,0,0,0,24.27451,26.70196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091605,26.70196,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,49.00471,49.00471,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091605,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,47.6304,47.6304,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091605,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,46.67115,46.67115,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091605,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,45.84103,45.84103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091605,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,45.05703,45.05703,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091605,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,44.43905,44.43905,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091605,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,43.78418,43.78418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091605,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,43.26766,43.26766,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091605,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,42.90794,42.90794,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1092927,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.002672,42.94428,42.64968,25.52064,25.52064,81,0,22.761,25.52064,3.928868,0,0,0,1.002672,0,0,55.47936,52.70539,285.4758,61.83,53.70807,0,53.70807,200.1267,47.64911,0.1094626,28.0727,0.8021376,81,62.83267
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,20.36156,48.47915,42.28074,11.275,11.275,81,0,22.761,11.275,180.5903,0,0,0,20.36156,0,0,69.725,66.23875,231.7677,110.1673,86.6003,0,86.6003,282.2829,67.21008,0.1095917,12.4025,16.28925,81,130.5288
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,29.8428,52.35551,43.03708,0,0,72.31579,0,20.56389,0,0,0,0,0,29.8428,0,0,72.31579,68.7,145.1674,188.1075,98.54279,0,98.54279,375.7688,89.46859,0.1096567,0,23.87424,81,217.9503
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,24.13631,52.72264,45.16771,19.9679,19.9679,0,-1,0,19.9679,120.8756,0,0,0,24.13631,21.01884,19.9679,0,0,46.62464,276.7961,3.117473,0,3.117473,378.7263,90.17275,0.1096509,21.96468,19.30905,0,300.9324
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,61.13919,68.53352,47.18767,8.896453,8.896453,0,-1,0,8.896453,687.231,8.267337,0,0,61.13919,9.364688,8.896453,0,0,43.50716,279.6018,43.50716,0,43.50716,420.0009,100,0.1095701,9.786098,48.91135,0,340.741
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,79.36263,79.16572,49.17996,63.34975,63.34975,0,-1,0,63.34975,125.2769,12.67868,0,0.9847248,79.36263,66.68394,63.34975,0,0,0,318.7582,0,0,0,420.0009,100,0.1095701,69.68472,63.4901,0,398.1208
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,75.46716,79.84441,51.18147,5.187055,5.187055,0,-1,0,5.187055,1454.914,70.00711,0,0,75.46716,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1095701,5.70576,60.37373,0,394.2254
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,53.52473,72.40485,53.18298,0,0,0,-1,0,0,0,53.52473,0,0,53.52473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095701,0,42.81978,0,372.283
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,25.55498,63.05621,54.47427,20.11846,20.11846,0,-1,0,20.11846,127.0225,4.377646,0,0,25.55498,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1095701,22.13031,20.44398,0,344.3132
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,32.43627,66.18172,55.04613,20.5953,20.5953,0,-1,0,20.5953,157.4935,10.75701,0,0,32.43627,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1095701,22.65483,25.94902,0,351.1945
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,28.68678,65.58125,55.77479,24.02835,24.02835,0,-1,0,24.02835,119.3873,3.393787,0,0,28.68678,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1095701,26.43118,22.94943,0,347.445
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,18.91033,61.48431,55.20293,23.85543,23.85543,0,-1,0,23.85543,79.27056,0,3.552714E-15,0,18.91033,25.11098,23.85543,0,0,0,318.7582,0,6.200644,-6.200644,413.4648,98.4438,0.1095701,26.24097,15.12826,0,337.6685
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.379796,54.87812,53.48735,30.7452,30.7452,0,-1,0,30.7452,14.24546,0,3.552714E-15,0,4.379796,32.36337,30.7452,0,0,6.889605,312.5576,0,27.98357,-27.98357,383.9675,91.42065,0.1095701,33.81972,3.503837,0,316.9374
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,51.82711,51.82711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.98246,284.574,0,0,0,383.9675,91.42065,0.1095701,0,0,0,284.574
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,50.35135,50.35135,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,37.98246,284.574,0,17.49221,-17.49221,365.5291,87.03056,0.1095701,18.27937,0,0,284.574
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,48.87558,48.87558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.41826,267.0818,0,0,0,365.5291,87.03056,0.1095701,0,0,0,267.0818
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,47.51972,47.51972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.41826,267.0818,0,0,0,365.5291,87.03056,0.1095701,0,0,0,267.0818
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,46.54202,46.54202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.41826,267.0818,0,0,0,365.5291,87.03056,0.1095701,0,0,0,267.0818
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,45.73035,45.73035,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,57.41826,267.0818,0,22.81754,-22.81754,341.4773,81.30396,0.1095701,23.84433,0,0,267.0818
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,44.95557,44.95557,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,82.77108,244.2643,0,15.72439,-15.72439,324.9023,77.35754,0.1095701,16.43198,0,0,244.2643
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,44.33759,44.33759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.2426,228.5399,0,0,0,324.9023,77.35754,0.1095701,0,0,0,228.5399
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,43.68272,43.68272,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,100.2426,228.5399,0,8.457327,-8.457327,315.9875,75.23498,0.1095701,8.837906,0,0,228.5399
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,43.1662,43.1662,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,109.6397,220.0825,0,7.403925,-7.403925,308.1831,73.37679,0.1095701,7.737102,0,0,220.0825
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,42.82493,42.82493,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,117.8662,212.6786,0,29.22182,-29.22182,277.3806,66.04287,0.1095701,30.5368,0,0,212.6786
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.503478,42.99009,42.54823,43.27753,43.27753,0,0,0,43.27753,3.474039,0,7.105427E-15,0,1.503478,45.5553,43.27753,0,0,150.3349,183.4568,0,44.05182,-44.05182,230.9459,54.98701,0.1095701,47.60529,1.202783,0,184.9603
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.05553,45.48034,42.17928,42.41482,42.41482,0,0,0,42.41482,26.06525,0,7.105427E-15,0,11.05553,44.64718,42.41482,0,0,199.2814,139.405,0,33.59165,-33.59165,195.5372,46.55639,0.1095701,46.6563,8.844423,0,150.4605
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,32.22163,53.06256,42.95406,53.7058,53.7058,0,0,0,53.7058,59.99656,0,0,0,32.22163,56.53242,53.7058,0,0,236.6055,105.8133,0,24.31079,-24.31079,169.9114,40.45501,0.1095701,59.07637,25.7773,0,138.035
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,19.33737,51.01429,45.02936,19.29195,19.29195,0,-1,0,19.29195,100.2354,0,0,0,19.33737,20.30732,19.29195,0,0,263.6174,81.50254,0,0.9699466,-0.9699466,168.889,40.21158,0.1095701,21.22114,15.46989,0,100.8399
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,15.67622,51.94003,47.05854,3.201335,3.201335,0,-1,0,3.201335,489.6775,0,0,0,15.67622,3.369827,3.201335,0,0,264.6952,80.53259,12.30639,0,12.30639,180.5638,42.99131,0.1095473,3.521469,12.54098,0,96.20881
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,17.93077,54.73928,49.05083,32.0768,32.0768,0,-1,0,32.0768,55.89952,0,0,0,17.93077,33.76505,32.0768,0,0,252.3888,91.60835,0,15.83427,-15.83427,163.873,39.01731,0.1095473,35.28448,14.34462,0,109.5391
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,19.41905,57.2922,51.02467,20.97324,20.97324,0,-1,0,20.97324,92.58968,0,0,0,19.41905,22.07709,20.97324,0,0,269.9824,75.77407,0,2.658039,-2.658039,161.0712,38.35022,0.1095473,23.07056,15.53524,0,95.19312
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,44.09182,68.40606,53.02618,42.62378,42.62378,0,-1,0,42.62378,103.4442,0,0,0,44.09182,44.86714,42.62378,0,0,272.9358,73.11603,0,0.7753199,-0.7753199,160.254,38.15563,0.1095473,46.88616,35.27346,0,117.2078
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,23.24605,62.07053,54.31747,0,0,0,-1,0,0,0,0,0,0,23.24605,0,0,0,0,273.7972,72.34071,23.24605,0,23.24605,182.3071,43.40637,0.1095042,0,18.59684,0,95.58676
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,21.41993,62.0314,54.88933,31.73953,31.73953,0,-1,0,31.73953,67.4866,0,3.552714E-15,0,21.41993,33.41003,31.73953,0,0,250.5512,93.26216,0,11.9901,-11.9901,169.6684,40.39717,0.1095042,34.91349,17.13594,0,114.6821
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,15.46456,60.72799,55.61799,35.31525,35.31525,0,-1,0,35.31525,43.79004,0,0,0,15.46456,37.17395,35.31525,0,0,263.8735,81.27206,0,21.70939,-21.70939,146.7847,34.94868,0.1095042,38.84678,12.37165,0,96.73662
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,9.384058,58.09135,55.04613,1.683077,1.683077,0,-1,0,1.683077,557.5536,0,0,0,9.384058,1.77166,1.683077,0,0,287.9951,59.56267,7.612398,0,7.612398,154.0065,36.66814,0.10949,1.851385,7.507246,0,68.94672
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.708789,54.18673,53.33055,9.706932,9.706932,0,-1,0,9.706932,27.90572,0,0,0,2.708789,10.21782,9.706932,0,0,280.3827,66.41383,0,7.509034,-7.509034,146.0913,34.78357,0.10949,10.67762,2.167031,0,69.12261
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,51.67031,51.67031,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,288.726,58.90479,0,30.98928,-30.98928,113.4257,27.00607,0.10949,32.3838,0,0,58.90479
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,50.22222,50.22222,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,323.1586,27.91551,0,12.8539,-12.8539,99.8765,23.78007,0.10949,13.43232,0,0,27.91551
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,48.77412,48.77412,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,337.4407,15.06161,0,1.453885,-1.453885,98.34397,23.41518,0.10949,1.51931,0,0,15.06161
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,47.41826,47.41826,24.47122,12.92734,0,-1,0,12.92734,0,0,11.54388,13.991,0,13.60773,12.92734,0,0,339.0561,13.60773,0,13.60773,-13.60773,84.00017,20,0.10949,26.91834,0,0,13.60773
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,46.43134,46.43134,4.48691,0,0,-1,0,0,0,0,4.48691,4.935601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10949,4.935601,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,45.62889,45.62889,11.54484,0,0,-1,0,0,0,0,11.54484,12.69933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10949,12.69933,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,44.88178,44.88178,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10949,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,44.22691,44.22691,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10949,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,43.60893,43.60893,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10949,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,43.09241,43.09241,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10949,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,42.75114,42.75114,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1096304,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2726992,42.54514,42.46521,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.339807,0,0,0,0.2726992,0,0,72.31579,68.7,309.6757,40.05006,68.9727,0,68.9727,191.6499,45.63084,0.1097704,4.731518,0.2181593,81,40.32276
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.790875,43.22124,42.1055,20.63406,20.63406,81,0,22.761,20.63406,18.37193,0,0,0,3.790875,0,0,60.36594,57.34764,240.703,102.1255,61.13852,0,61.13852,249.651,59.44059,0.1099453,22.69747,3.0327,81,105.9164
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,13.41745,46.89548,42.8526,13.00576,13.00576,81,0,22.761,13.00576,103.1655,0,0,0,13.41745,0,0,67.99424,64.59453,179.5645,157.1502,78.01198,0,78.01198,323.6596,77.06167,0.1100886,14.30634,10.73396,81,170.5676
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,8.973762,47.64494,44.9279,102.4971,68.7,0,-1,0,68.7,13.06224,0,33.79708,44.04679,8.973762,72.31579,68.7,0,0,101.5525,227.3609,0,63.34203,-63.34203,256.8913,61.16447,0.1100886,112.7468,7.179009,0,236.3347
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,15.76343,51.86324,46.95708,32.00401,32.00401,0,-1,0,32.00401,49.25454,0,0,0,15.76343,33.68843,32.00401,0,0,171.9326,164.0189,0,17.925,-17.925,237.9967,56.66576,0.1100886,35.20441,12.61074,0,179.7823
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,15.31019,53.74668,48.9217,64.60136,64.60136,0,-1,0,64.60136,23.69948,0,0,2.3615,15.31019,68.00143,64.60136,0,0,191.8492,146.0939,0,52.69125,-52.69125,182.4552,43.44163,0.1100886,71.0615,12.24815,0,161.4041
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,19.40235,57.15171,50.89554,0,0,0,-1,0,0,0,0,0,0,19.40235,0,0,0,0,250.3951,93.40266,19.40235,0,19.40235,200.8619,47.82417,0.1100526,0,15.52188,0,112.805
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,30.90706,63.26374,52.86937,24.812,24.812,0,-1,0,24.812,124.565,0,0,0,30.90706,26.1179,24.812,0,0,230.9927,110.8648,4.789164,0,4.789164,205.4053,48.90593,0.1100438,27.2932,24.72565,0,141.7718
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,13.1216,58.42857,54.16068,9.529017,9.529017,0,-1,0,9.529017,137.7015,0,0,0,13.1216,10.03054,9.529017,0,0,226.2036,115.175,3.091058,0,3.091058,208.3377,49.60412,0.110038,10.48192,10.49728,0,128.2966
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,20.98031,61.71253,54.73253,53.74949,53.74949,0,-1,0,53.74949,39.0335,0,7.105427E-15,0,20.98031,56.57841,53.74949,0,0,223.1125,117.957,0,35.59811,-35.59811,170.814,40.66993,0.110038,59.12444,16.78425,0,138.9373
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,4.694932,56.9173,55.40585,27.33261,27.33261,0,-1,0,27.33261,17.17704,0,3.552714E-15,0,4.694932,28.77116,27.33261,0,0,262.666,82.35886,0,24.07623,-24.07623,145.4355,34.62742,0.110038,30.06586,3.755946,0,87.05379
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,8.141325,57.52105,54.88933,27.96328,27.96328,0,-1,0,27.96328,29.11434,0,0,0,8.141325,29.43503,27.96328,0,0,289.4173,58.28263,0,21.2937,-21.2937,122.9899,29.28326,0.110038,30.75961,6.51306,0,66.42396
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.319273,54.50498,53.13686,24.70282,24.70282,0,-1,0,24.70282,17.48494,0,0,0,4.319273,26.00297,24.70282,0,0,313.077,36.98893,0,21.68369,-21.68369,100.1333,23.84122,0.110038,27.1731,3.455418,0,41.3082
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,51.52274,51.52274,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,337.17,15.30524,0,0.3240929,-0.3240929,99.79168,23.75988,0.110038,0.3386771,0,0,15.30524
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,50.06542,50.06542,48.45528,14.23209,0,-1,0,14.23209,0,0,34.2232,39.06873,0,14.98114,14.23209,0,0,337.5301,14.98114,0,14.98114,-14.98114,84.00017,20,0.110038,53.30081,0,0,14.98114
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,48.61732,48.61732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110038,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,47.28913,47.28913,2.529583,0,0,-1,0,0,0,0,2.529583,2.782542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110038,2.782542,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,46.32988,46.32988,10.72683,0,0,-1,0,0,0,0,10.72683,11.79951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110038,11.79951,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,45.52743,45.52743,5.917246,0,0,-1,0,0,0,0,5.917246,6.50897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110038,6.50897,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,44.75265,44.75265,12.62868,0,0,-1,0,0,0,0,12.62868,13.89155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110038,13.89155,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,44.12545,44.12545,8.223875,0,0,-1,0,0,0,0,8.223875,9.046262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110038,9.046262,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,43.50747,43.50747,23.07436,0,0,-1,0,0,0,0,23.07436,25.38179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110038,25.38179,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,42.98173,42.98173,44.57563,0,0,-1,0,0,0,0,44.57563,49.03319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110038,49.03319,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,42.67735,42.67735,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,354.1758,0,58.48191,0,58.48191,139.481,33.20969,0.1102172,21.3841,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5317213,42.51956,42.36375,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.18796,0,0,0,0.5317213,0,0,72.31579,68.7,295.6939,52.63372,69.23172,0,69.23172,205.16,48.84751,0.1103574,5.227881,0.425377,81,53.16545
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,2.886116,42.84224,41.99481,11.62981,11.62981,81,0,22.761,11.62981,24.81654,0,0,0,2.886116,0,0,69.37019,65.90168,226.4622,114.9423,68.7878,0,68.7878,270.4178,64.38506,0.1105167,12.79279,2.308893,81,117.8284
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,7.954955,45.12095,42.75114,24.21824,24.21824,81,0,22.761,24.21824,32.84696,0,0,0,7.954955,0,0,56.78176,53.94268,157.6744,176.8513,61.89763,0,61.89763,329.139,78.36628,0.1106885,26.64006,6.363964,81,184.8062
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,29.14521,54.02881,44.82644,22.40551,22.40551,0,-1,0,22.40551,130.0806,0,0,0,29.14521,23.58475,22.40551,0,0,95.77674,232.5592,5.56047,0,5.56047,334.4142,79.62226,0.1106782,24.64606,23.31617,0,261.7044
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,35.8799,58.50416,46.82795,29.20224,29.20224,0,-1,0,29.20224,122.867,0,0,0,35.8799,30.7392,29.20224,0,0,90.21627,237.5636,5.140705,0,5.140705,339.2911,80.78342,0.1106686,32.12246,28.70392,0,273.4435
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,23.74722,56.44064,48.82024,41.00165,41.00165,0,-1,0,41.00165,57.91771,0,7.105427E-15,0,23.74722,43.15963,41.00165,0,0,85.07557,242.1902,0,19.41242,-19.41242,318.8286,75.91142,0.1106686,45.10182,18.99778,0,265.9374
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,28.32757,60.08537,50.76641,7.266059,7.266059,0,-1,0,7.266059,389.8615,0,0,0,28.32757,7.648483,7.266059,0,0,106.6449,222.7778,20.67909,0,20.67909,338.4465,80.58234,0.1106303,7.992665,22.66206,0,251.1054
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,19.10034,58.97605,52.74025,37.62828,37.62828,0,-1,0,37.62828,50.76059,0,0,0,19.10034,39.60872,37.62828,0,0,85.96583,241.389,0,20.50838,-20.50838,316.8288,75.43527,0.1106303,41.39111,15.28027,0,260.4893
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,23.88492,61.97388,54.0131,29.38676,29.38676,0,-1,0,29.38676,81.27782,0,0,0,23.88492,30.93343,29.38676,0,0,108.7529,220.8806,0,7.048513,-7.048513,309.399,73.66628,0.1106303,32.32544,19.10793,0,244.7655
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,27.92731,63.96839,54.52961,16.56158,16.56158,0,-1,0,16.56158,168.6271,0,0,0,27.92731,17.43324,16.56158,0,0,116.5846,213.8321,10.49407,0,10.49407,319.3545,76.03664,0.1106108,18.21774,22.34184,0,241.7594
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,15.30665,60.30122,55.25827,31.98297,31.98297,0,-1,0,31.98297,47.85875,0,0,0,15.30665,33.66629,31.98297,0,0,106.0905,223.2767,0,18.35964,-18.35964,300.0018,71.42885,0.1106108,35.18127,12.24532,0,238.5834
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,4.801484,56.22495,54.68641,0,0,0,-1,0,0,0,0,0,0,4.801484,0,0,0,0,126.4901,204.9171,4.801484,0,4.801484,304.5569,72.51339,0.1106019,0,3.841187,0,209.7186
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.019974,54.24192,52.97084,6.608019,6.608019,0,-1,0,6.608019,60.83478,0,0,0,4.019974,6.955809,6.608019,0,0,121.6886,209.2384,0,2.935836,-2.935836,301.4622,71.77657,0.1106019,7.268821,3.215979,0,213.2584
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,51.36594,51.36594,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,124.9507,206.3026,0,12.39753,-12.39753,288.3941,68.66512,0.1106019,12.95542,0,0,206.3026
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,49.93629,49.93629,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,138.7257,193.9051,0,44.4455,-44.4455,241.5444,57.51046,0.1106019,46.44555,0,0,193.9051
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,48.48819,48.48819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.1096,149.4596,0,0,0,241.5444,57.51046,0.1106019,0,0,0,149.4596
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,47.16,47.16,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,188.1096,149.4596,0,11.46284,-11.46284,229.4615,54.63358,0.1106019,11.97866,0,0,149.4596
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,46.22842,46.22842,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,200.8461,137.9967,0,41.74662,-41.74662,185.4567,44.15627,0.1106019,43.62522,0,0,137.9967
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,45.42597,45.42597,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,247.2312,96.25012,0,28.93009,-28.93009,154.9617,36.89557,0.1106019,30.23194,0,0,96.25012
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,44.66964,44.66964,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,279.3758,67.32004,0,23.17418,-23.17418,130.534,31.07946,0.1106019,24.21702,0,0,67.32004
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,44.02399,44.02399,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,305.1248,44.14585,0,0.6591408,-0.6591408,129.8392,30.91403,0.1106019,0.6888021,0,0,44.14585
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,43.42446,43.42446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.8572,43.48671,0,0,0,129.8392,30.91403,0.1106019,0,0,0,43.48671
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,42.90794,42.90794,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,305.8572,43.48671,0,10.69323,-10.69323,118.5675,28.23031,0.1106019,11.17442,0,0,43.48671
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,42.56667,42.56667,29.08299,29.08299,20.25,0,7.39125,29.08299,0,0,3.552714E-15,0,0,9.297882,8.832988,0,0,317.7386,32.79348,0,9.297882,-9.297882,108.7667,25.89678,0.1106019,31.99129,0,81,32.79348
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.069144,42.57569,42.26229,18.98875,18.98875,81,0,22.761,18.98875,5.630404,0,0,0,1.069144,0,0,62.01125,58.91069,328.0696,23.4956,59.97983,0,59.97983,165.6686,39.44482,0.1107768,20.88763,0.8553149,81,24.56475
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,17.92187,47.33653,41.92102,64.8885,64.8885,81,0,22.761,64.8885,27.61948,0,0,0,17.92187,0,0,16.11149,15.30592,268.0898,77.47745,33.22779,0,33.22779,197.1912,46.9502,0.1108711,71.37736,14.33749,81,95.39931
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,43.38718,56.61672,42.67735,8.782775,8.782775,81,0,22.761,8.782775,494.0031,0,0,0,43.38718,0,0,72.21722,68.60636,234.862,107.3825,111.9935,0,111.9935,303.4376,72.24691,0.110949,9.661052,34.70974,81,150.7696
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,61.67971,65.85021,44.72498,0,0,0,-1,0,0,0,0,0,0,61.67971,0,0,0,0,122.8684,208.1766,61.67971,0,61.67971,361.9521,86.17891,0.1108347,0,49.34377,0,269.8564
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,73.59335,73.36121,46.74494,17.9826,17.9826,0,-1,0,17.9826,409.2476,0,0,0,73.59335,18.92905,17.9826,0,0,61.18871,263.6884,54.6643,0,54.6643,413.8112,98.52629,0.1107337,19.78086,58.87468,0,337.2817
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,72.10509,75.14548,48.71878,26.84997,26.84997,0,-1,0,26.84997,268.5482,37.31756,0,0,72.10509,28.26312,26.84997,0,0,6.524409,312.8863,6.524409,0,6.524409,420.0009,100,0.1107217,29.53496,57.68407,0,384.9913
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,66.88551,75.18612,50.66495,33.64725,33.64725,0,-1,0,33.64725,198.7845,31.46736,0,0,66.88551,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.1107217,37.01197,53.50841,0,385.6437
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,41.21847,66.85768,52.63879,36.83177,36.83177,0,-1,0,36.83177,111.9101,2.44818,0,0,41.21847,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.1107217,40.51495,32.97477,0,359.9767
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,65.64227,78.59637,53.90241,33.27359,33.27359,0,-1,0,33.27359,197.2804,30.61744,0,0,65.64227,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1107217,36.60094,52.51381,0,384.4005
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,55.20696,74.57571,54.42815,29.4175,29.4175,0,-1,0,29.4175,187.6671,24.24117,0,0,55.20696,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1107217,32.35925,44.16557,0,373.9652
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,37.54015,68.17421,55.10147,72.81866,68.7,0,-1,0,68.7,54.6436,0,4.118658,11.40052,37.54015,72.31579,68.7,0,0,0,318.7582,0,34.77564,-34.77564,383.3441,91.27222,0.1107217,80.10052,30.03212,0,356.2984
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,24.9307,62.89231,54.52961,0,0,0,-1,0,0,0,0,0,0,24.9307,0,0,0,0,38.6396,283.9826,24.9307,0,24.9307,406.9954,96.90348,0.1106757,0,19.94456,0,308.9133
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.420295,54.23934,52.84171,99.06997,68.7,0,-1,0,68.7,6.4342,0,30.36997,40.27697,4.420295,72.31579,68.7,0,0,13.7089,306.4202,0,67.89549,-67.89549,335.4273,79.86349,0.1106757,108.977,3.536236,0,310.8405
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,51.28292,51.28292,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,89.14834,238.5247,0,45.01677,-45.01677,287.9755,68.56545,0.1106757,47.04252,0,0,238.5247
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,49.8625,49.8625,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,139.167,193.508,0,48.35033,-48.35033,237.0097,56.43078,0.1106757,50.5261,0,0,193.508
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,48.40518,48.40518,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,192.8896,145.1576,0,37.20964,-37.20964,197.7873,47.09213,0.1106757,38.88407,0,0,145.1576
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,47.10466,47.10466,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,234.2336,107.948,0,17.771,-17.771,179.0551,42.63207,0.1106757,18.57069,0,0,107.948
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,46.14541,46.14541,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,253.9792,90.17699,0,8.994031,-8.994031,169.5745,40.37481,0.1106757,9.398762,0,0,90.17699
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,45.34296,45.34296,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,263.9725,81.18296,0,28.88247,-28.88247,139.1297,33.12606,0.1106757,30.18218,0,0,81.18296
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,44.59585,44.59585,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,296.0641,52.30049,0,15.14342,-15.14342,123.1672,29.32545,0.1106757,15.82488,0,0,52.30049
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,43.92253,43.92253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.8902,37.15707,0,0,0,123.1672,29.32545,0.1106757,0,0,0,37.15707
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,43.323,43.323,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,312.8902,37.15707,0,15.83598,-15.83598,106.4746,25.35104,0.1106757,16.5486,0,0,37.15707
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,42.82493,42.82493,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,330.4857,21.32109,0,18.76061,-18.76061,86.69915,20.64261,0.1106757,19.60484,0,0,21.32109
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,42.49289,42.49289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,351.3308,2.560482,0,0,0,86.69915,20.64261,0.1106757,0,0,0,2.560482
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8458315,42.42699,42.17928,51.24949,51.24949,48.01348,0,14.41541,51.24949,1.65042,0,0,0,0.8458315,3.406313,3.235998,0,0,351.3308,2.560482,0,2.560482,-2.560482,84.00017,20,0.1106757,56.37443,0.6766652,81,3.406313
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,14.66759,46.21996,41.81956,42.69115,42.69115,81,0,22.761,42.69115,34.35744,-7.105427E-15,0,0,14.66759,0,0,38.30885,36.39341,354.1758,0,51.06099,0,51.06099,132.4409,31.53348,0.1108261,46.96027,11.73407,81,14.66759
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,36.73741,54.20776,42.59435,92.96901,92.96901,81,0,22.761,92.96901,39.51576,0,0,0,36.73741,12.59896,11.96901,0,0,303.1148,45.9549,24.13845,0,24.13845,155.3406,36.98579,0.1108889,102.2659,29.38993,81,82.69231
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,59.71057,64.94341,44.62352,37.12004,37.12004,0,-1,0,37.12004,160.858,0,0,0,59.71057,39.07373,37.12004,0,0,278.9763,67.6795,20.63684,0,20.63684,174.9185,41.64717,0.1108508,40.83205,47.76846,0,127.3901
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,73.53801,73.20998,46.64348,17.61152,17.61152,0,-1,0,17.61152,417.5564,0,0,0,73.53801,18.53844,17.61152,0,0,258.3395,86.25266,54.99957,0,54.99957,227.0956,54.07028,0.1107495,19.37267,58.83041,0,159.7907
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,73.33053,75.58099,48.61732,38.88879,38.88879,0,-1,0,38.88879,188.5647,0,0,0,73.33053,40.93556,38.88879,0,0,203.34,135.7523,32.39497,0,32.39497,257.8282,61.38754,0.1106898,42.77766,58.66442,0,209.0828
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,75.29637,78.97034,50.56349,3.239824,3.239824,0,-1,0,3.239824,2324.089,0,0,0,75.29637,3.410341,3.239824,0,0,170.945,164.9077,71.88602,0,71.88602,326.0253,77.62491,0.1105578,3.563806,60.23709,0,240.2041
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,79.07249,83.37933,52.50965,48.13217,48.13217,0,-1,0,48.13217,164.282,0,0,0,79.07249,50.66544,48.13217,0,0,99.05895,229.6052,28.40705,0,28.40705,352.9745,84.04139,0.1105057,52.94539,63.25799,0,308.6776
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,64.8829,78.05298,53.74561,33.32687,33.32687,0,-1,0,33.32687,194.6865,0,0,0,64.8829,35.08091,33.32687,0,0,70.65191,255.1715,29.80199,0,29.80199,381.2472,90.77296,0.1104511,36.65955,51.90632,0,320.0544
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,46.60078,70.81244,54.27135,29.6752,29.6752,0,-1,0,29.6752,157.0361,0,0,0,46.60078,31.23705,29.6752,0,0,40.84991,281.9933,15.36373,0,15.36373,395.8225,94.24327,0.110423,32.64272,37.28062,0,328.5941
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,39.96247,68.99929,55.00002,16.24725,16.24725,0,-1,0,16.24725,245.9646,0,0,0,39.96247,17.10237,16.24725,0,0,25.48619,295.8206,22.86011,0,22.86011,417.5095,99.40683,0.1103812,17.87197,31.96998,0,335.7831
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,22.88381,62.05983,54.42815,63.66648,63.66648,0,-1,0,63.66648,35.94327,0,0,1.333126,22.88381,67.01734,63.66648,0,0,2.626074,316.3947,0,44.13353,-44.13353,370.9887,88.33047,0.1103812,70.03313,18.30705,0,339.2786
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.440216,54.17121,52.76791,88.40267,68.7,0,-1,0,68.7,6.463197,0,19.70267,28.54294,4.440216,72.31579,68.7,0,0,51.66333,272.2612,0,67.87557,-67.87557,299.4416,71.29547,0.1103812,97.24294,3.552173,0,276.7014
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,51.18147,51.18147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.0806,204.3857,0,0,0,299.4416,71.29547,0.1103812,0,0,0,204.3857
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,49.75182,49.75182,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,127.0806,204.3857,0,8.87114,-8.87114,290.0906,69.06905,0.1103812,9.270341,0,0,204.3857
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,48.33139,48.33139,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,136.9375,195.5145,0,13.60602,-13.60602,275.7486,65.65429,0.1103812,14.21829,0,0,195.5145
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,47.03087,47.03087,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,152.0553,181.9085,0,21.91329,-21.91329,252.6499,60.15462,0.1103812,22.89939,0,0,181.9085
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,46.09929,46.09929,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,176.4034,159.9952,0,27.34903,-27.34903,223.8215,53.29073,0.1103812,28.57974,0,0,159.9952
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,45.2415,45.2415,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,206.7912,132.6462,0,9.523546,-9.523546,213.7828,50.90057,0.1103812,9.952106,0,0,132.6462
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,44.48517,44.48517,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,217.3729,123.1226,0,2.477037,-2.477037,211.1718,50.2789,0.1103812,2.588503,0,0,123.1226
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,43.83952,43.83952,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,220.1252,120.6456,0,14.31507,-14.31507,196.0824,46.68619,0.1103812,14.95925,0,0,120.6456
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,43.23999,43.23999,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,236.0308,106.3305,0,15.67709,-15.67709,179.5573,42.75165,0.1103812,16.38256,0,0,106.3305
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,42.72347,42.72347,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,253.4498,90.65343,0,13.84634,-13.84634,164.9619,39.27658,0.1103812,14.46943,0,0,90.65343
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,42.39143,42.39143,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,268.8346,76.80709,0,19.70001,-19.70001,144.1963,34.33239,0.1103812,20.58651,0,0,76.80709
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.359239,42.476,42.07782,0,0,0,0,0,0,0,0,0,0,1.359239,0,0,0,0,290.7235,57.10708,1.359239,0,1.359239,145.4858,34.63941,0.1103787,0,1.087391,0,58.46632
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,17.25765,46.90933,41.70889,34.13627,34.13627,0,0,0,34.13627,50.55517,0,0,0,17.25765,35.93291,34.13627,0,0,289.3643,58.33039,0,18.67526,-18.67526,125.8003,29.9524,0.1103787,37.5499,13.80612,0,75.58804
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,22.55581,49.40055,42.49289,34.61354,34.61354,0,0,0,34.61354,65.1647,0,0,0,22.55581,36.43531,34.61354,0,0,310.1146,39.65513,0,13.8795,-13.8795,111.1701,26.46901,0.1103787,38.0749,18.04465,0,62.21094
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,33.55164,55.18909,44.51284,34.30346,34.30346,0,-1,0,34.30346,97.80834,0,7.105427E-15,6.872139,33.55164,36.1089,34.30346,0,0,325.5362,25.77563,0,2.557261,-2.557261,108.4745,25.82721,0.1103787,37.7338,26.84131,0,59.32727
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,39.12708,59.3184,46.51435,24.35272,24.35272,0,-1,0,24.35272,160.6682,0,0,0,39.12708,25.63445,24.35272,0,0,328.3776,23.21837,13.49263,0,13.49263,121.2747,28.87487,0.110354,26.78799,31.30166,0,62.34545
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,52.39629,66.54066,48.50664,6.576016,6.576016,0,-1,0,6.576016,796.7786,0,0,0,52.39629,6.922122,6.576016,0,0,314.885,35.36174,45.47417,0,45.47417,164.4153,39.14642,0.1102709,7.233617,41.91703,0,87.75803
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,75.72491,79.012,50.43436,21.50101,21.50101,0,-1,0,21.50101,352.1924,0,0,0,75.72491,22.63264,21.50101,0,0,269.4108,76.28849,53.09228,0,53.09228,214.7831,51.13872,0.1101741,23.6511,60.57993,0,152.0134
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,69.63325,78.5592,52.3713,51.16434,51.16434,0,-1,0,51.16434,136.0972,0,0,0,69.63325,53.8572,51.16434,0,0,216.3185,124.0715,15.77605,0,15.77605,229.7495,54.70216,0.1101454,56.28077,55.7066,0,193.7048
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,38.03181,66.75407,53.64415,72.0887,68.7,0,-1,0,68.7,55.35926,0,3.388698,10.59757,38.03181,72.31579,68.7,0,0,200.5425,138.27,0,34.28398,-34.28398,193.6111,46.09778,0.1101454,79.29757,30.42545,0,176.3018
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,32.51037,65.24802,54.16068,23.15056,23.15056,0,-1,0,23.15056,140.4302,0,0,0,32.51037,24.36901,23.15056,0,0,238.6358,103.986,8.141364,0,8.141364,201.3346,47.93672,0.1101306,25.46561,26.0083,0,136.4964
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,27.56099,64.17149,54.84321,17.20461,17.20461,0,-1,0,17.20461,160.1954,0,0,0,27.56099,18.11011,17.20461,0,0,230.4944,111.3132,9.450874,0,9.450874,210.3005,50.07145,0.1101134,18.92507,22.04879,0,138.8742
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,22.56412,61.83055,54.31747,21.40626,21.40626,0,-1,0,21.40626,105.409,0,0,0,22.56412,22.53291,21.40626,0,0,221.0435,119.819,0.03121454,0,0.03121454,210.3301,50.0785,0.1101133,23.54689,18.0513,0,142.3831
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.233367,53.94704,52.61111,0,0,0,-1,0,0,0,0,0,0,4.233367,0,0,0,0,221.0123,119.8471,4.233367,0,4.233367,214.3463,51.03472,0.1101056,0,3.386694,0,124.0805
