Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,42.91498,67.30595,52.45432,27.35479,27.35479,0,-1,0,27.35479,156.8829,0,0,0,42.91498,28.79451,27.35479,0,0,240.0454,102.7173,14.12047,0,14.12047,205.6696,48.96885,0.113504,30.09027,34.33199,0,145.6323
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,21.43448,60.01894,52.97084,0,0,0,-1,0,0,0,0,0,0,21.43448,0,0,0,0,225.925,115.4258,21.43448,0,21.43448,226.0041,53.8104,0.113468,0,17.14758,0,136.8602
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,12.13598,56.40306,52.50965,30.57266,30.57266,0,-1,0,30.57266,39.69551,0,3.552714E-15,0,12.13598,32.18175,30.57266,0,0,204.4905,134.7168,0,20.04577,-20.04577,204.874,48.77943,0.113468,33.62993,9.70878,0,146.8528
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.063323,51.87671,50.92321,22.31883,22.31883,0,-1,0,22.31883,13.72528,0,0,0,3.063323,23.49351,22.31883,0,0,226.7636,114.671,0,20.43018,-20.43018,183.3387,43.65199,0.113468,24.55071,2.450658,0,117.7343
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,49.52123,49.52123,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,249.4638,94.24082,0,41.77537,-41.77537,139.3036,33.16746,0.113468,43.65526,0,0,94.24082
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,48.22071,48.22071,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,295.8809,52.46545,0,40.05269,-40.05269,97.08437,23.11528,0.113468,41.85506,0,0,52.46545
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,46.80028,46.80028,36.00927,11.79213,0,-1,0,11.79213,0,0,24.21715,27.81807,0,12.41277,11.79213,0,0,340.3839,12.41277,0,12.41277,-12.41277,84.00017,20,0.113468,39.6102,0,0,12.41277
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,45.52743,45.52743,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113468,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,44.64197,44.64197,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113468,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,43.94098,43.94098,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113468,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,43.22154,43.22154,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113468,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,42.59435,42.59435,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113468,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,42.15162,42.15162,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113468,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,41.73655,41.73655,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113468,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,41.29382,41.29382,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.113592,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,41.06324,41.06324,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1136929,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,13.55485,44.80726,40.77731,27.58422,27.58422,81,0,22.761,27.58422,49.13989,0,0,0,13.55485,0,0,53.41578,50.745,216.7758,123.66,64.29985,0,64.29985,275.3495,65.55926,0.113837,30.34264,10.84388,81,137.2149
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,31.76921,51.39061,41.53363,24.81789,24.81789,81,0,22.761,24.81789,128.0093,0,0,0,31.76921,0,0,56.18211,53.373,152.476,181.5299,85.14221,0,85.14221,356.1224,84.79089,0.1139458,27.29968,25.41537,81,213.2991
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,54.89413,61.41969,43.19387,0,0,0,-1,0,0,0,0,0,0,54.89413,0,0,0,0,67.33375,258.1579,54.89413,0,54.89413,408.1996,97.19018,0.1138537,0,43.9153,0,313.052
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,75.18016,72.19952,45.2415,44.21872,44.21872,0,-1,0,44.21872,170.0189,16.19452,0,0,75.18016,46.54602,44.21872,0,0,12.43962,307.5626,12.43962,0,12.43962,420.0009,100,0.1138329,48.64059,60.14413,0,382.7427
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,84.12855,79.01006,47.26146,2.88473,2.88473,0,-1,0,2.88473,2916.341,81.092,0,0,84.12855,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1138329,3.173203,67.30284,0,402.8868
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,84.49382,81.68578,49.13384,35.33255,35.33255,0,-1,0,35.33255,239.1387,47.30166,0,0,84.49382,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1138329,38.86581,67.59505,0,403.252
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,86.13125,85.11475,51.02467,15.69809,15.69809,0,-1,0,15.69809,548.6733,69.60694,0,0,86.13125,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1138329,17.2679,68.905,0,404.8895
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,78.72213,82.67701,52.11304,47.70924,47.70924,0,-1,0,47.70924,165.0039,28.50187,0,0,78.72213,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1138329,52.48017,62.9777,0,397.4803
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,67.80904,77.84551,52.48199,52.98373,52.98373,0,-1,0,52.98373,127.9809,12.0367,0,0,67.80904,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1138329,58.2821,54.24724,0,386.5673
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,46.88096,69.47842,52.9985,3.785007,3.785007,0,-1,0,3.785007,1238.596,42.89674,0,0,46.88096,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1138329,4.163507,37.50477,0,365.6392
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,17.9096,58.35021,52.52811,59.04846,59.04846,0,-1,0,59.04846,30.33035,0,7.105427E-15,0,17.9096,62.15627,59.04846,0,0,0,318.7582,0,44.24667,-44.24667,373.3607,88.89524,0.1138329,64.9533,14.32768,0,336.6678
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,2.979179,51.8782,50.95088,67.69714,67.69714,0,-1,0,67.69714,4.400745,0,1.421085E-14,5.76686,2.979179,71.26015,67.69714,0,0,49.16296,274.5116,0,68.28098,-68.28098,301.3863,71.7585,0.1138329,74.46686,2.383343,0,277.4907
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,49.5489,49.5489,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,125.0307,206.2306,0,50.1584,-50.1584,248.5147,59.17004,0.1138329,52.41553,0,0,206.2306
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,48.22071,48.22071,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,180.7623,156.0722,0,18.90597,-18.90597,228.586,54.42514,0.1138329,19.75674,0,0,156.0722
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,46.80028,46.80028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.7689,137.1662,0,0,0,228.586,54.42514,0.1138329,0,0,0,137.1662
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,45.49976,45.49976,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,201.7689,137.1662,0,8.96407,-8.96407,219.1371,52.17539,0.1138329,9.367454,0,0,137.1662
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,44.59585,44.59585,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,211.729,128.2021,0,7.801401,-7.801401,210.9137,50.21745,0.1138329,8.152464,0,0,128.2021
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,43.89486,43.89486,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,220.3972,120.4007,0,24.7295,-24.7295,184.8465,44.01099,0.1138329,25.84233,0,0,120.4007
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,43.19387,43.19387,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,247.8744,95.67123,0,21.26405,-21.26405,162.4322,38.67426,0.1138329,22.22093,0,0,95.67123
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,42.59435,42.59435,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,271.5012,74.40719,0,12.93684,-12.93684,148.7956,35.42745,0.1138329,13.519,0,0,74.40719
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,42.15162,42.15162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.8754,61.47035,0,0,0,148.7956,35.42745,0.1138329,0,0,0,61.47035
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,41.73655,41.73655,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,285.8754,61.47035,0,48.91865,-48.91865,97.23082,23.15015,0.1138329,51.11998,0,0,61.47035
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,41.29382,41.29382,13.32883,13.32883,81,0,22.761,13.32883,0,0,0,0,0,0,0,67.67117,64.28761,340.2295,12.5517,64.28761,0,64.28761,158.2194,37.67121,0.1139764,14.66172,0,81,12.5517
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,41.0909,41.0909,23.09506,23.09506,81,0,22.761,23.09506,0,0,0,0,0,0,0,57.90494,55.00969,275.9419,70.41055,55.00969,0,55.00969,210.4062,50.09661,0.1141234,25.40457,0,81,70.41055
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.07372,43.75225,40.77731,26.93072,26.93072,81,0,22.761,26.93072,37.40604,0,0,0,10.07372,0,0,54.06928,51.36581,220.9322,119.9193,61.43953,0,61.43953,268.6928,63.97436,0.1142711,29.62379,8.058973,81,129.993
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,14.94431,46.05853,41.57975,4.681004,4.681004,76.9968,0,21.74819,4.681004,319.2544,0,0,0,14.94431,0,0,72.31579,68.7,159.4926,175.2148,83.64431,0,83.64431,348.0448,82.86765,0.1143649,5.149105,11.95545,81,190.1592
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,31.54824,53.14249,43.23999,0,0,0,-1,0,0,0,0,0,0,31.54824,0,0,0,0,75.84834,250.4947,31.54824,0,31.54824,377.9741,89.99365,0.114312,0,25.23859,0,282.043
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,24.76389,53.08533,45.31529,46.1475,46.1475,0,-1,0,46.1475,53.66247,0,0,0,24.76389,48.57631,46.1475,0,0,44.30009,278.8882,0,23.81243,-23.81243,352.8736,84.01735,0.114312,50.76225,19.81111,0,303.652
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,38.92154,60.15466,47.34447,22.78106,22.78106,0,-1,0,22.78106,170.8504,0,0,0,38.92154,23.98007,22.78106,0,0,70.75834,255.0757,14.94148,0,14.94148,367.0483,87.39228,0.114287,25.05917,31.13723,0,293.9973
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,37.06681,61.55356,49.2353,35.03469,35.03469,0,-1,0,35.03469,105.8003,0,0,0,37.06681,36.87862,35.03469,0,0,55.81686,268.523,0.188193,0,0.188193,367.2268,87.43479,0.1142867,38.53815,29.65345,0,305.5898
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,12.54809,55.11704,51.12613,5.426258,5.426258,0,-1,0,5.426258,231.2475,0,0,0,12.54809,5.711851,5.426258,0,0,55.62867,268.6924,6.836236,0,6.836236,373.7123,88.97894,0.1142752,5.968884,10.03847,0,281.2405
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,4.780295,53.70211,52.19606,42.4992,42.4992,0,-1,0,42.4992,11.24797,0,0,0,4.780295,44.736,42.4992,0,0,48.79244,274.845,0,39.9557,-39.9557,331.5953,78.9511,0.1142752,46.74911,3.824236,0,279.6253
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,15.73612,57.67554,52.58345,16.24533,16.24533,0,-1,0,16.24533,96.86549,0,0,0,15.73612,17.10035,16.24533,0,0,93.18766,234.8893,0,1.364228,-1.364228,330.1572,78.60871,0.1142752,17.86987,12.5889,0,250.6255
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,22.21378,60.46363,53.13686,0,0,0,-1,0,0,0,0,0,0,22.21378,0,0,0,0,94.70347,233.5251,22.21378,0,22.21378,351.2311,83.62628,0.114238,0,17.77102,0,255.7389
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,16.75778,58.07629,52.63879,52.82075,52.82075,0,-1,0,52.82075,31.72575,0,7.105427E-15,0,16.75778,55.60079,52.82075,0,0,72.48969,253.5175,0,38.84301,-38.84301,310.287,73.8777,0.114238,58.10282,13.40622,0,270.2753
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.608288,52.1777,51.05234,25.75865,25.75865,0,-1,0,25.75865,14.00807,0,0,0,3.608288,27.11437,25.75865,0,0,115.6486,214.6745,0,23.50608,-23.50608,285.5094,67.97829,0.114238,28.33451,2.886631,0,218.2828
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,49.62269,49.62269,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,141.7664,191.1684,0,52.2308,-52.2308,230.4533,54.86972,0.114238,54.58119,0,0,191.1684
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,48.27605,48.27605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.8007,138.9376,0,0,0,230.4533,54.86972,0.114238,0,0,0,138.9376
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,46.82795,46.82795,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,199.8007,138.9376,0,12.40222,-12.40222,217.3802,51.75708,0.114238,12.96031,0,0,138.9376
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,45.49976,45.49976,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,213.5809,126.5354,0,57.0883,-57.0883,157.2038,37.42941,0.114238,59.65728,0,0,126.5354
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,44.62352,44.62352,25.5977,25.5977,0,-1,0,25.5977,0,0,0,0,0,26.94494,25.5977,0,0,277.0124,69.4471,0,26.94494,-26.94494,128.8014,30.66693,0.114238,28.15746,0,0,69.4471
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,43.92253,43.92253,36.47148,36.47148,0,-1,0,36.47148,0,0,0,0,0,38.39103,36.47148,0,0,306.9512,42.50215,0,38.39103,-38.39103,88.33367,21.03178,0.114238,40.11863,0,0,42.50215
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,43.19387,43.19387,23.19067,3.905565,0,-1,0,3.905565,0,0,19.2851,21.60417,0,4.111121,3.905565,0,0,349.6079,4.111121,0,4.111121,-4.111121,84.00017,20,0.114238,25.50974,0,0,4.111121
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,42.59435,42.59435,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114238,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,42.17928,42.17928,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114238,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,41.73655,41.73655,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114238,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,41.29382,41.29382,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1143689,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,41.0909,41.0909,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1144696,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,18.55342,46.37676,40.80497,10.19639,10.19639,81,0,22.761,10.19639,181.9606,0,0,0,18.55342,0,0,70.8036,67.26343,247.5375,95.97449,85.81685,0,85.81685,266.5792,63.47111,0.1145755,11.21603,14.84274,81,114.5279
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,39.46479,54.0415,41.57975,41.02812,41.02812,81,0,22.761,41.02812,96.18961,0,0,0,39.46479,0,0,39.97188,37.97329,161.7206,173.2097,77.43807,0,77.43807,340.0434,80.96255,0.1146952,45.13093,31.57183,81,212.6744
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,60.44228,63.65014,43.26766,2.090213,2.090213,0,-1,0,2.090213,2891.681,0,0,0,60.44228,2.200224,2.090213,0,0,84.28255,242.9039,58.24205,0,58.24205,395.2967,94.11806,0.1145978,2.299234,48.35382,0,303.3462
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,73.93542,71.77139,45.34296,0,0,0,-1,0,0,0,47.89492,0,0,73.93542,0,0,0,0,26.0405,295.3218,26.0405,0,26.0405,420.0009,100,0.1145544,0,59.14834,0,369.2572
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,71.12888,73.0351,47.37214,20.79474,20.79474,0,-1,0,20.79474,342.0523,49.23969,0,0,71.12888,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1145544,22.87422,56.90311,0,389.8871
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,82.81834,81.0366,49.29064,66.35017,66.35017,0,-1,0,66.35017,124.8201,12.97606,0,4.285182,82.81834,69.84228,66.35017,0,0,0,318.7582,0,0,0,420.0009,100,0.1145544,72.98518,66.25468,0,401.5766
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,80.20606,82.24395,51.20914,0,0,0,-1,0,0,0,80.20606,0,0,80.20606,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145544,0,64.16485,0,398.9643
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,65.54158,76.51105,52.24218,0,0,0,-1,0,0,0,65.54158,0,0,65.54158,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145544,0,52.43327,0,384.2998
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,35.72816,64.78359,52.63879,0,0,0,-1,0,0,0,35.72816,0,0,35.72816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145544,0,28.58253,0,354.4864
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,32.09332,64.03483,53.18298,18.12457,18.12457,0,-1,0,18.12457,177.0707,13.01482,0,0,32.09332,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1145544,19.93703,25.67465,0,350.8515
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,11.31281,56.34036,52.71257,7.694574,7.694574,0,-1,0,7.694574,147.0233,3.213261,0,0,11.31281,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1145544,8.464031,9.05025,0,330.071
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.437654,52.15197,51.08001,76.58162,68.7,0,-1,0,68.7,5.003864,0,7.881621,15.53978,3.437654,72.31579,68.7,0,0,0,318.7582,0,68.87814,-68.87814,347.3969,82.71339,0.1145544,84.23978,2.750124,0,322.1959
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,49.62269,49.62269,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,76.53126,249.8801,0,48.93847,-48.93847,295.8112,70.43111,0.1145544,51.14069,0,0,249.8801
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,48.24838,48.24838,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,130.9073,200.9416,0,49.47922,-49.47922,243.6556,58.01311,0.1145544,51.70578,0,0,200.9416
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,46.80028,46.80028,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,185.8842,151.4624,0,43.54405,-43.54405,197.7561,47.08469,0.1145544,45.50353,0,0,151.4624
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,45.47209,45.47209,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,234.2665,107.9184,0,19.89714,-19.89714,176.7827,42.09103,0.1145544,20.79251,0,0,107.9184
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,44.59585,44.59585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.3745,88.02122,0,0,0,176.7827,42.09103,0.1145544,0,0,0,88.02122
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,43.92253,43.92253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.3745,88.02122,0,0,0,176.7827,42.09103,0.1145544,0,0,0,88.02122
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,43.19387,43.19387,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,256.3745,88.02122,0,19.56911,-19.56911,156.155,37.1797,0.1145544,20.44973,0,0,88.02122
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,42.62201,42.62201,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,278.1179,68.45211,0,42.26572,-42.26572,111.6031,26.5721,0.1145544,44.16767,0,0,68.45211
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,42.17928,42.17928,26.39879,24.87707,0,-1,0,24.87707,0,0,1.521715,4.161593,0,26.18639,24.87707,0,0,325.0798,26.18639,0,26.18639,-26.18639,84.00017,20,0.1145544,29.03867,0,0,26.18639
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,41.73655,41.73655,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145544,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,41.3215,41.3215,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1146913,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,41.11858,41.11858,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1147695,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.150036,41.75122,40.83265,4.919581,4.919581,77.23537,0,21.80855,4.919581,64.03059,0,0,0,3.150036,0,0,72.31579,68.7,257.5503,86.96296,71.85004,0,71.85004,243.8301,58.05467,0.1148824,5.411539,2.520029,81,90.113
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.542425,43.23888,41.60743,8.96653,8.96653,81,0,22.761,8.96653,61.81237,0,0,0,5.542425,0,0,72.03347,68.43179,185.7003,151.628,73.97422,0,73.97422,314.0082,74.76371,0.115007,9.863183,4.43394,81,157.1704
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,12.35569,46.99295,43.26766,17.36462,17.36462,0,-1,0,17.36462,71.15435,0,0,0,12.35569,18.27855,17.36462,0,0,111.726,218.2048,0,5.922865,-5.922865,307.765,73.27723,0.115007,19.10109,9.884549,0,230.5605
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,9.621144,48.29599,45.37063,26.35493,26.35493,0,-1,0,26.35493,36.50605,0,3.552714E-15,0,9.621144,27.74203,26.35493,0,0,118.307,212.2819,0,18.12089,-18.12089,288.6639,68.72935,0.115007,28.99042,7.696915,0,221.9031
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.098077,49.28437,47.41826,0,0,0,-1,0,0,0,0,0,0,6.098077,0,0,0,0,138.4413,194.161,6.098077,0,6.098077,294.449,70.10677,0.1149968,0,4.878461,0,200.2591
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,13.22099,53.4964,49.33676,0,0,0,-1,0,0,0,0,0,0,13.22099,0,0,0,0,132.3432,199.6493,13.22099,0,13.22099,306.9915,73.09308,0.1149747,0,10.57679,0,212.8703
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,34.35947,62.77095,51.25526,17.5331,17.5331,0,-1,0,17.5331,195.9691,0,0,0,34.35947,18.4559,17.5331,0,0,119.1223,211.5482,15.90357,0,15.90357,322.079,76.68532,0.1149482,19.28642,27.48757,0,245.9077
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,24.63617,60.45018,52.32518,20.42271,20.42271,0,-1,0,20.42271,120.6312,0,0,0,24.63617,21.49759,20.42271,0,0,103.2187,225.8614,3.138581,0,3.138581,325.0565,77.39426,0.114943,22.46498,19.70894,0,250.4976
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,13.87242,57.15818,52.68491,77.73674,68.7,0,-1,0,68.7,20.19276,0,9.03674,16.81041,13.87242,72.31579,68.7,0,0,100.0801,228.6861,0,58.44337,-58.44337,263.4518,62.72649,0.114943,85.51041,11.09794,0,242.5585
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,10.84932,56.71711,53.2291,31.54328,31.54328,0,-1,0,31.54328,34.39502,0,3.552714E-15,0,10.84932,33.20345,31.54328,0,0,165.0172,170.2428,0,22.35414,-22.35414,239.8885,57.11619,0.114943,34.69761,8.679454,0,181.0921
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,12.1282,56.6089,52.71257,18.68519,18.68519,0,-1,0,18.68519,64.90807,0,0,0,12.1282,19.66862,18.68519,0,0,189.8551,147.8886,0,7.540425,-7.540425,231.9402,55.22374,0.114943,20.55371,9.702557,0,160.0168
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.43357,52.15069,51.08001,56.68181,56.68181,0,-1,0,56.68181,6.057622,0,0,0,3.43357,59.66506,56.68181,0,0,198.2334,140.3482,0,56.23149,-56.23149,172.667,41.1111,0.114943,62.34999,2.746856,0,143.7818
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,49.62269,49.62269,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,260.7128,84.11671,0,12.69644,-12.69644,159.2837,37.92462,0.114943,13.26779,0,0,84.11671
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,48.27605,48.27605,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,274.8199,71.42027,0,22.88577,-22.88577,135.16,32.18089,0.114943,23.91562,0,0,71.42027
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,46.80028,46.80028,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,300.2486,48.5345,0,37.30345,-37.30345,95.83873,22.8187,0.114943,38.98211,0,0,48.5345
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,45.47209,45.47209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.6969,11.23104,0,0,0,95.83873,22.8187,0.114943,0,0,0,11.23104
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,44.59585,44.59585,19.02555,10.66949,0,-1,0,10.66949,0,0,8.356059,10.25861,0,11.23104,10.66949,0,0,341.6969,11.23104,0,11.23104,-11.23104,84.00017,20,0.114943,20.92811,0,0,11.23104
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,43.92253,43.92253,53.99096,0,0,-1,0,0,0,0,53.99096,59.39006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114943,59.39006,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,43.22154,43.22154,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114943,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,42.64968,42.64968,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114943,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,42.20695,42.20695,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114943,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,41.76423,41.76423,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114943,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,41.34916,41.34916,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1150773,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,41.14624,41.14624,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1151748,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.8596882,41.11,40.86032,24.57924,24.57924,81,0,22.761,24.57924,3.49762,0,0,0,0.8596882,0,0,56.42076,53.59972,217.5345,122.9772,54.45941,0,54.45941,265.2943,63.16518,0.1153168,27.03716,0.6877506,81,123.8369
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.444921,44.13511,41.63509,39.66845,39.66845,81,0,22.761,39.66845,21.28876,0,0,0,8.444921,0,0,41.33155,39.26497,163.075,171.9907,47.70989,0,47.70989,310.5558,73.94172,0.1154379,43.6353,6.755937,81,180.4356
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,7.695466,45.62288,43.323,39.15752,39.15752,0,-1,0,39.15752,19.65259,0,0,0,7.695466,41.21844,39.15752,0,0,115.3652,214.9296,0,33.52298,-33.52298,275.2195,65.52833,0.1154379,43.07327,6.156373,0,222.6251
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,22.98875,52.61665,45.42597,22.91892,22.91892,0,-1,0,22.91892,100.3047,0,0,0,22.98875,24.12518,22.91892,0,0,152.6129,181.4066,0,1.136429,-1.136429,274.0216,65.24312,0.1154379,25.21081,18.391,0,204.3954
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,19.15344,53.52869,47.50127,48.58831,48.58831,0,-1,0,48.58831,39.41985,0,0,0,19.15344,51.1456,48.58831,0,0,153.8756,180.2702,0,31.99215,-31.99215,240.299,57.21392,0.1154379,53.44715,15.32275,0,199.4236
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,5.802794,51.21815,49.41977,0,0,0,-1,0,0,0,0,0,0,5.802794,0,0,0,0,189.4224,148.278,5.802794,0,5.802794,245.804,58.52464,0.1154282,0,4.642235,0,154.0808
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,17.3363,56.91946,51.33827,10.34,10.34,0,-1,0,10.34,167.6625,0,0,0,17.3363,10.88421,10.34,0,0,183.6196,153.5005,6.452089,0,6.452089,251.9249,59.98201,0.1154174,11.374,13.86904,0,170.8369
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,20.22608,59.00355,52.39898,18.04633,18.04633,0,-1,0,18.04633,112.0786,0,0,0,20.22608,18.99614,18.04633,0,0,177.1675,159.3074,1.229939,0,1.229939,253.0918,60.25982,0.1154154,19.85096,16.18086,0,179.5335
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,10.36862,56.08724,52.76791,32.84217,32.84217,0,-1,0,32.84217,31.57105,0,7.105427E-15,0,10.36862,34.57071,32.84217,0,0,175.9376,160.4144,0,24.20209,-24.20209,227.5805,54.18573,0.1154154,36.12639,8.294895,0,170.783
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,17.31412,58.93552,53.28444,24.98429,24.98429,0,-1,0,24.98429,69.30006,0,0,0,17.31412,26.29925,24.98429,0,0,202.8288,136.2123,0,8.985125,-8.985125,218.1094,51.9307,0.1154154,27.48272,13.8513,0,153.5264
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,12.87265,56.91189,52.76791,28.24646,28.24646,0,-1,0,28.24646,45.57262,0,0,0,12.87265,29.73312,28.24646,0,0,212.8123,127.2272,0,16.86047,-16.86047,200.3369,47.69916,0.1154154,31.07111,10.29812,0,140.0998
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.387419,52.18264,51.12613,0,0,0,-1,0,0,0,0,0,0,3.387419,0,0,0,0,231.5461,110.3667,3.387419,0,3.387419,203.5505,48.4643,0.1154097,0,2.709935,0,113.7541
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,49.65036,49.65036,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,228.1587,113.4154,0,10.68942,-10.68942,192.2828,45.78154,0.1154097,11.17045,0,0,113.4154
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,48.30372,48.30372,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,240.0359,102.726,0,29.42478,-29.42478,161.2664,38.39668,0.1154097,30.7489,0,0,102.726
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,46.82795,46.82795,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,272.7301,73.30117,0,49.29202,-49.29202,109.308,26.02567,0.1154097,51.51017,0,0,73.30117
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,45.52743,45.52743,39.76243,22.80869,0,-1,0,22.80869,0,0,16.95374,20.92998,0,24.00915,22.80869,0,0,327.499,24.00915,0,24.00915,-24.00915,84.00017,20,0.1154097,43.73867,0,0,24.00915
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,44.62352,44.62352,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154097,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,43.94098,43.94098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154097,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,43.23999,43.23999,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154097,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,42.6958,42.6958,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154097,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,42.26229,42.26229,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154097,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,41.81956,41.81956,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154097,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,41.37683,41.37683,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1155126,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,41.1647,41.1647,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1156582,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,18.40084,46.40576,40.87877,0,0,72.31579,0,20.56389,0,0,0,0,0,18.40084,0,0,72.31579,68.7,229.5397,112.1725,87.10084,0,87.10084,284.8715,67.82641,0.115724,0,14.72067,81,130.5733
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,28.97347,50.63547,41.69043,0,0,72.31579,0,20.56389,0,0,0,0,0,28.97347,0,0,72.31579,68.7,142.4389,190.5633,97.67347,0,97.67347,377.5327,89.88855,0.1157719,0,23.17878,81,219.5367
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,47.11805,58.72573,43.36912,9.218734,9.218734,0,-1,0,9.218734,511.1119,0,0,0,47.11805,9.70393,9.218734,0,0,44.76538,278.4694,37.41412,0,37.41412,413.0268,98.33952,0.1157096,10.14061,37.69444,0,325.5874
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,61.16952,66.55564,45.49976,32.00353,32.00353,0,-1,0,32.00353,191.1337,20.13033,0,0,61.16952,33.68793,32.00353,0,0,7.351264,312.1421,7.351264,0,7.351264,420.0009,100,0.1156974,35.20388,48.93562,0,373.3116
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,63.93802,70.16292,47.57506,59.21216,59.21216,0,-1,0,59.21216,107.9812,1.609433,0,0,63.93802,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1156974,65.13338,51.15042,0,382.6963
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,70.54913,75.4335,49.52123,0,0,0,-1,0,0,0,70.54913,0,0,70.54913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1156974,0,56.43931,0,389.3074
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,81.24535,83.08421,51.43973,0,0,0,-1,0,0,0,81.24535,0,0,81.24535,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1156974,0,64.99628,0,400.0036
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,77.47552,82.58685,52.52811,4.289934,4.289934,0,-1,0,4.289934,1805.984,72.9598,0,0,77.47552,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1156974,4.718927,61.98042,0,396.2337
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,64.71161,76.93555,52.89705,20.07126,20.07126,0,-1,0,20.07126,322.4093,43.58397,0,0,64.71161,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1156974,22.07838,51.76929,0,383.4698
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,48.09947,70.40878,53.38589,47.84818,47.84818,0,-1,0,47.84818,100.5252,0,0,0,48.09947,50.3665,47.84818,0,0,0,318.7582,0,2.267032,-2.267032,417.6112,99.43104,0.1156974,52.633,38.47958,0,366.8577
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,21.63438,59.98138,52.86937,4.819645,4.819645,0,-1,0,4.819645,448.8791,14.04215,0,0,21.63438,5.07331,4.819645,0,0,2.518924,316.4912,2.518924,0,2.518924,420.0009,100,0.1156932,5.30161,17.3075,0,338.1256
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.324114,52.24635,51.20914,55.1703,55.1703,0,-1,0,55.1703,6.025187,0,7.105427E-15,0,3.324114,58.074,55.1703,0,0,0,318.7582,0,54.74989,-54.74989,362.2894,86.25921,0.1156932,60.68733,2.659291,0,322.0823
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,49.7057,49.7057,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.83321,264.0083,0,4.857421,-4.857421,357.1692,85.04012,0.1156932,5.076005,0,0,264.0083
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,48.33139,48.33139,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,66.23034,259.1509,0,8.20692,-8.20692,348.5184,82.9804,0.1156932,8.576231,0,0,259.1509
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,46.8464,46.8464,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.34914,250.944,0,6.962453,-6.962453,341.1793,81.233,0.1156932,7.275763,0,0,250.944
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,45.52743,45.52743,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,83.0852,243.9816,0,37.63225,-37.63225,301.5114,71.78829,0.1156932,39.3257,0,0,243.9816
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,44.64197,44.64197,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.8988,206.3493,0,19.80779,-19.80779,280.6322,66.81705,0.1156932,20.69914,0,0,206.3493
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,43.96865,43.96865,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.9075,186.5415,0,14.04623,-14.04623,265.8262,63.29182,0.1156932,14.67831,0,0,186.5415
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,43.23999,43.23999,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.5144,172.4953,0,11.73989,-11.73989,253.4512,60.34541,0.1156932,12.26819,0,0,172.4953
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,42.6958,42.6958,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.5587,160.7554,0,18.23822,-18.23822,234.2265,55.76809,0.1156932,19.05894,0,0,160.7554
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,42.26229,42.26229,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.8234,142.5172,0,46.34785,-46.34785,185.3715,44.13599,0.1156932,48.4335,0,0,142.5172
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,41.81956,41.81956,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.321,96.16932,0,31.47404,-31.47404,152.195,36.23683,0.1156932,32.89037,0,0,96.16932
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,41.37683,41.37683,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.2922,64.69528,0,0.4430655,-0.4430655,151.728,36.12563,0.1156932,0.4630034,0,0,64.69528
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,41.19236,41.19236,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.7845,64.25221,0,27.02184,-27.02184,123.2444,29.34385,0.1156932,28.23783,0,0,64.25221
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,16.31,45.7574,40.87877,21.68943,21.68943,0,0,0,21.68943,75.19794,0,0,0,16.31,22.83098,21.68943,0,0,312.8087,37.23037,0,6.520976,-6.520976,116.3707,27.70726,0.1156932,23.85837,13.048,0,53.54037
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,28.27335,50.42577,41.70889,0,0,0,0,0,0,0,0,0,0,28.27335,0,0,0,0,320.0543,30.70939,28.27335,0,28.27335,143.1932,34.09354,0.1156462,0,22.61868,0,58.98274
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,31.77411,53.38637,43.39679,11.88907,11.88907,0,-1,0,11.88907,267.2547,0,0,0,31.77411,12.51481,11.88907,0,0,291.7809,56.15541,19.25929,0,19.25929,161.4641,38.44376,0.1156142,13.07798,25.41928,0,87.92951
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,44.97771,60.3509,45.52743,0.639008,0.639008,0,-1,0,0.639008,7038.676,0,0,0,44.97771,0.6726401,0.639008,0,0,272.5216,73.48877,44.30507,0,44.30507,203.4956,48.45124,0.1155406,0.7029089,35.98217,0,118.4665
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,56.48279,67.18876,47.65807,11.2886,11.2886,0,-1,0,11.2886,500.3525,0,0,0,56.48279,11.88274,11.2886,0,0,228.2166,113.3633,44.60006,0,44.60006,245.8069,58.52534,0.1154666,12.41746,45.18623,0,169.8461
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,65.04953,73.04844,49.57657,0,0,0,-1,0,0,0,0,0,0,65.04953,0,0,0,0,183.6165,153.5034,65.04953,0,65.04953,307.5183,73.21851,0.1153589,0,52.03963,0,218.5529
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,32.81128,62.49869,51.52274,45.20899,45.20899,0,-1,0,45.20899,72.5769,0,0,0,32.81128,47.58841,45.20899,0,0,118.567,212.048,0,14.77713,-14.77713,291.9419,69.50983,0.1153589,49.72989,26.24902,0,244.8592
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,56.0433,72.76301,52.58345,73.88554,68.7,0,-1,0,68.7,81.57687,0,5.185545,12.5741,56.0433,72.31579,68.7,0,0,134.986,197.2708,0,16.27248,-16.27248,274.7892,65.42587,0.1153589,81.2741,44.83464,0,253.3141
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,39.91354,66.67558,52.92472,32.88232,32.88232,0,-1,0,32.88232,121.383,0,0,0,39.91354,34.61296,32.88232,0,0,153.0665,180.9984,5.300576,0,5.300576,279.8177,66.62314,0.1153502,36.17055,31.93083,0,220.9119
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,25.03838,61.77493,53.44123,0,0,0,-1,0,0,0,0,0,0,25.03838,0,0,0,0,147.766,185.7689,25.03838,0,25.03838,303.5712,72.27872,0.1153088,0,20.0307,0,210.8072
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,13.14176,57.13402,52.89705,0,0,0,-1,0,0,0,0,0,0,13.14176,0,0,0,0,122.7276,208.3034,13.14176,0,13.14176,316.0386,75.24713,0.115287,0,10.5134,0,221.4452
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.17452,52.19936,51.20914,32.48818,32.48818,0,-1,0,32.48818,9.77131,0,7.105427E-15,0,3.17452,34.19808,32.48818,0,0,109.5858,220.131,0,31.02356,-31.02356,283.3369,67.46103,0.115287,35.737,2.539616,0,223.3055
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,49.7057,49.7057,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,144.0564,189.1074,0,38.71162,-38.71162,242.5313,57.74542,0.115287,40.45365,0,0,189.1074
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,48.33139,48.33139,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,187.0694,150.3958,0,17.72436,-17.72436,223.8481,53.29707,0.115287,18.52196,0,0,150.3958
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,46.8464,46.8464,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,206.7631,132.6714,0,52.25368,-52.25368,168.7679,40.18276,0.115287,54.60509,0,0,132.6714
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,45.52743,45.52743,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,264.8227,80.41776,0,36.06535,-36.06535,130.7517,31.1313,0.115287,37.68829,0,0,80.41776
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,44.64197,44.64197,39.72649,39.72649,0,-1,0,39.72649,0,0,0,1.564342,0,41.81736,39.72649,0,0,304.8954,44.35242,0,41.81736,-41.81736,86.67236,20.63623,0.115287,43.69914,0,0,44.35242
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,43.96865,43.96865,7.812048,2.408306,0,-1,0,2.408306,0,0,5.403742,6.184947,0,2.535059,2.408306,0,0,351.3591,2.535059,0,2.535059,-2.535059,84.00017,20,0.115287,8.593253,0,0,2.535059
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,43.26766,43.26766,6.094,0,0,-1,0,0,0,0,6.094,6.7034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115287,6.7034,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,42.72347,42.72347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115287,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,42.28074,42.28074,28.27537,0,0,-1,0,0,0,0,28.27537,31.10291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115287,31.10291,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,41.81956,41.81956,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115287,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,41.40451,41.40451,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1154204,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,41.19236,41.19236,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1155586,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,12.40515,44.58946,40.90643,67.90599,67.90599,81,0,22.761,67.90599,18.26813,0,0,0,12.40515,0,0,13.09401,12.43931,238.3654,104.2293,24.84446,0,24.84446,217.4371,51.77063,0.1156176,74.69659,9.924123,81,116.6345
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,32.60503,51.88595,41.73655,14.13138,14.13138,81,0,22.761,14.13138,230.7278,0,0,0,32.60503,0,0,66.86861,63.52518,213.521,126.5893,96.13022,0,96.13022,308.6342,73.48418,0.1157028,15.54452,26.08403,81,159.1944
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,37.59211,55.43374,43.45213,6.709825,6.709825,0,-1,0,6.709825,560.2546,0,0,0,37.59211,7.062973,6.709825,0,0,117.3908,213.1066,30.52913,0,30.52913,337.5967,80.38,0.1156523,7.380807,30.07368,0,250.6987
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,41.69992,59.27039,45.62889,0,0,0,-1,0,0,0,0,0,0,41.69992,0,0,0,0,86.86162,240.5828,41.69992,0,41.69992,377.1567,89.79903,0.1155835,0,33.35994,0,282.2827
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,68.61713,72.40063,47.75953,50.87664,50.87664,0,-1,0,50.87664,134.8696,0,0,0,68.61713,53.55436,50.87664,0,0,45.1617,278.1127,15.06277,0,15.06277,391.4465,93.20135,0.1155587,55.96431,54.8937,0,346.7298
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,75.78342,78.14416,49.73337,0,0,0,-1,0,0,0,45.68449,0,0,75.78342,0,0,0,0,30.09893,291.6692,30.09893,0,30.09893,420.0009,100,0.1155091,0,60.62674,0,367.4526
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,66.65527,76.31515,51.67031,54.61259,54.61259,0,-1,0,54.61259,122.0511,9.16832,0,0,66.65527,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1155091,60.07386,53.32421,0,385.4135
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,46.53631,68.98544,52.68491,9.988881,9.988881,0,-1,0,9.988881,465.8811,36.0217,0,0,46.53631,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1155091,10.98777,37.22905,0,365.2945
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,18.9656,59.25761,53.05384,17.83393,17.83393,0,-1,0,17.83393,106.3456,0.1930399,0,0,18.9656,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1155091,19.61733,15.17248,0,337.7238
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.076786,55.10186,53.48735,23.99407,23.99407,0,-1,0,23.99407,21.1585,0,0,0,5.076786,25.25692,23.99407,0,0,0,318.7582,0,20.18013,-20.18013,398.7291,94.93531,0.1155091,26.39348,4.061428,0,323.835
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,6.952772,55.18314,52.97084,3.708191,3.708191,0,-1,0,3.708191,187.4977,0,0,0,6.952772,3.903359,3.708191,0,0,22.42237,298.5781,3.049412,0,3.049412,401.622,95.62411,0.1155041,4.07901,5.562217,0,305.5309
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.9799654,51.58737,51.28292,63.14119,63.14119,0,-1,0,63.14119,1.552022,0,0,0.7553049,0.9799654,66.46441,63.14119,0,0,19.37295,301.3226,0,65.48444,-65.48444,332.5954,79.18922,0.1155041,69.45531,0.7839723,0,302.3025
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,49.75182,49.75182,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,92.13345,235.8381,0,26.04514,-26.04514,305.1414,72.65257,0.1155041,27.21717,0,0,235.8381
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,48.37751,48.37751,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,121.0725,209.793,0,68.85238,-68.85238,232.5646,55.37241,0.1155041,71.95074,0,0,209.793
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,46.90174,46.90174,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,197.5751,140.9406,0,19.49577,-19.49577,212.0143,50.47949,0.1155041,20.37307,0,0,140.9406
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,45.5551,45.5551,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,219.2371,121.4448,0,45.66968,-45.66968,163.8742,39.01759,0.1155041,47.72482,0,0,121.4448
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,44.66964,44.66964,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,269.9812,75.77515,0,28.18946,-28.18946,134.1599,31.94277,0.1155041,29.45798,0,0,75.77515
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,44.02399,44.02399,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,301.3028,47.5857,0,34.47,-34.47,97.82533,23.2917,0.1155041,36.02114,0,0,47.5857
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,43.29533,43.29533,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,339.6028,13.11571,0,10.6087,-10.6087,86.64278,20.62919,0.1155041,11.08609,0,0,13.11571
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,42.77881,42.77881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.3902,2.507009,0,0,0,86.64278,20.62919,0.1155041,0,0,0,2.507009
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,42.30841,42.30841,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,351.3902,2.507009,0,1.374307,-1.374307,85.19414,20.28428,0.1155041,1.436151,0,0,2.507009
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,41.86568,41.86568,21.36335,1.076066,0,-1,0,1.076066,0,0,20.28728,22.42362,0,1.132702,1.076066,0,0,352.9172,1.132702,0,1.132702,-1.132702,84.00017,20,0.1155041,23.49969,0,0,1.132702
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,41.43217,41.43217,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1156498,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,41.22004,41.22004,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1157482,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,20.28887,47.05368,40.9341,18.38343,18.38343,81,0,22.761,18.38343,110.365,0,0,0,20.28887,0,0,62.61657,59.48574,228.7909,112.8464,79.77461,0,79.77461,278.6316,66.34073,0.1158597,20.22177,16.23109,81,133.1353
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,38.18105,53.80132,41.76423,16.59668,16.59668,81,0,22.761,16.59668,230.0524,0,0,0,38.18105,0,0,64.40333,61.18316,149.0163,184.6436,99.36421,0,99.36421,372.8968,88.78477,0.1159387,18.25634,30.54484,81,222.8246
