Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,40.56367,56.53227,43.50747,21.35906,21.35906,0,-1,0,21.35906,189.9132,0,0,0,40.56367,22.48322,21.35906,0,0,49.65205,274.0714,18.08045,0,18.08045,390.0494,92.86872,0.115909,23.49496,32.45094,0,314.635
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,34.60054,56.8156,45.68423,0,0,0,-1,0,0,0,3.02894,0,0,34.60054,0,0,0,0,31.5716,290.3438,31.5716,0,31.5716,420.0009,100,0.115857,0,27.68043,0,324.9443
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,55.44622,66.97652,47.83332,11.93716,11.93716,0,-1,0,11.93716,464.4842,42.88079,0,0,55.44622,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.115857,13.13088,44.35698,0,374.2044
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,44.76488,65.0527,49.80716,16.45682,16.45682,0,-1,0,16.45682,272.0142,27.44191,0,0,44.76488,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.115857,18.1025,35.8119,0,363.5231
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,49.07537,68.96883,51.78099,7.75924,7.75924,0,-1,0,7.75924,632.4766,40.90775,0,0,49.07537,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.115857,8.535164,39.2603,0,367.8336
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,41.6072,67.17159,52.78637,27.85843,27.85843,0,-1,0,27.85843,149.3523,12.28253,0,0,41.6072,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.115857,30.64427,33.28576,0,360.3654
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,55.2406,73.07298,53.13686,14.60518,14.60518,0,-1,0,14.60518,378.226,39.86673,0,0,55.2406,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.115857,16.0657,44.19249,0,373.9988
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,27.61481,62.85893,53.59803,10.77619,10.77619,0,-1,0,10.77619,256.2577,16.27146,0,0,27.61481,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.115857,11.85381,22.09185,0,346.373
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,16.89013,58.52337,53.02618,0,0,0,-1,0,0,0,16.89013,0,0,16.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115857,0,13.51211,0,335.6483
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.567244,52.11092,51.3106,0,0,0,-1,0,0,0,2.567244,0,0,2.567244,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115857,0,2.053795,0,321.3255
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,49.77949,49.77949,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.115857,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,48.37751,48.37751,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.115857,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,46.87407,46.87407,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.115857,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,45.52743,45.52743,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.115857,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,44.66964,44.66964,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.115857,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,44.02399,44.02399,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.115857,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,43.29533,43.29533,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.115857,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,42.80648,42.80648,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.115857,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,42.33608,42.33608,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.115857,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,41.86568,41.86568,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.115857,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,41.45062,41.45062,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.115857,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.077287,41.56147,41.2477,0,0,0,0,0,0,0,0,0,0,1.077287,0,0,0,0,275.6699,70.65529,1.077287,0,1.077287,159.4994,37.97597,0.1158553,0,0.8618293,0,71.73258
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.291627,43.40506,40.96178,8.085468,8.085468,0,0,0,8.085468,102.5497,0,0,0,8.291627,8.511019,8.085468,0,0,274.5927,71.62485,0,0.2193922,-0.2193922,159.2681,37.92091,0.1158553,8.894014,6.633301,0,79.91647
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,7.957371,44.11967,41.76423,32.93143,32.93143,0,0,0,32.93143,24.16346,0,0,0,7.957371,34.66466,32.93143,0,0,274.8364,71.40546,0,26.70729,-26.70729,131.1162,31.21807,0.1158553,36.22457,6.365897,0,79.36283
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.114618,45.95626,43.52592,71.1261,50.17215,0,-1,0,50.17215,16.17355,0,20.95395,34.23367,8.114618,52.81279,50.17215,0,0,304.5112,44.69817,0,44.69817,-44.69817,84.00017,20,0.1158553,78.23871,6.491694,0,52.81279
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,21.53742,52.46008,45.73035,32.39196,20.46055,0,-1,0,20.46055,105.2632,0,11.93142,31.53905,21.53742,21.53742,20.46055,0,0,354.1758,0,0,0,0,84.00017,20,0.1158553,35.63116,17.22993,0,21.53742
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,28.34133,57.04844,47.91633,10.28041,10.28041,0,-1,0,10.28041,275.6828,0,0,5.9236,28.34133,10.82149,10.28041,0,0,354.1758,0,17.51984,0,17.51984,100.6209,23.95732,0.1158265,11.30845,22.67307,0,28.34133
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,29.77781,59.67721,49.90862,6.031604,6.031604,0,-1,0,6.031604,493.6963,0,0,0,29.77781,6.349057,6.031604,0,0,336.656,15.76786,23.42875,0,23.42875,122.8474,29.24933,0.115788,6.634765,23.82225,0,45.54567
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,13.51358,56.21223,51.88246,24.48762,24.48762,0,-1,0,24.48762,55.18535,0,0,0,13.51358,25.77644,24.48762,0,0,313.2272,36.85374,0,12.26286,-12.26286,109.9212,26.17167,0.115788,26.93638,10.81086,0,50.36731
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,25.20635,61.28591,52.92472,0.5619528,0.5619528,0,-1,0,0.5619528,4485.492,0,0,0,25.20635,0.5915293,0.5619528,0,0,326.8526,24.59088,24.61482,0,24.61482,133.2729,31.73158,0.1157476,0.6181481,20.16508,0,49.79722
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,21.85806,60.43723,53.2291,18.4343,18.4343,0,-1,0,18.4343,118.5728,0,0,0,21.85806,19.40452,18.4343,0,0,302.2378,46.74421,2.453534,0,2.453534,135.6005,32.28577,0.1157436,20.27773,17.48645,0,68.60227
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.20109,57.64691,53.69949,7.773667,7.773667,0,-1,0,7.773667,156.9541,0,0,0,12.20109,8.182807,7.773667,0,0,299.7843,48.95239,4.01828,0,4.01828,139.4126,33.19341,0.115737,8.551033,9.76087,0,61.15348
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.38367,56.76086,53.09996,5.243372,5.243372,0,-1,0,5.243372,217.106,0,0,0,11.38367,5.519339,5.243372,0,0,295.766,52.56884,5.864335,0,5.864335,144.976,34.51802,0.1157274,5.767709,9.106939,0,63.95252
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,2.97869,52.32351,51.39361,32.04782,32.04782,0,-1,0,32.04782,9.294517,0,7.105427E-15,0,2.97869,33.73455,32.04782,0,0,289.9016,57.84674,0,30.75586,-30.75586,112.5565,26.7991,0.1157274,35.25261,2.382952,0,60.82544
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,49.83483,49.83483,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,324.0748,27.09088,0,3.082015,-3.082015,109.3077,26.0256,0.1157274,3.220706,0,0,27.09088
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,48.43285,48.43285,22.70634,22.70634,0,-1,0,22.70634,0,0,0,2.168548,0,23.90141,22.70634,0,0,327.4993,24.00887,0,23.90141,-23.90141,84.11344,20.02697,0.1157274,24.97697,0,0,24.00887
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,46.92941,46.92941,29.61031,0.1020862,0,-1,0,0.1020862,0,0,29.50822,32.46925,0,0.1074591,0.1020862,0,0,354.0564,0.1074591,0,0.1074591,-0.1074591,84.00017,20,0.1157274,32.57133,0,0,0.1074591
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,45.58277,45.58277,21.05385,0,0,-1,0,0,0,0,21.05385,23.15924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157274,23.15924,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,44.69731,44.69731,40.30521,0,0,-1,0,0,0,0,40.30521,44.33573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157274,44.33573,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,44.05166,44.05166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157274,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,43.323,43.323,50.09547,0,0,-1,0,0,0,0,50.09547,55.10502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157274,55.10502,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,42.82493,42.82493,36.72086,0,0,-1,0,0,0,0,36.72086,40.39295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157274,40.39295,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,42.36375,42.36375,21.48162,0,0,-1,0,0,0,0,21.48162,23.62978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157274,23.62978,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,41.89335,41.89335,36.3641,0,0,-1,0,0,0,0,36.3641,40.00051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157274,40.00051,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,41.47829,41.47829,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.115852,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.9890352,41.58193,41.29382,15.00698,15.00698,81,0,22.761,15.00698,6.590503,0,0,0,0.9890352,0,0,65.99303,62.69337,305.3255,43.96531,63.68241,0,63.68241,190.7581,45.41851,0.1159893,16.50768,0.7912282,81,44.95434
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.447243,42.88298,40.98944,29.73094,29.73094,81,0,22.761,29.73094,21.6853,0,0,0,6.447243,0,0,51.26906,48.70561,241.6431,101.2795,55.15285,0,55.15285,243.0807,57.87624,0.1161269,32.70403,5.157794,81,107.7267
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,13.78457,45.94783,41.81956,64.11408,64.11408,81,0,22.761,64.11408,21.50006,0,0,0,13.78457,0,0,16.88592,16.04162,186.4902,150.917,29.82619,0,29.82619,271.3763,64.61327,0.1161971,70.52549,11.02766,81,164.7016
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,42.8396,57.45033,43.60893,39.91203,39.91203,0,-1,0,39.91203,107.3351,0,0,0,42.8396,42.01266,39.91203,0,0,156.664,177.7606,0.8269351,0,0.8269351,272.1608,64.80006,0.1161957,43.90324,34.27168,0,220.6002
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,36.50932,57.65341,45.84103,75.31396,68.7,0,-1,0,68.7,53.14311,0,6.613957,14.14535,36.50932,72.31579,68.7,0,0,155.8371,178.5049,0,35.80647,-35.80647,234.4175,55.81357,0.1161957,82.84535,29.20745,0,215.0142
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.151222,50.87518,48.04546,15.12757,15.12757,0,-1,0,15.12757,60.49367,0,0,0,9.151222,15.92376,15.12757,0,0,195.6221,142.6984,0,6.772535,-6.772535,227.2786,54.11384,0.1161957,16.64033,7.320978,0,151.8496
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,19.98223,56.45039,50.03775,22.59571,22.59571,0,-1,0,22.59571,88.43373,3.552714E-15,0,0,19.98223,23.78495,22.59571,0,0,203.1471,135.9258,0,3.802728,-3.802728,223.2702,53.15945,0.1161957,24.85528,15.98578,0,155.9081
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,28.93594,61.66271,52.03926,31.5922,31.5922,0,-1,0,31.5922,91.59203,0,0,0,28.93594,33.25495,31.5922,0,0,207.3723,132.1231,0,4.319008,-4.319008,218.7175,52.0755,0.1161957,34.75142,23.14875,0,161.0591
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,30.93782,63.47388,53.05384,28.01907,28.01907,0,-1,0,28.01907,110.417,0,0,0,30.93782,29.49376,28.01907,0,0,212.1712,127.8041,1.444062,0,1.444062,220.0875,52.40168,0.1161933,30.82098,24.75026,0,158.7419
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,29.84753,63.43605,53.38589,9.807376,9.807376,0,-1,0,9.807376,304.3376,0,0,0,29.84753,10.32355,9.807376,0,0,210.7272,129.1038,19.52397,0,19.52397,238.6095,56.81168,0.1161613,10.78811,23.87802,0,158.9513
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,24.6641,62.02432,53.80095,0,0,0,-1,0,0,0,0,0,0,24.6641,0,0,0,0,191.2032,146.6753,24.6641,0,24.6641,262.008,62.38272,0.1161208,0,19.73128,0,171.3394
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,9.691426,56.28975,53.18298,18.97984,18.97984,0,-1,0,18.97984,51.0617,0,0,0,9.691426,19.97878,18.97984,0,0,166.5391,168.873,0,10.28735,-10.28735,251.1641,59.80087,0.1161208,20.87782,7.753141,0,178.5645
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.896229,52.34401,51.43973,35.84267,35.84267,0,-1,0,35.84267,8.080394,0,0,0,2.896229,37.72913,35.84267,0,0,177.9695,158.5857,0,34.8329,-34.8329,214.447,51.05872,0.1161208,39.42694,2.316983,0,161.4819
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,49.88095,49.88095,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,216.6727,123.7528,0,59.37442,-59.37442,151.8609,36.15729,0.1161208,62.04626,0,0,123.7528
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,48.43285,48.43285,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,282.6443,64.37836,0,21.70989,-21.70989,128.9767,30.70867,0.1161208,22.68684,0,0,64.37836
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,46.95708,46.95708,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,306.7664,42.66846,0,3.571564,-3.571564,125.2119,29.8123,0.1161208,3.732284,0,0,42.66846
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,45.60122,45.60122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.7348,39.0969,0,0,0,125.2119,29.8123,0.1161208,0,0,0,39.0969
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,44.72498,44.72498,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,310.7348,39.0969,0,31.4188,-31.4188,92.09359,21.927,0.1161208,32.83265,0,0,39.0969
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,44.07011,44.07011,7.451268,7.294191,0,-1,0,7.294191,0,0,0.1570768,0.9022036,0,7.678096,7.294191,0,0,345.6446,7.678096,0,7.678096,-7.678096,84.00017,20,0.1161208,8.196394,0,0,7.678096
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,43.36912,43.36912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161208,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,42.8526,42.8526,55.14074,0,0,-1,0,0,0,0,55.14074,60.65481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161208,60.65481,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,42.39143,42.39143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161208,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,41.9487,41.9487,15.5691,0,0,-1,0,0,0,0,15.5691,17.12601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161208,17.12601,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,41.50597,41.50597,16.71181,16.71181,81,0,22.761,16.71181,0,0,0,0,0,0,0,64.28819,61.07378,354.1758,0,61.07378,0,61.07378,141.9398,33.79514,0.1162617,18.38299,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8027947,41.55531,41.3215,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8027947,0,0,72.31579,68.7,293.102,54.9664,69.50279,0,69.50279,207.876,49.49418,0.1163541,0,0.6422358,81,55.7692
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.673162,43.87602,41.01712,54.69181,54.69181,81,0,22.761,54.69181,17.68667,0,0,0,9.673162,0,0,26.30818,24.99277,223.5992,117.5189,34.66594,0,34.66594,240.763,57.32441,0.1164379,60.161,7.738529,81,127.1921
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,26.37626,49.97364,41.86568,53.07377,53.07377,81,0,22.761,53.07377,49.69735,0,0,0,26.37626,0,0,27.92623,26.52992,188.9333,148.7183,52.90618,0,52.90618,290.9542,69.27467,0.1165608,58.38115,21.10101,81,175.0945
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,38.63184,56.01643,43.65505,51.58398,51.58398,0,-1,0,51.58398,74.89116,0,0,0,38.63184,54.29892,51.58398,0,0,136.0271,196.3338,0,15.66708,-15.66708,274.4396,65.34264,0.1165608,56.74237,30.90547,0,234.9657
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,50.93369,63.04593,45.94249,16.96974,16.96974,0,-1,0,16.96974,300.1442,0,0,0,50.93369,17.86288,16.96974,0,0,153.435,180.6667,33.0708,0,33.0708,305.8134,72.81255,0.1165066,18.66671,40.74695,0,231.6004
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,61.27115,69.7237,48.14692,1.706983,1.706983,0,-1,0,1.706983,3589.442,0,0,0,61.27115,1.796824,1.706983,0,0,120.3642,210.4305,59.47433,0,59.47433,362.2357,86.24641,0.1164092,1.877681,49.01692,0,271.7016
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,26.81482,58.91779,50.16688,22.91203,22.91203,0,-1,0,22.91203,117.0338,0,0,0,26.81482,24.11793,22.91203,0,0,60.88985,263.9574,2.696887,0,2.696887,364.7942,86.85558,0.1164048,25.20323,21.45185,0,290.7722
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,36.58047,64.58556,52.16838,8.102249,8.102249,0,-1,0,8.102249,451.4854,0,0,0,36.58047,8.528684,8.102249,0,0,58.19296,266.3846,28.05179,0,28.05179,391.4064,93.19182,0.1163589,8.912474,29.26438,0,302.965
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,33.20889,64.44447,53.18298,15.29578,15.29578,0,-1,0,15.29578,217.1114,0,0,0,33.20889,16.10082,15.29578,0,0,30.14117,291.6312,17.10806,0,17.10806,407.6365,97.05613,0.1163309,16.82536,26.56711,0,324.8401
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,27.3555,62.70689,53.54269,7.008368,7.008368,0,-1,0,7.008368,390.3262,6.945159,0,0,27.3555,7.377229,7.008368,0,0,13.03311,307.0284,13.03311,0,13.03311,420.0009,100,0.1163096,7.709205,21.8844,0,334.3839
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,21.26807,60.99857,53.95775,11.78452,11.78452,0,-1,0,11.78452,180.4746,8.863308,0,0,21.26807,12.40476,11.78452,0,0,0,318.7582,0,0,0,420.0009,100,0.1163096,12.96298,17.01446,0,340.0263
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,22.79572,60.87041,53.33055,61.16116,61.16116,0,-1,0,61.16116,37.27156,0,0,0,22.79572,64.38017,61.16116,0,0,0,318.7582,0,41.58445,-41.58445,376.167,89.56339,0.1163096,67.27728,18.23658,0,341.554
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,2.949945,52.4908,51.56886,21.88577,21.88577,0,-1,0,21.88577,13.47883,0,0,0,2.949945,23.03766,21.88577,0,0,46.20494,277.1738,0,20.08771,-20.08771,354.9927,84.5219,0.1163096,24.07435,2.359957,0,280.1237
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,49.96396,49.96396,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,68.52462,257.0861,0,49.66275,-49.66275,302.6436,72.05785,0.1163096,51.89757,0,0,257.0861
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,48.48819,48.48819,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,123.7055,207.4233,0,18.18641,-18.18641,283.4734,67.49353,0.1163096,19.0048,0,0,207.4233
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,47.0032,47.0032,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,143.9126,189.2369,0,19.65145,-19.65145,262.7589,62.56153,0.1163096,20.53577,0,0,189.2369
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,45.62889,45.62889,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,165.7475,169.5855,0,30.63864,-30.63864,230.463,54.87202,0.1163096,32.01738,0,0,169.5855
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,44.75265,44.75265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.7905,138.9468,0,0,0,230.463,54.87202,0.1163096,0,0,0,138.9468
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,44.09778,44.09778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.7905,138.9468,0,0,0,230.463,54.87202,0.1163096,0,0,0,138.9468
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,43.36912,43.36912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.7905,138.9468,0,0,0,230.463,54.87202,0.1163096,0,0,0,138.9468
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,42.88027,42.88027,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,199.7905,138.9468,0,14.68649,-14.68649,214.9821,51.1861,0.1163096,15.34738,0,0,138.9468
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,42.40987,42.40987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.1088,124.2603,0,0,0,214.9821,51.1861,0.1163096,0,0,0,124.2603
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,41.9487,41.9487,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,216.1088,124.2603,0,29.58579,-29.58579,183.7959,43.76084,0.1163096,30.91715,0,0,124.2603
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,41.53363,41.53363,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,248.9819,94.67454,0,8.523949,-8.523949,174.8109,41.62155,0.1163096,8.907526,0,0,94.67454
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.587066,41.49241,41.3215,0,0,0,0,0,0,0,0,0,0,0.587066,0,0,0,0,258.4529,86.15059,0.587066,0,0.587066,175.3678,41.75415,0.1163086,0,0.4696528,0,86.73766
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.51786,41.47742,41.03556,55.32245,55.32245,0,0,0,55.32245,2.74366,0,7.105427E-15,0,1.51786,58.23416,55.32245,0,0,257.8659,86.67895,0,56.7163,-56.7163,115.5836,27.51984,0.1163086,60.8547,1.214288,0,88.19681
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.85651,43.02703,41.89335,53.75341,53.75341,21.62521,0,7.739179,53.75341,7.174446,0,7.105427E-15,0,3.85651,33.81916,32.1282,0,0,320.884,29.96265,0,29.96265,-29.96265,84.00017,20,0.1163086,59.12876,3.085208,81,33.81916
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.450015,45.36417,43.73806,32.27292,5.177514,0,-1,0,5.177514,105.2632,0,27.09541,34.46471,5.450015,5.450015,5.177514,0,0,354.1758,0,0,0,0,84.00017,20,0.1163086,35.50021,4.360012,0,5.450015
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.00743,49.38698,46.01628,0,0,0,-1,0,0,0,0,0,0,11.00743,0,0,0,0,354.1758,0,11.00743,0,11.00743,94.44273,22.48632,0.1162907,0,8.805945,0,11.00743
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,16.2128,53.34415,48.24838,14.11194,14.11194,0,-1,0,14.11194,114.8871,0,0,3.031348,16.2128,14.85467,14.11194,0,0,343.1684,9.906689,1.358124,0,1.358124,95.73116,22.79309,0.1162884,15.52313,12.97024,0,26.11949
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,15.60633,55.24543,50.27756,5.665596,5.665596,0,-1,0,5.665596,275.4579,0,0,0,15.60633,5.963785,5.665596,0,0,341.8102,11.129,9.642548,0,9.642548,104.8789,24.97111,0.1162727,6.232155,12.48507,0,26.73533
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.029212,54.52429,52.29752,54.16865,25.49468,0,-1,0,25.49468,27.57129,0,28.67397,39.43304,7.029212,26.8365,25.49468,0,0,332.1677,19.80729,0,19.80729,-19.80729,84.00017,20,0.1162727,59.58552,5.623369,0,26.8365
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.78276,54.48244,53.28444,18.87213,3.593622,0,-1,0,3.593622,105.2632,0,15.27851,20.04062,3.78276,3.78276,3.593622,0,0,354.1758,0,0,0,0,84.00017,20,0.1162727,20.75935,3.026208,0,3.78276
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,11.67576,57.41568,53.64415,31.79605,11.09197,0,-1,0,11.09197,105.2632,0,20.70408,32.75726,11.67576,11.67576,11.09197,0,0,354.1758,0,0,0,0,84.00017,20,0.1162727,34.97565,9.340606,0,11.67576
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.235654,56.70676,54.05922,16.62429,7.823871,0,-1,0,7.823871,105.2632,0,8.800419,16.72194,8.235654,8.235654,7.823871,0,0,354.1758,0,0,0,0,84.00017,20,0.1162727,18.28672,6.588523,0,8.235654
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.801688,54.32761,53.44123,59.60735,2.661604,0,-1,0,2.661604,105.2632,0,56.94575,65.03577,2.801688,2.801688,2.661604,0,0,354.1758,0,0,0,0,84.00017,20,0.1162727,65.56809,2.24135,0,2.801688
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.697857,52.49505,51.65187,12.48082,2.562964,0,-1,0,2.562964,105.2632,0,9.917851,13.2163,2.697857,2.697857,2.562964,0,0,354.1758,0,0,0,0,84.00017,20,0.1162727,13.7289,2.158286,0,2.697857
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,50.01008,50.01008,41.14338,0,0,-1,0,0,0,0,41.14338,45.25772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162727,45.25772,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,48.53431,48.53431,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162727,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,47.03087,47.03087,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162727,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162727,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,44.79877,44.79877,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162727,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,44.15312,44.15312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162727,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,43.42446,43.42446,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162727,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,42.90794,42.90794,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162727,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,42.43754,42.43754,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162727,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,41.99481,41.99481,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162727,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,41.56131,41.56131,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1163732,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4330885,41.50293,41.37683,21.85292,21.85292,81,0,22.761,21.85292,1.981834,0,0,0,0.4330885,0,0,59.14708,56.18973,285.4758,61.83,56.62281,0,56.62281,202.8918,48.30748,0.1165155,24.03821,0.3464708,81,62.26309
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.248893,41.71889,41.06324,4.966959,4.966959,77.28275,0,21.82054,4.966959,45.27706,0,0,0,2.248893,0,0,72.31579,68.7,228.853,112.7905,70.94889,0,70.94889,270.1999,64.33317,0.1166243,5.463655,1.799114,81,115.0394
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.767656,43.92179,41.92102,42.46593,42.46593,81,0,22.761,42.46593,15.93667,0,0,0,6.767656,0,0,38.53407,36.60736,157.9041,176.6445,43.37502,0,43.37502,311.349,74.13057,0.1167304,46.71252,5.414124,81,183.4122
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,11.74548,47.33328,43.78418,39.83709,39.83709,0,-1,0,39.83709,29.48378,0,0,0,11.74548,41.93378,39.83709,0,0,114.5291,215.6821,0,30.1883,-30.1883,279.5277,66.55409,0.1167304,43.8208,9.396385,0,227.4275
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.234118,47.10275,46.12696,6.540156,6.540156,0,-1,0,6.540156,49.45017,0,0,0,3.234118,6.884375,6.540156,0,0,148.0716,185.4938,0,3.650257,-3.650257,275.6801,65.63798,0.1167304,7.194172,2.587295,0,188.7279
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.206909,50.31746,48.40518,6.658529,6.658529,0,-1,0,6.658529,93.21741,0,0,0,6.206909,7.008978,6.658529,0,0,152.1275,181.8435,0,0.8020695,-0.8020695,274.8346,65.43668,0.1167304,7.324382,4.965527,0,188.0504
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,17.47468,56.04543,50.45281,29.48099,29.48099,0,-1,0,29.48099,59.27442,0,3.552714E-15,0,17.47468,31.03262,29.48099,0,0,153.0187,181.0414,0,13.55793,-13.55793,260.5433,62.03399,0.1167304,32.42908,13.97975,0,198.5161
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,19.86444,58.9958,52.50965,22.03387,22.03387,0,-1,0,22.03387,90.15413,0,3.552714E-15,0,19.86444,23.19354,22.03387,0,0,168.083,167.4835,0,3.329104,-3.329104,257.0341,61.19847,0.1167304,24.23725,15.89155,0,187.3479
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,21.21597,60.4861,53.48735,52.79164,52.79164,0,-1,0,52.79164,40.18813,0,7.105427E-15,0,21.21597,55.57014,52.79164,0,0,171.782,164.1544,0,34.35417,-34.35417,220.8216,52.57647,0.1167304,58.0708,16.97278,0,185.3704
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,18.92478,60.08186,53.85629,31.36533,31.36533,0,-1,0,31.36533,60.33662,0,3.552714E-15,0,18.92478,33.01614,31.36533,0,0,209.9533,129.8002,0,14.09136,-14.09136,205.968,49.03991,0.1167304,34.50186,15.13982,0,148.725
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,7.88941,56.80936,54.27135,32.11413,32.11413,0,-1,0,32.11413,24.56679,0,0,0,7.88941,33.80435,32.11413,0,0,225.6104,115.7089,0,25.91494,-25.91494,178.6513,42.53593,0.1167304,35.32555,6.311528,0,123.5983
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.27548,56.90579,53.59803,30.57646,30.57646,0,-1,0,30.57646,33.60584,0,0,0,10.27548,32.18575,30.57646,0,0,254.4048,89.79392,0,21.91027,-21.91027,155.5558,37.03703,0.1167304,33.63411,8.220383,0,100.0694
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.291768,52.52508,51.80867,7.014646,7.014646,0,-1,0,7.014646,32.67119,0,8.881784E-16,0,2.291768,7.383838,7.014646,0,0,278.7495,67.88365,0,5.092069,-5.092069,150.1883,35.75905,0.1167304,7.71611,1.833415,0,70.17542
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,50.12076,50.12076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.4074,62.79158,0,0,0,150.1883,35.75905,0.1167304,0,0,0,62.79158
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,48.63577,48.63577,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,284.4074,62.79158,0,54.70564,-54.70564,92.52351,22.02936,0.1167304,57.16739,0,0,62.79158
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,47.10466,47.10466,31.66957,7.681652,0,-1,0,7.681652,0,0,23.98792,27.15488,0,8.08595,7.681652,0,0,345.1914,8.08595,0,8.08595,-8.08595,84.00017,20,0.1167304,34.83653,0,0,8.08595
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,45.73035,45.73035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167304,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,44.85411,44.85411,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167304,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,44.20846,44.20846,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167304,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,43.45213,43.45213,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167304,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,42.95406,42.95406,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167304,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,42.49289,42.49289,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167304,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,42.02248,42.02248,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167304,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,41.60743,41.60743,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1168725,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.198013,41.78159,41.43217,0,0,72.31579,0,20.56389,0,0,0,0,0,1.198013,0,0,72.31579,68.7,297.4561,51.04773,69.89801,0,69.89801,204.1203,48.59997,0.1169628,0,0.9584106,81,52.24574
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,17.51081,46.40591,41.14624,12.06404,12.06404,81,0,22.761,12.06404,145.1488,0,0,0,17.51081,0,0,68.93596,65.48916,227.5581,113.9559,82.99997,0,82.99997,282.861,67.34771,0.1170657,13.27045,14.00865,81,131.4668
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,40.18503,54.7437,41.99481,45.4414,45.4414,81,0,22.761,45.4414,88.43265,0,0,0,40.18503,0,0,35.5586,33.78067,144.5581,188.6559,73.96571,0,73.96571,353.031,84.05483,0.1171831,49.98554,32.14803,81,228.8409
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,51.1039,60.78828,43.89486,12.20033,12.20033,0,-1,0,12.20033,418.8731,0,0,0,51.1039,12.84245,12.20033,0,0,70.59242,255.2251,38.26145,0,38.26145,389.329,92.69719,0.1171206,13.42036,40.88312,0,306.3289
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,51.98736,63.80665,46.25609,3.977963,3.977963,0,-1,0,3.977963,1306.884,15.46906,0,0,51.98736,4.18733,3.977963,0,0,32.33097,289.6603,32.33097,0,32.33097,420.0009,100,0.1170678,4.37576,41.58989,0,341.6477
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,51.53699,66.26552,48.56198,31.05677,31.05677,0,-1,0,31.05677,165.9444,18.84565,0,0,51.53699,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1170678,34.16245,41.22959,0,370.2952
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,50.89055,68.38611,50.63728,0,0,0,-1,0,0,0,50.89055,0,0,50.89055,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1170678,0,40.71244,0,369.6488
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,35.87716,64.85921,52.65723,0,0,0,-1,0,0,0,35.87716,0,0,35.87716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1170678,0,28.70173,0,354.6354
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,33.38417,65.07056,53.69949,11.28574,11.28574,0,-1,0,11.28574,295.8085,21.50445,0,0,33.38417,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1170678,12.41431,26.70733,0,352.1424
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,36.71677,66.71203,54.05922,40.85175,40.85175,0,-1,0,40.85175,89.87809,0,0,0,36.71677,43.00184,40.85175,0,0,0,318.7582,0,6.28507,-6.28507,413.3758,98.42262,0.1170678,44.93692,29.37342,0,355.475
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,25.18549,62.92433,54.47427,35.00389,35.00389,0,-1,0,35.00389,71.95054,0,7.105427E-15,0,25.18549,36.84621,35.00389,0,0,6.983411,312.4731,0,11.66072,-11.66072,401.0843,95.49608,0.1170678,38.50429,20.14839,0,337.6587
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.031483,56.64785,53.74561,25.81852,25.81852,0,-1,0,25.81852,34.98064,0,0,0,9.031483,27.17739,25.81852,0,0,19.93976,300.8124,0,18.1459,-18.1459,381.9568,90.94193,0.1170678,28.40037,7.225186,0,309.8439
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.835285,52.48368,51.91013,0,0,0,-1,0,0,0,0,0,0,1.835285,0,0,0,0,40.10188,282.6665,1.835285,0,1.835285,383.698,91.35648,0.1170648,0,1.468228,0,284.5018
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,50.22222,50.22222,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,38.26659,284.3183,0,29.48227,-29.48227,352.6209,83.95719,0.1170648,30.80897,0,0,284.3183
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,48.69111,48.69111,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,71.02467,254.836,0,72.31579,-72.31579,276.3934,65.80782,0.1170648,89.51944,0,0,254.836
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,47.16,47.16,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.3755,182.5202,0,0,0,276.3934,65.80782,0.1170648,0,0,0,182.5202
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,45.78569,45.78569,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,151.3755,182.5202,0,1.956166,-1.956166,274.3314,65.31687,0.1170648,2.044194,0,0,182.5202
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,44.90023,44.90023,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,153.5491,180.5641,0,3.623459,-3.623459,270.5119,64.40748,0.1170648,3.786515,0,0,180.5641
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,44.25458,44.25458,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,157.5751,176.9406,0,42.23001,-42.23001,225.9976,53.80885,0.1170648,44.13036,0,0,176.9406
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,43.50747,43.50747,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,204.4974,134.7106,0,12.4134,-12.4134,212.9127,50.69341,0.1170648,12.97201,0,0,134.7106
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,43.0094,43.0094,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,218.29,122.2972,0,25.63992,-25.63992,185.8859,44.25845,0.1170648,26.79372,0,0,122.2972
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,42.56667,42.56667,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,246.7788,96.65727,0,9.730108,-9.730108,175.6294,41.81645,0.1170648,10.16796,0,0,96.65727
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,42.1055,42.1055,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,257.5901,86.92716,0,28.39904,-28.39904,145.6942,34.68903,0.1170648,29.677,0,0,86.92716
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,41.66277,41.66277,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,289.1446,58.52812,0,31.24171,-31.24171,112.7626,26.84818,0.1170648,32.64758,0,0,58.52812
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9543606,41.7566,41.47829,26.73818,26.73818,20.25,0,7.39125,26.73818,3.569281,8.881784E-16,0,0,0.9543606,6.829661,6.488178,0,0,323.8576,27.28642,0,5.875301,-5.875301,106.5695,25.37363,0.1170648,29.412,0.7634885,81,28.24078
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.0392,45.04729,41.1647,0,0,72.31579,0,20.56389,0,0,0,0,0,13.0392,0,0,72.31579,68.7,330.3857,21.41111,81.7392,0,81.7392,184.1141,43.8366,0.1171353,0,10.43136,81,34.45032
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,36.81022,53.64282,42.05016,33.68288,33.68288,81,0,22.761,33.68288,109.2846,0,0,0,36.81022,0,0,47.31712,44.95126,248.6465,94.97639,81.76148,0,81.76148,261.6798,62.3046,0.1172396,37.05117,29.44818,81,131.7866
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,30.95092,53.75072,43.99632,31.34713,31.34713,0,-1,0,31.34713,98.73606,0,0,0,30.95092,32.99697,31.34713,0,0,166.885,168.5617,0,2.046058,-2.046058,259.5231,61.79109,0.1172396,34.48184,24.76073,0,199.5126
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,47.66715,62.30974,46.38522,82.57185,68.7,0,-1,0,68.7,69.38449,0,13.87184,22.12903,47.66715,72.31579,68.7,0,0,169.1584,166.5157,0,24.64864,-24.64864,233.5412,55.60492,0.1172396,90.82903,38.13372,0,214.1828
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,68.89542,73.66434,48.69111,0,0,0,-1,0,0,0,0,0,0,68.89542,0,0,0,0,196.5458,141.867,68.89542,0,68.89542,298.9011,71.16678,0.1171274,0,55.11634,0,210.7625
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,76.19695,79.63151,50.73874,25.07064,25.07064,0,-1,0,25.07064,303.929,0,0,0,76.19695,26.39015,25.07064,0,0,127.6504,203.8729,49.8068,0,49.8068,346.1519,82.41697,0.1170465,27.57771,60.95755,0,280.0699
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,61.40368,75.32048,52.78637,0,0,0,-1,0,0,0,0,0,0,61.40368,0,0,0,0,77.84356,248.699,61.40368,0,61.40368,404.4046,96.28662,0.1169469,0,49.12295,0,310.1027
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,61.38211,76.53351,53.80095,40.28464,40.28464,0,-1,0,40.28464,152.371,2.537356,0,0,61.38211,42.40488,40.28464,0,0,16.43987,303.9623,16.43987,0,16.43987,420.0009,100,0.1169202,44.31311,49.10569,0,365.3445
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,48.52731,71.4684,54.16068,11.41676,11.41676,0,-1,0,11.41676,425.0532,36.50966,0,0,48.52731,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1169202,12.55844,38.82184,0,367.2855
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,30.93623,65.12637,54.58495,43.34573,43.34573,0,-1,0,43.34573,71.3709,0,7.105427E-15,0,30.93623,45.62708,43.34573,0,0,0,318.7582,0,14.69085,-14.69085,404.5153,96.31298,0.1169202,47.6803,24.74899,0,349.6945
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,9.752192,57.04467,53.90241,41.29757,41.29757,0,-1,0,41.29757,23.61445,0,0,0,9.752192,43.47112,41.29757,0,0,16.32317,304.0674,0,33.71893,-33.71893,368.9724,87.85041,0.1169202,45.42732,7.801754,0,313.8196
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.42316,52.45626,52.01159,35.07912,35.07912,0,-1,0,35.07912,4.057,0,0,0,1.42316,36.92539,35.07912,0,0,53.78864,270.3484,0,35.50223,-35.50223,331.5498,78.94028,0.1169202,38.58703,1.138528,0,271.7716
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,50.29601,50.29601,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,93.23557,234.8462,0,6.674186,-6.674186,324.5146,77.26523,0.1169202,6.974524,0,0,234.8462
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,48.74645,48.74645,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,100.6513,228.172,0,13.22621,-13.22621,310.573,73.94579,0.1169202,13.82139,0,0,228.172
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,47.21534,47.21534,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,115.3471,214.9458,0,19.6178,-19.6178,289.894,69.02224,0.1169202,20.5006,0,0,214.9458
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,45.81336,45.81336,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,137.1447,195.328,0,30.99544,-30.99544,257.2219,61.24319,0.1169202,32.39023,0,0,195.328
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,44.9279,44.9279,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,171.584,164.3326,0,18.86237,-18.86237,237.3392,56.50923,0.1169202,19.71117,0,0,164.3326
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,44.28225,44.28225,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,192.5422,145.4702,0,40.82224,-40.82224,194.3088,46.26392,0.1169202,42.65924,0,0,145.4702
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,43.52592,43.52592,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,237.9003,104.648,0,5.066536,-5.066536,188.9682,44.99235,0.1169202,5.29453,0,0,104.648
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,43.03708,43.03708,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,243.5298,99.58145,0,27.15738,-27.15738,160.3418,38.17655,0.1169202,28.37947,0,0,99.58145
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,42.56667,42.56667,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,273.7046,72.42406,0,10.83965,-10.83965,148.9158,35.45608,0.1169202,11.32743,0,0,72.42406
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,42.13316,42.13316,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,285.7487,61.58442,0,9.492642,-9.492642,138.9097,33.07368,0.1169202,9.919811,0,0,61.58442
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,41.70889,41.70889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.2961,52.09177,0,0,0,138.9097,33.07368,0.1169202,0,0,0,52.09177
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.293364,41.88343,41.50597,10.03142,10.03142,0,0,0,10.03142,12.89313,0,0,0,1.293364,10.55939,10.03142,0,0,296.2961,52.09177,0,9.266024,-9.266024,129.1425,30.74815,0.1169202,11.03456,1.034691,0,53.38514
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,12.78807,45.02737,41.22004,8.043242,8.043242,0,0,0,8.043242,158.9915,0,0,0,12.78807,8.46657,8.043242,0,0,306.5916,42.82575,4.3215,0,4.3215,133.2422,31.72427,0.1169133,8.847566,10.23046,0,55.61382
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,17.34458,47.34691,42.1055,40.37662,40.37662,0,0,0,40.37662,42.957,0,7.105427E-15,0,17.34458,42.5017,40.37662,0,0,302.2701,46.7151,0,25.15712,-25.15712,106.7243,25.41049,0.1169133,44.41428,13.87567,0,64.05968
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,36.0385,55.56683,44.07011,53.62101,53.62101,0,-1,0,53.62101,67.20966,0,0,31.65572,36.0385,56.44317,53.62101,0,0,330.2225,21.55798,0,20.40467,-20.40467,85.21587,20.28945,0.1169133,58.98312,28.8308,0,57.59649
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,25.41923,54.54006,46.48668,40.37295,25.24391,0,-1,0,25.24391,100.6945,0,15.12904,38.48494,25.41923,26.57254,25.24391,0,0,352.8943,1.153313,0,1.153313,-1.153313,84.00017,20,0.1169133,44.41024,20.33538,0,26.57254
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,17.5231,54.33674,48.79257,45.39214,16.64695,0,-1,0,16.64695,105.2632,0,28.74519,46.60196,17.5231,17.5231,16.64695,0,0,354.1758,0,0,0,0,84.00017,20,0.1169133,49.93135,14.01848,0,17.5231
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,18.8477,56.93634,50.86787,0,0,0,-1,0,0,0,0,0,0,18.8477,0,0,0,0,354.1758,0,18.8477,0,18.8477,101.8807,24.25725,0.1168827,0,15.07816,0,18.8477
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,38.08094,65.97936,52.92472,0,0,0,-1,0,0,0,0,0,0,38.08094,0,0,0,0,335.3281,16.96293,38.08094,0,38.08094,138.0074,32.85884,0.1168211,0,30.46476,0,55.04387
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,34.73424,65.85456,53.95775,11.85505,11.85505,0,-1,0,11.85505,292.9911,0,0,0,34.73424,12.479,11.85505,0,0,297.2472,51.23578,22.25524,0,22.25524,159.1206,37.88578,0.1167851,13.04056,27.78739,0,85.97002
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,24.81279,62.62511,54.31747,8.906934,8.906934,0,-1,0,8.906934,278.5783,0,0,0,24.81279,9.37572,8.906934,0,0,274.9919,71.2655,15.43707,0,15.43707,173.7655,41.37265,0.1167602,9.797627,19.85023,0,96.07829
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,18.69382,60.91768,54.73253,3.48556,3.48556,0,-1,0,3.48556,536.3219,0,0,0,18.69382,3.66901,3.48556,0,0,259.5548,85.15886,15.02481,0,15.02481,188.0193,44.7664,0.1167359,3.834116,14.95506,0,103.8527
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,8.826995,56.85357,54.0131,53.97056,53.97056,0,-1,0,53.97056,16.3552,0,0,0,8.826995,56.81111,53.97056,0,0,244.53,98.68118,0,47.98412,-47.98412,137.4396,32.72364,0.1167359,59.36761,7.061596,0,107.5082
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.365411,52.8819,52.14072,13.97037,13.97037,0,-1,0,13.97037,16.93163,0,1.776357E-15,0,2.365411,14.70565,13.97037,0,0,297.8457,50.69707,0,12.34024,-12.34024,124.4318,29.62656,0.1167359,15.36741,1.892329,0,53.06248
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,50.40669,50.40669,35.85414,35.85414,0,-1,0,35.85414,0,0,0,3.000571,0,37.7412,35.85414,0,0,311.5571,38.35683,0,37.7412,-37.7412,84.64909,20.1545,0.1167359,39.43956,0,0,38.35683
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,48.79257,48.79257,28.62702,0.584843,0,-1,0,0.584843,0,0,28.04217,30.90487,0,0.6156242,0.584843,0,0,353.4918,0.6156242,0,0.6156242,-0.6156242,84.00017,20,0.1167359,31.48972,0,0,0.6156242
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,47.26146,47.26146,18.92738,0,0,-1,0,0,0,0,18.92738,20.82012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167359,20.82012,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,45.84103,45.84103,4.087366,0,0,-1,0,0,0,0,4.087366,4.496102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167359,4.496102,0,0,0
