Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,5.766834,52.1776,50.37902,64.22502,64.22502,0,-1,0,64.22502,8.979108,0,1.421085E-14,1.947526,5.766834,67.60529,64.22502,0,0,191.3731,146.5224,0,61.83846,-61.83846,173.2649,41.25346,0.1164446,70.64753,4.613467,0,152.2892
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.12219,54.81643,52.55577,55.40884,55.40884,0,-1,0,55.40884,12.85389,0,7.105427E-15,0,7.12219,58.3251,55.40884,0,0,260.0825,84.68395,0,51.20291,-51.20291,119.2923,28.40287,0.1164446,60.94973,5.697752,0,91.80614
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,7.686383,57.21198,54.73253,33.1687,33.1687,0,-1,0,33.1687,23.1736,0,0,3.218163,7.686383,34.91442,33.1687,0,0,316.9746,33.48104,0,27.22804,-27.22804,90.59142,21.56934,0.1164446,36.48557,6.149106,0,41.16743
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,7.748678,58.45231,55.93159,57.61194,13.3016,0,-1,0,13.3016,58.25372,0,44.31034,55.96053,7.748678,14.00169,13.3016,0,0,347.228,6.253008,0,6.253008,-6.253008,84.00017,20,0.1164446,63.37313,6.198942,0,14.00169
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,12.77765,60.40253,56.18985,21.21492,12.13877,0,-1,0,12.13877,105.2632,0,9.076156,20.90866,12.77765,12.77765,12.13877,0,0,354.1758,0,0,0,0,84.00017,20,0.1164446,23.33642,10.22212,0,12.77765
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.031004,57.85558,56.54957,28.20683,3.829453,0,-1,0,3.829453,105.2632,0,24.37737,30.26162,4.031004,4.031004,3.829453,0,0,354.1758,0,0,0,0,84.00017,20,0.1164446,31.02751,3.224803,0,4.031004
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.221305,56.38588,55.67333,59.27059,2.11024,0,-1,0,2.11024,105.2632,0,57.16035,64.7756,2.221305,2.221305,2.11024,0,0,354.1758,0,0,0,0,84.00017,20,0.1164446,65.19765,1.777044,0,2.221305
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.080258,53.98514,53.64415,0,0,0,-1,0,0,0,0,0,0,1.080258,0,0,0,0,354.1758,0,1.080258,0,1.080258,85.02499,20.24401,0.116443,0,0.8642066,0,1.080258
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,51.67031,51.67031,27.03119,0.9236208,0,-1,0,0.9236208,0,0,26.10757,28.81069,0,0.9722325,0.9236208,0,0,353.0956,0.9722325,0,0.9722325,-0.9722325,84.00017,20,0.116443,29.73431,0,0,0.9722325
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,49.75182,49.75182,35.5873,0,0,-1,0,0,0,0,35.5873,39.14603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116443,39.14603,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,48.09158,48.09158,44.04372,0,0,-1,0,0,0,0,44.04372,48.44809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116443,48.44809,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,46.56047,46.56047,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116443,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116443,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,44.90023,44.90023,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116443,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,44.07011,44.07011,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116443,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,43.50747,43.50747,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116443,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,42.98173,42.98173,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116443,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,42.46521,42.46521,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116443,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,42.02248,42.02248,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1165124,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.7919116,42.05093,41.81956,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7919116,0,0,72.31579,68.7,325.1332,26.13833,69.49191,0,69.49191,177.4782,42.25663,0.1165995,0,0.6335292,81,26.93024
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,6.924904,43.5764,41.53363,19.12144,19.12144,81,0,22.761,19.12144,36.21538,0,0,0,6.924904,0,0,61.87856,58.78463,255.6413,88.68105,65.70953,0,65.70953,239.8157,57.09887,0.1167247,21.03359,5.539923,81,95.60595
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,17.77961,48.01828,42.62201,0,0,72.31579,0,20.56389,0,0,0,0,0,17.77961,0,0,72.31579,68.7,189.9318,147.8196,86.47961,0,86.47961,321.8575,76.63258,0.1167851,0,14.22369,81,165.5992
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,23.92878,52.65429,45.16771,14.11368,14.11368,0,-1,0,14.11368,169.5431,0,0,0,23.92878,14.85651,14.11368,0,0,103.4522,225.6513,9.072268,0,9.072268,330.4642,78.68179,0.116771,15.52505,19.14302,0,249.58
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,29.7229,57.60353,47.99012,15.13109,15.13109,0,-1,0,15.13109,196.4359,0,0,0,29.7229,15.92747,15.13109,0,0,94.3799,233.8163,13.79543,0,13.79543,343.5517,81.79786,0.1167496,16.64421,23.77832,0,263.5392
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,7.514213,52.91858,50.56349,18.05288,18.05288,0,-1,0,18.05288,41.62335,0,0,0,7.514213,19.00303,18.05288,0,0,80.58447,246.2322,0,11.48882,-11.48882,331.4414,78.91447,0.1167496,19.85817,6.01137,0,253.7464
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,10.483,56.12471,52.76791,18.34749,18.34749,0,-1,0,18.34749,57.13586,0,3.552714E-15,0,10.483,19.31315,18.34749,0,0,93.34982,234.7434,0,8.830153,-8.830153,322.1336,76.69833,0.1167496,20.18224,8.386399,0,245.2264
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,18.70425,61.20074,55.00002,77.69196,68.7,0,-1,0,68.7,27.22598,0,8.991966,16.76116,18.70425,72.31579,68.7,0,0,103.1611,225.9132,0,53.61154,-53.61154,265.6221,63.24323,0.1167496,85.46116,14.9634,0,244.6175
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,17.18088,61.80815,56.08839,18.40944,18.40944,0,-1,0,18.40944,93.32649,0,0,0,17.18088,19.37836,18.40944,0,0,162.7295,172.3017,0,2.197473,-2.197473,263.3058,62.69172,0.1167496,20.25038,13.74471,0,189.4826
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,12.44962,60.50006,56.39277,13.94552,13.94552,0,-1,0,13.94552,89.27322,0,0,0,12.44962,14.6795,13.94552,0,0,165.1711,170.1042,0,2.229882,-2.229882,260.9553,62.13208,0.1167496,15.34008,9.959694,0,182.5538
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,12.18156,60.78858,56.76171,39.34229,39.34229,0,-1,0,39.34229,30.96303,0,0,0,12.18156,41.41293,39.34229,0,0,167.6488,167.8743,0,29.23137,-29.23137,230.1427,54.79577,0.1167496,43.27652,9.745251,0,180.0559
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.301037,58.19179,55.82091,10.28761,10.28761,0,-1,0,10.28761,70.96922,0,0,0,7.301037,10.82906,10.28761,0,0,200.1281,138.643,0,3.528027,-3.528027,226.4238,53.91033,0.1167496,11.31637,5.84083,0,145.944
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.8269401,54.11755,53.85629,24.28635,24.28635,0,-1,0,24.28635,3.404959,0,3.552714E-15,0,0.8269401,25.56458,24.28635,0,0,204.0481,135.1149,0,24.73763,-24.73763,200.3481,47.70182,0.1167496,26.71498,0.6615521,0,135.9419
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,51.82711,51.82711,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,231.5343,110.3773,0,25.41361,-25.41361,173.5598,41.32367,0.1167496,26.55723,0,0,110.3773
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,49.90862,49.90862,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,259.7717,84.96369,0,22.00519,-22.00519,150.3643,35.80094,0.1167496,22.99542,0,0,84.96369
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,48.20226,48.20226,61.78297,59.81058,0,-1,0,59.81058,0,0,1.972394,8.150691,0,62.95851,59.81058,0,0,284.2219,62.95851,0,62.95851,-62.95851,84.00017,20,0.1167496,67.96127,0,0,62.95851
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,46.64348,46.64348,9.36672,0,0,-1,0,0,0,0,9.36672,10.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167496,10.30339,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,45.68423,45.68423,22.41812,0,0,-1,0,0,0,0,22.41812,24.65993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167496,24.65993,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,44.9279,44.9279,24.87212,0,0,-1,0,0,0,0,24.87212,27.35933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167496,27.35933,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,44.09778,44.09778,20.43923,0,0,-1,0,0,0,0,20.43923,22.48316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167496,22.48316,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,43.55359,43.55359,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167496,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,43.03708,43.03708,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167496,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,42.52055,42.52055,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167496,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,42.07782,42.07782,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.116812,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.712999,42.36715,41.86568,19.7371,19.7371,81,0,22.761,19.7371,8.679077,0,0,0,1.712999,0,0,61.26289,58.19975,327.9431,23.60941,59.91275,0,59.91275,165.7249,39.45823,0.1169457,21.71082,1.370399,81,25.32241
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,10.94328,44.83382,41.57975,16.70231,16.70231,81,0,22.761,16.70231,65.51954,0,0,0,10.94328,0,0,64.29769,61.08281,268.0304,77.53088,72.02608,0,72.02608,234.0548,55.72723,0.1170604,18.37254,8.754622,81,88.47416
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,32.89712,52.993,42.67735,11.83526,11.83526,81,0,22.761,11.83526,277.9585,0,0,0,32.89712,0,0,69.16473,65.7065,196.0043,142.3544,98.60361,0,98.60361,327.5984,77.99947,0.1171337,13.01879,26.31769,81,175.2515
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,44.83635,60.01156,45.26917,18.12138,18.12138,0,-1,0,18.12138,247.4223,0,0,0,44.83635,19.07514,18.12138,0,0,97.40068,231.0976,25.76121,0,25.76121,352.0377,83.81833,0.1170938,19.93352,35.86908,0,275.934
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,52.06855,65.99922,48.14692,0,0,0,-1,0,0,0,0,0,0,52.06855,0,0,0,0,71.63947,254.2827,52.06855,0,52.06855,401.4342,95.57939,0.1170131,0,41.65484,0,306.3513
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,59.1154,71.88776,50.73874,25.22438,25.22438,0,-1,0,25.22438,234.3582,12.9925,0,0,59.1154,26.55198,25.22438,0,0,19.57092,301.1444,19.57092,0,19.57092,420.0009,100,0.1169829,27.74682,47.29232,0,360.2598
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,69.72983,79.35535,52.97084,0,0,0,-1,0,0,0,69.72983,0,0,69.72983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1169829,0,55.78387,0,388.4881
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,63.55416,79.22704,55.20293,0,0,0,-1,0,0,0,63.55416,0,0,63.55416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1169829,0,50.84333,0,382.3124
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,58.49599,78.30305,56.34665,0,0,0,-1,0,0,0,58.49599,0,0,58.49599,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1169829,0,46.79679,0,377.2542
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,31.90865,67.67696,56.60491,29.7904,29.7904,0,-1,0,29.7904,107.1105,0.550335,0,0,31.90865,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1169829,32.76944,25.52692,0,350.6669
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,25.66712,65.7493,56.96463,24.86711,24.86711,0,-1,0,24.86711,103.2171,0,0,0,25.66712,26.1759,24.86711,0,0,0,318.7582,0,0.5087847,-0.5087847,419.4645,99.87231,0.1169829,27.35382,20.5337,0,344.4254
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,19.75689,62.64901,56.03305,49.39772,49.39772,0,-1,0,49.39772,39.99555,0,0,0,19.75689,51.9976,49.39772,0,0,0.5653163,318.2495,0,32.24071,-32.24071,385.4798,91.78073,0.1169829,54.33749,15.80551,0,338.0063
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.17856,54.3861,54.0131,0,0,0,-1,0,0,0,0,0,0,1.17856,0,0,0,0,36.38833,286.0087,1.17856,0,1.17856,386.5979,92.04694,0.1169811,0,0.9428479,0,287.1873
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,51.98392,51.98392,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,35.20977,287.0694,0,6.254535,-6.254535,380.0051,90.47721,0.1169811,6.535989,0,0,287.0694
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,50.01008,50.01008,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,42.15925,280.8149,0,33.75243,-33.75243,344.4269,82.00623,0.1169811,35.27129,0,0,280.8149
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,48.30372,48.30372,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,79.66195,247.0625,0,61.69787,-61.69787,279.3916,66.52168,0.1169811,64.47427,0,0,247.0625
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,46.71727,46.71727,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,148.2151,185.3646,0,28.01467,-28.01467,249.8616,59.49073,0.1169811,29.27533,0,0,185.3646
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,45.73035,45.73035,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,179.3426,157.3499,0,30.71134,-30.71134,217.489,51.78298,0.1169811,32.09335,0,0,157.3499
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,44.98324,44.98324,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,213.4663,126.6386,0,30.47194,-30.47194,185.3687,44.13532,0.1169811,31.84318,0,0,126.6386
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,44.12545,44.12545,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,247.324,96.16665,0,32.56824,-32.56824,151.0388,35.96154,0.1169811,34.03381,0,0,96.16665
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,43.58126,43.58126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.5109,63.5984,0,0,0,151.0388,35.96154,0.1169811,0,0,0,63.5984
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,43.06474,43.06474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.5109,63.5984,0,0,0,151.0388,35.96154,0.1169811,0,0,0,63.5984
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,42.52055,42.52055,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,283.5109,63.5984,0,9.614696,-9.614696,140.904,33.5485,0.1169811,10.04736,0,0,63.5984
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,42.07782,42.07782,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,294.1939,53.98371,0,36.97769,-36.97769,101.9261,24.26807,0.1169811,38.64169,0,0,53.98371
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8254313,42.10693,41.86568,11.41129,11.41129,0,0,0,11.41129,7.233464,0,1.776357E-15,0,0.8254313,12.01188,11.41129,0,0,335.2802,17.00602,0,11.18645,-11.18645,90.13453,21.46056,0.1169811,12.55241,0.660345,0,17.83145
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,17.27082,46.77983,41.57975,19.11026,19.11026,81,0,22.761,19.11026,90.3746,0,0,0,17.27082,0,0,61.88974,58.79525,347.7096,5.819569,76.06608,0,76.06608,162.2971,38.6421,0.1170891,21.02129,13.81666,81,23.09039
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,28.08923,51.41224,42.6958,34.93668,34.93668,81,0,22.761,34.93668,80.4004,0,0,0,28.08923,0,0,46.06332,43.76015,271.6436,74.27904,71.84938,0,71.84938,230.4595,54.87119,0.1172034,38.43035,22.47138,81,102.3683
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,22.08661,52.29196,45.3983,0,0,0,-1,0,0,0,0,0,0,22.08661,0,0,0,0,199.7942,138.9435,22.08661,0,22.08661,251.4126,59.86003,0.1171693,0,17.66928,0,161.0301
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,42.08281,62.39906,48.33139,27.03462,27.03462,0,-1,0,27.03462,155.6627,0,0,0,42.08281,28.45749,27.03462,0,0,177.7076,158.8214,13.62531,0,13.62531,264.3387,62.93768,0.1171482,29.73808,33.66625,0,200.9042
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,46.55561,67.03076,50.95088,0,0,0,-1,0,0,0,0,0,0,46.55561,0,0,0,0,164.0822,171.0842,46.55561,0,46.55561,308.5053,73.45349,0.1170763,0,37.24449,0,217.6398
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,48.0153,70.14327,53.18298,13.37725,13.37725,0,-1,0,13.37725,358.9324,0,0,0,48.0153,14.08132,13.37725,0,0,117.5266,212.9843,33.93398,0,33.93398,340.6979,81.11839,0.117024,14.71498,38.41224,0,260.9995
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,39.73734,69.36292,55.40585,20.41659,20.41659,0,-1,0,20.41659,194.6326,0,0,0,39.73734,21.49115,20.41659,0,0,83.59265,243.5248,18.2462,0,18.2462,358.0078,85.23977,0.1169959,22.45825,31.78988,0,283.2622
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,17.28365,62.32423,56.54957,31.90201,31.90201,0,-1,0,31.90201,54.17732,0,0,0,17.28365,33.58106,31.90201,0,0,65.34646,259.9464,0,16.29741,-16.29741,340.8288,81.14954,0.1169959,35.09221,13.82692,0,277.2301
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,15.95491,62.18886,56.86317,13.56714,13.56714,0,-1,0,13.56714,117.5996,0,0,0,15.95491,14.2812,13.56714,0,0,83.45468,243.649,1.673709,0,1.673709,342.4166,81.5276,0.1169933,14.92385,12.76393,0,259.6039
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,19.58407,63.78732,57.17677,44.27152,44.27152,0,-1,0,44.27152,44.23626,0,7.105427E-15,0,19.58407,46.6016,44.27152,0,0,81.78098,245.1553,0,27.01753,-27.01753,313.9376,74.7469,0.1169933,48.69867,15.66725,0,264.7394
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.51375,57.65022,56.18985,44.33478,44.33478,0,-1,0,44.33478,10.18106,0,0,0,4.51375,46.66819,44.33478,0,0,111.8005,218.1378,0,42.15444,-42.15444,269.5029,64.16724,0.1169933,48.76826,3.611,0,222.6516
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,54.21601,54.21601,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,158.6387,175.9834,0,7.019172,-7.019172,262.1041,62.40561,0.1169933,7.335034,0,0,175.9834
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,52.16838,52.16838,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,166.4378,168.9642,0,19.58778,-19.58778,241.4567,57.48959,0.1169933,20.46923,0,0,168.9642
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,50.16688,50.16688,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,188.202,149.3764,0,15.06527,-15.06527,225.5766,53.7086,0.1169933,15.74321,0,0,149.3764
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,48.43285,48.43285,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,204.9412,134.3111,0,26.89498,-26.89498,197.2267,46.95866,0.1169933,28.10526,0,0,134.3111
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,46.82795,46.82795,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,234.8245,107.4162,0,26.49002,-26.49002,169.3038,40.31035,0.1169933,27.68207,0,0,107.4162
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,45.84103,45.84103,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,264.2579,80.92615,0,33.10435,-33.10435,134.4088,32.00202,0.1169933,34.59405,0,0,80.92615
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,45.05703,45.05703,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,301.0405,47.82179,0,25.53878,-25.53878,107.4885,25.59245,0.1169933,26.68803,0,0,47.82179
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,44.20846,44.20846,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,329.4169,22.28301,0,8.774586,-8.774586,98.2393,23.39026,0.1169933,9.169442,0,0,22.28301
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,43.6366,43.6366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.1664,13.50843,0,0,0,98.2393,23.39026,0.1169933,0,0,0,13.50843
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,43.11086,43.11086,24.95344,12.833,0,-1,0,12.833,0,0,12.12043,14.61578,0,13.50843,12.833,0,0,339.1664,13.50843,0,13.50843,-13.50843,84.00017,20,0.1169933,27.44878,0,0,13.50843
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,42.54823,42.54823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169933,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,42.13316,42.13316,22.7832,22.7832,81,0,22.761,22.7832,0,0,0,0,0,0,0,58.2168,55.30596,354.1758,0,55.30596,0,55.30596,136.468,32.49232,0.1171235,25.06152,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.378552,42.59064,41.89335,11.94446,11.94446,81,0,22.761,11.94446,19.91343,0,0,0,2.378552,0,0,69.05554,65.60276,298.8698,49.77536,67.98132,0,67.98132,200.9607,47.8477,0.1172434,13.13891,1.902842,81,52.15392
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,24.45593,49.05235,41.57975,18.98147,18.98147,81,0,22.761,18.98147,128.841,0,0,0,24.45593,0,0,62.01853,58.9176,230.8885,110.9585,83.37353,0,83.37353,280.0558,66.67982,0.1173393,20.87962,19.56474,81,135.4145
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,50.50391,59.24184,42.72347,0,0,72.31579,0,20.56389,0,0,0,0,0,50.50391,0,0,72.31579,68.7,147.515,185.9947,119.2039,0,119.2039,393.1426,93.60519,0.1173478,0,40.40313,81,236.4986
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,59.5129,65.88839,45.49976,27.84862,27.84862,0,-1,0,27.84862,213.7014,1.887479,0,0,59.5129,29.31433,27.84862,0,0,28.31109,293.2783,28.31109,0,28.31109,420.0009,100,0.1173042,30.63348,47.61032,0,352.7911
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,74.36794,75.92185,48.50664,43.25118,43.25118,0,-1,0,43.25118,171.9443,28.84038,0,0,74.36794,45.52756,43.25118,0,0,0,318.7582,0,0,0,420.0009,100,0.1173042,47.5763,59.49435,0,393.1262
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,82.78268,83.50352,51.1538,40.25824,40.25824,0,-1,0,40.25824,205.6292,40.40559,0,0,82.78268,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.1173042,44.28406,66.22614,0,401.5409
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,81.76638,85.9698,53.38589,23.43696,23.43696,0,-1,0,23.43696,348.8779,57.0959,0,0,81.76638,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1173042,25.78066,65.41311,0,400.5246
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,74.60082,85.15353,55.61799,0,0,0,-1,0,0,0,74.60082,0,0,74.60082,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1173042,0,59.68066,0,393.359
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,60.04033,79.56211,56.80783,30.41602,30.41602,0,-1,0,30.41602,197.397,28.02346,0,0,60.04033,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1173042,33.45762,48.03226,0,378.7986
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,54.42439,77.35704,57.07531,26.53613,26.53613,0,-1,0,26.53613,205.0954,26.49162,0,0,54.42439,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1173042,29.18974,43.53951,0,373.1826
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,35.15664,69.76379,57.37969,9.667552,9.667552,0,-1,0,9.667552,363.6561,24.98027,0,0,35.15664,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1173042,10.63431,28.12531,0,353.9149
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,12.27842,60.44196,56.39277,3.504006,3.504006,0,-1,0,3.504006,350.4109,8.58999,0,0,12.27842,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1173042,3.854406,9.822734,0,331.0367
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,54.37281,54.37281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1173042,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,52.32518,52.32518,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1173042,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,50.29601,50.29601,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1173042,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,48.53431,48.53431,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1173042,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,46.90174,46.90174,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1173042,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,45.91482,45.91482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1173042,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,45.11237,45.11237,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1173042,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,44.25458,44.25458,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1173042,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,43.68272,43.68272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1173042,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,43.13853,43.13853,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1173042,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,42.56667,42.56667,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1173042,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,42.13316,42.13316,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1173042,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,2.994894,42.77233,41.89335,35.73057,35.73057,0,0,0,35.73057,8.381881,0,0,0,2.994894,37.61113,35.73057,0,0,263.9852,81.17157,0,34.61624,-34.61624,133.0738,31.68418,0.1173042,39.30363,2.395915,0,84.16647
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,21.48035,48.10279,41.57975,5.41898,5.41898,0,0,0,5.41898,396.391,0,0,0,21.48035,5.704189,5.41898,0,0,302.4477,46.55534,15.77616,0,15.77616,148.0404,35.24764,0.11728,5.960877,17.18428,0,68.03568
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,36.4628,54.28359,42.75114,26.52136,26.52136,0,0,0,26.52136,137.4846,0,0,0,36.4628,27.91723,26.52136,0,0,286.6715,60.75388,8.545578,0,8.545578,156.1474,37.17788,0.1172668,29.1735,29.17024,0,97.21668
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,48.05331,61.57271,45.60122,46.14727,46.14727,0,-1,0,46.14727,104.1303,0,0,0,48.05331,48.57608,46.14727,0,0,278.1259,68.4449,0,0.522764,-0.522764,155.5964,37.04668,0.1172668,50.762,38.44265,0,116.4982
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,57.88663,68.93186,48.66344,23.98171,23.98171,0,-1,0,23.98171,241.3783,0,0,0,57.88663,25.2439,23.98171,0,0,278.7068,67.92213,32.64273,0,32.64273,186.564,44.41991,0.1172167,26.37988,46.30931,0,125.8088
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,60.4904,73.18752,51.33827,25.23035,25.23035,0,-1,0,25.23035,239.7525,0,0,0,60.4904,26.55826,25.23035,0,0,246.064,97.3006,33.93214,0,33.93214,218.7549,52.08438,0.1171646,27.75339,48.39232,0,157.791
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,68.49941,79.55718,53.59803,9.388285,9.388285,0,-1,0,9.388285,729.6265,0,0,0,68.49941,9.882404,9.388285,0,0,212.1319,127.8395,58.61701,0,58.61701,274.3638,65.32459,0.1170748,10.32711,54.79953,0,196.3389
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,64.822,80.58103,55.82091,12.89009,12.89009,0,-1,0,12.89009,502.8826,0,0,0,64.822,13.56851,12.89009,0,0,153.5149,180.5948,51.25349,0,51.25349,322.9872,76.90155,0.1169963,14.1791,51.8576,0,245.4168
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,65.58731,82.43643,57.01997,34.49995,34.49995,0,-1,0,34.49995,190.1084,0,0,0,65.58731,36.31574,34.49995,0,0,102.2614,226.723,29.27157,0,29.27157,350.7566,83.51331,0.1169516,37.94995,52.46985,0,292.3103
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,54.80611,77.76566,57.27823,54.92025,54.92025,0,-1,0,54.92025,99.79217,0,0,0,54.80611,57.81079,54.92025,0,0,72.98983,253.0674,0,3.004683,-3.004683,347.5894,82.75922,0.1169516,60.41228,43.84489,0,307.8735
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,32.21835,68.80728,57.53649,0,0,0,-1,0,0,0,0,0,0,32.21835,0,0,0,0,76.32836,250.0627,32.21835,0,32.21835,378.1544,90.03658,0.1169023,0,25.77468,0,282.281
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,17.24537,62.31091,56.54957,32.12344,32.12344,0,-1,0,32.12344,53.6847,0,7.105427E-15,0,17.24537,33.81414,32.12344,0,0,44.11001,279.0592,0,16.56877,-16.56877,360.6894,85.87826,0.1169023,35.33578,13.7963,0,296.3046
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,54.52961,54.52961,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,62.51976,262.4904,0,37.58568,-37.58568,321.0706,76.44523,0.1169023,39.27703,0,0,262.4904
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,52.45432,52.45432,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,104.2816,224.9048,0,17.47131,-17.47131,302.6542,72.06039,0.1169023,18.25752,0,0,224.9048
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,50.40669,50.40669,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,123.6942,207.4335,0,23.62481,-23.62481,277.7515,66.13117,0.1169023,24.68793,0,0,207.4335
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,48.63577,48.63577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.944,183.8086,0,0,0,277.7515,66.13117,0.1169023,0,0,0,183.8086
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,46.97553,46.97553,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,149.944,183.8086,0,10.92976,-10.92976,266.2305,63.38809,0.1169023,11.4216,0,0,183.8086
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,45.97016,45.97016,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,162.0882,172.8789,0,21.61184,-21.61184,243.4496,57.96408,0.1169023,22.58437,0,0,172.8789
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,45.18616,45.18616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.1013,151.267,0,0,0,243.4496,57.96408,0.1169023,0,0,0,151.267
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,44.30992,44.30992,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,186.1013,151.267,0,18.88006,-18.88006,223.5483,53.22568,0.1169023,19.72967,0,0,151.267
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,43.71039,43.71039,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,207.0792,132.387,0,7.603092,-7.603092,215.5339,51.3175,0.1169023,7.94523,0,0,132.387
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,43.1662,43.1662,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,215.527,124.7839,0,6.384012,-6.384012,208.8046,49.71528,0.1169023,6.671292,0,0,124.7839
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,42.59435,42.59435,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,222.6204,118.3999,0,19.78015,-19.78015,187.9545,44.75098,0.1169023,20.67026,0,0,118.3999
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,42.15162,42.15162,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,244.5983,98.61973,0,16.55324,-16.55324,170.5058,40.59655,0.1169023,17.29813,0,0,98.61973
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.135813,42.54697,41.92102,15.63067,15.63067,0,0,0,15.63067,13.66424,0,0,0,2.135813,16.45334,15.63067,0,0,262.9908,82.06649,0,14.31753,-14.31753,155.4138,37.00322,0.1169023,17.19374,1.70865,0,84.2023
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,5.820491,43.32163,41.60743,34.74567,34.74567,0,0,0,34.74567,16.7517,0,0,0,5.820491,36.57439,34.74567,0,0,278.8992,67.74896,0,30.7539,-30.7539,122.9964,29.28479,0.1169023,38.22024,4.656393,0,73.56945
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,15.74575,47.54311,42.77881,12.35718,12.35718,0,0,0,12.35718,127.422,0,0,0,15.74575,13.00755,12.35718,0,0,313.0702,36.99506,2.738201,0,2.738201,125.5941,29.90329,0.1168981,13.59289,12.5966,0,52.74081
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.3086,48.87658,45.73035,30.74911,30.74911,0,-1,0,30.74911,33.52488,0,0,0,10.3086,32.36748,30.74911,0,0,310.332,39.45944,0,22.05888,-22.05888,102.342,24.36709,0.1168981,33.82402,8.246881,0,49.76804
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,22.26605,55.9413,48.82024,55.45466,37.68328,0,-1,0,37.68328,59.08734,0,17.77139,40.23905,22.26605,39.66661,37.68328,0,0,334.8419,17.40056,0,17.40056,-17.40056,84.00017,20,0.1168981,61.00013,17.81284,0,39.66661
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,26.07829,60.12238,51.54119,35.83316,24.77438,0,-1,0,24.77438,105.2632,0,11.05878,34.4616,26.07829,26.07829,24.77438,0,0,354.1758,0,0,0,0,84.00017,20,0.1168981,39.41648,20.86263,0,26.07829
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,63.74594,77.60033,53.80095,12.10999,12.10999,0,-1,0,12.10999,526.3914,0,0,1.209259,63.74594,12.74736,12.10999,0,0,354.1758,0,50.99858,0,50.99858,132.3817,31.51938,0.1168203,13.32099,50.99675,0,63.74594
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,53.70065,75.87827,56.08839,62.7695,62.7695,0,-1,0,62.7695,85.55213,0,0,15.23954,53.70065,66.07317,62.7695,0,0,303.1772,45.89872,0,12.37252,-12.37252,119.3399,28.4142,0.1168203,69.04646,42.96052,0,99.59937
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,34.04097,69.16182,57.22289,34.49657,34.49657,0,-1,0,34.49657,98.67928,0,0,0,34.04097,36.31218,34.49657,0,0,316.9245,33.52621,0,2.271212,-2.271212,116.9458,27.84419,0.1168203,37.94623,27.23278,0,67.56718
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,21.35032,64.73618,57.48115,14.84346,14.84346,0,-1,0,14.84346,143.8366,0,0,0,21.35032,15.62469,14.84346,0,0,319.448,31.255,5.725634,0,5.725634,122.3776,29.13748,0.1168116,16.3278,17.08026,0,52.60532
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,24.49297,66.15567,57.74863,46.61759,46.61759,0,-1,0,46.61759,52.5402,0,7.105427E-15,12.03802,24.49297,49.07114,46.61759,0,0,313.7224,36.40807,0,24.57817,-24.57817,96.46997,22.969,0.1168116,51.27935,19.59438,0,60.90104
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,15.76517,62.01781,56.76171,35.09021,26.21531,0,-1,0,26.21531,60.13725,0,8.8749,24.36545,15.76517,27.59506,26.21531,0,0,341.0315,11.8299,0,11.8299,-11.8299,84.00017,20,0.1168116,38.59923,12.61213,0,27.59506
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,54.73253,54.73253,35.4917,0,0,-1,0,0,0,0,35.4917,39.04087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168116,39.04087,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,52.61111,52.61111,24.56901,0,0,-1,0,0,0,0,24.56901,27.02592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168116,27.02592,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,50.56349,50.56349,15.35538,0,0,-1,0,0,0,0,15.35538,16.89091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168116,16.89091,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,48.79257,48.79257,7.517182,0,0,-1,0,0,0,0,7.517182,8.2689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168116,8.2689,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,47.10466,47.10466,9.246702,0,0,-1,0,0,0,0,9.246702,10.17137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168116,10.17137,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,46.09929,46.09929,54.83181,0,0,-1,0,0,0,0,54.83181,60.31499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168116,60.31499,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,45.29684,45.29684,34.98717,0,0,-1,0,0,0,0,34.98717,38.48589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168116,38.48589,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,44.41138,44.41138,31.09917,0,0,-1,0,0,0,0,31.09917,34.20909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168116,34.20909,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,43.76573,43.76573,14.14017,0,0,-1,0,0,0,0,14.14017,15.55419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168116,15.55419,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,43.22154,43.22154,25.1559,0,0,-1,0,0,0,0,25.1559,27.6715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168116,27.6715,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,42.64968,42.64968,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168116,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,42.17928,42.17928,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1169329,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.659021,43.0243,41.9487,21.88895,21.88895,81,0,22.761,21.88895,16.7163,0,0,0,3.659021,0,0,59.11105,56.1555,287.5816,59.93475,59.81452,0,59.81452,203.922,48.55275,0.1170643,24.07784,2.927217,81,63.59377
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,22.98129,48.60923,41.60743,50.41343,50.41343,81,0,22.761,50.41343,45.58566,0,0,0,22.98129,0,0,30.58658,29.05725,227.7671,113.7678,52.03854,0,52.03854,253.2901,60.30704,0.1171768,55.45477,18.38503,81,136.7491
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,47.52313,58.26491,42.82493,12.03512,12.03512,81,0,22.761,12.03512,394.8705,0,0,0,47.52313,0,0,68.96488,65.51664,175.7286,160.6025,113.0398,0,113.0398,360.529,85.84007,0.1172267,13.23863,38.01851,81,208.1256
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,64.80679,68.45449,45.84103,3.562605,3.562605,0,-1,0,3.562605,1819.084,0,0,0,64.80679,3.75011,3.562605,0,0,62.68882,262.3383,61.05668,0,61.05668,418.4525,99.63134,0.1171337,3.918865,51.84543,0,327.1451
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,67.29774,73.30654,48.97704,26.38242,26.38242,0,-1,0,26.38242,255.0856,37.89464,0,0,67.29774,27.77097,26.38242,0,0,1.632136,317.2893,1.632136,0,1.632136,420.0009,100,0.1171312,29.02066,53.8382,0,384.587
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,78.05673,81.83189,51.72565,1.939688,1.939688,0,-1,0,1.939688,4024.191,76.01495,0,0,78.05673,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1171312,2.133656,62.44538,0,396.8149
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,74.96845,83.25107,54.0131,3.871975,3.871975,0,-1,0,3.871975,1936.181,70.89268,0,0,74.96845,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1171312,4.259172,59.97476,0,393.7267
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,72.55333,84.97562,56.29131,16.52237,16.52237,0,-1,0,16.52237,439.1218,55.16136,0,0,72.55333,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1171312,18.17461,58.04266,0,391.3116
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,62.92113,81.67362,57.43503,23.76972,23.76972,0,-1,0,23.76972,264.7113,37.90038,0,0,62.92113,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1171312,26.1467,50.33691,0,381.6794
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,56.25529,78.90614,57.69329,0,0,0,-1,0,0,0,56.25529,0,0,56.25529,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1171312,0,45.00424,0,375.0135
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,41.03157,72.72127,57.95155,30.14941,30.14941,0,-1,0,30.14941,136.0941,9.295347,0,0,41.03157,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1171312,33.16435,32.82525,0,359.7898
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,17.88881,62.92027,56.91851,0,0,0,-1,0,0,0,17.88881,0,0,17.88881,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1171312,0,14.31105,0,336.647
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,54.88933,54.88933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1171312,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,52.76791,52.76791,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1171312,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,50.69262,50.69262,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1171312,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,48.90325,48.90325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1171312,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,47.21534,47.21534,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1171312,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,46.20075,46.20075,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1171312,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,45.37063,45.37063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1171312,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,44.46672,44.46672,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1171312,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,43.81185,43.81185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1171312,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,43.26766,43.26766,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1171312,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,42.67735,42.67735,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1171312,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,42.23462,42.23462,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1171312,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,2.883521,42.82292,41.97636,12.78589,12.78589,0,0,0,12.78589,22.55237,0,0,0,2.883521,13.45883,12.78589,0,0,224.7764,116.4595,0,10.57531,-10.57531,195.6119,46.57417,0.1171312,14.06448,2.306817,0,119.343
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,17.38314,46.90074,41.66277,73.0487,73.0487,20.25,0,7.39125,73.0487,23.79664,0,0,0,17.38314,55.57758,52.7987,0,0,236.5267,105.8842,0,38.19444,-38.19444,155.3514,36.98836,0.1171312,80.35357,13.90651,81,123.2673
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,37.76931,54.84307,42.8526,40.44767,40.44767,81,0,22.761,40.44767,93.3782,0,0,0,37.76931,0,0,40.55233,38.52471,278.965,67.68975,76.29402,0,76.29402,227.7303,54.22139,0.1172369,44.49244,30.21545,81,105.4591
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,62.32458,67.54877,45.94249,9.706433,9.706433,0,-1,0,9.706433,642.0956,0,0,0,62.32458,10.2173,9.706433,0,0,202.6709,136.3544,52.10728,0,52.10728,277.1636,65.9912,0.1171576,10.67708,49.85966,0,198.679
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,75.672,77.36252,49.16151,39.40007,39.40007,0,-1,0,39.40007,192.0606,0,0,0,75.672,41.47376,39.40007,0,0,150.5637,183.2509,34.19824,0,34.19824,309.6069,73.71578,0.1171057,43.34008,60.53761,0,258.9229
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,67.19037,76.85404,51.91013,21.28253,21.28253,0,-1,0,21.28253,315.7067,0,0,0,67.19037,22.40266,21.28253,0,0,116.3654,214.0293,44.7877,0,44.7877,352.0963,83.83228,0.1170377,23.41078,53.75229,0,281.2197
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,64.81754,78.53248,54.16068,12.83727,12.83727,0,-1,0,12.83727,504.9167,0,0,0,64.81754,13.51292,12.83727,0,0,71.57773,254.3383,51.30462,0,51.30462,400.7681,95.42078,0.1169599,14.121,51.85403,0,319.1558
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,73.48762,85.73289,56.50345,36.84823,36.84823,0,-1,0,36.84823,199.4332,14.4269,0,0,73.48762,38.78761,36.84823,0,0,20.27311,300.5124,20.27311,0,20.27311,420.0009,100,0.1169292,40.53305,58.79009,0,374
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,72.45773,86.74848,57.69329,66.92046,66.92046,0,-1,0,66.92046,108.2744,2.015132,0,4.912508,72.45773,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1169292,73.61251,57.96618,0,391.2159
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,57.95912,79.92276,57.89621,39.23614,39.23614,0,-1,0,39.23614,147.7187,16.65792,0,0,57.95912,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1169292,43.15976,46.3673,0,376.7173
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,36.55666,71.1739,58.16369,41.27204,41.27204,0,-1,0,41.27204,88.57488,7.105427E-15,0,0,36.55666,43.44425,41.27204,0,0,0,318.7582,0,6.887591,-6.887591,412.7407,98.27139,0.1169292,45.39924,29.24533,0,355.3149
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,21.22842,64.31358,57.12143,10.98104,10.98104,0,-1,0,10.98104,193.3188,2.016549,0,0,21.22842,11.55899,10.98104,0,0,7.652879,311.8706,7.652879,0,7.652879,420.0009,100,0.1169177,12.07915,16.98274,0,333.0991
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,55.04613,55.04613,48.53469,48.53469,0,-1,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1169177,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,52.94316,52.94316,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1169177,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,50.84942,50.84942,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1169177,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,49.03238,49.03238,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1169177,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,47.3168,47.3168,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1169177,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,46.28376,46.28376,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1169177,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,45.44442,45.44442,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1169177,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,44.51284,44.51284,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1169177,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,43.86719,43.86719,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1169177,18.73684,0,0,128.5617
