Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,43.29533,43.29533,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1169177,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,42.6958,42.6958,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1169177,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,42.23462,42.23462,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1169177,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.036479,42.86808,41.97636,24.53374,24.53374,0,0,0,24.53374,12.37675,0,0,0,3.036479,25.825,24.53374,0,0,296.926,51.52487,0,22.78852,-22.78852,114.2909,27.21208,0.1169177,26.98712,2.429183,0,54.56135
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,13.88742,45.78996,41.63509,45.97909,45.97909,20.25,0,7.39125,45.97909,30.20378,0,0,0,13.88742,27.08325,25.72909,0,0,322.2465,28.73635,0,13.19583,-13.19583,100.3813,23.90027,0.1169177,50.577,11.10994,81,42.62378
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,40.4829,55.84683,42.90794,9.826495,9.826495,81,0,22.761,9.826495,411.977,0,0,0,40.4829,0,0,71.17351,67.61483,336.9086,15.54053,108.0977,0,108.0977,202.9318,48.31701,0.116975,10.80914,32.38632,81,56.02343
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,39.75014,59.05621,46.07162,15.854,15.854,0,-1,0,15.854,250.7262,0,0,0,39.75014,16.68842,15.854,0,0,228.8108,112.8285,23.06171,0,23.06171,224.8101,53.52611,0.1169402,17.4394,31.80011,0,152.5786
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,63.89172,72.25661,49.33676,27.37332,27.37332,0,-1,0,27.37332,233.4088,0,0,0,63.89172,28.81402,27.37332,0,0,205.7491,133.584,35.07771,0,35.07771,258.0877,61.44934,0.1168872,30.11065,51.11338,0,197.4758
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,66.76263,76.90835,52.11304,44.77398,44.77398,0,-1,0,44.77398,149.1104,0,0,0,66.76263,47.1305,44.77398,0,0,170.6714,165.154,19.63214,0,19.63214,276.7124,65.88377,0.1168575,49.25137,53.41011,0,231.9166
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,74.38944,83.49634,54.42815,39.70199,39.70199,0,-1,0,39.70199,187.3696,0,0,0,74.38944,41.79157,39.70199,0,0,151.0393,182.8229,32.59787,0,32.59787,307.6375,73.24687,0.1168084,43.67219,59.51155,0,257.2123
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,60.77561,79.77748,56.70637,15.95146,15.95146,0,-1,0,15.95146,381.0034,0,0,0,60.77561,16.79101,15.95146,0,0,118.4414,212.161,43.9846,0,43.9846,349.3649,83.18196,0.1167421,17.54661,48.62049,0,272.9366
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,40.36881,72.39215,57.89621,14.23564,14.23564,0,-1,0,14.23564,283.5757,0,0,0,40.36881,14.98488,14.23564,0,0,74.45679,251.7471,25.38393,0,25.38393,373.4462,88.91559,0.1167039,15.6592,32.29505,0,292.1159
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,32.692,69.61156,58.10835,25.35577,25.35577,0,-1,0,25.35577,128.9332,0,0,0,32.692,26.69028,25.35577,0,0,49.07287,274.5927,6.001719,0,6.001719,379.14,90.27124,0.1166948,27.89134,26.1536,0,307.2846
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,9.485282,61.51804,58.36661,46.74193,46.74193,0,-1,0,46.74193,20.29288,0,7.105427E-15,0,9.485282,49.20203,46.74193,0,0,43.07115,279.9942,0,39.71675,-39.71675,337.2748,80.30337,0.1166948,51.41612,7.588225,0,289.4795
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.333362,58.74609,57.33357,33.60807,33.60807,0,-1,0,33.60807,12.89381,0,0,0,4.333362,35.37691,33.60807,0,0,87.20087,240.2774,0,31.04355,-31.04355,304.5521,72.51225,0.1166948,36.96888,3.466689,0,244.6108
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,55.25827,55.25827,7.587681,7.587681,0,-1,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,121.6937,209.2339,0,7.987032,-7.987032,296.133,70.50771,0.1166948,8.346449,0,0,209.2339
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,53.13686,53.13686,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,130.5682,201.2469,0,48.18324,-48.18324,245.3434,58.41497,0.1166948,50.35149,0,0,201.2469
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,50.997,50.997,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,184.1051,153.0636,0,59.55322,-59.55322,182.5688,43.46867,0.1166948,62.23311,0,0,153.0636
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,49.17996,49.17996,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,250.2754,93.5104,0,72.31579,-72.31579,106.3412,25.31929,0.1166948,87.44281,0,0,93.5104
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,47.44593,47.44593,42.82272,20.13488,0,-1,0,20.13488,0,0,22.68784,26.97012,0,21.19461,20.13488,0,0,330.6263,21.19461,0,21.19461,-21.19461,84.00017,20,0.1166948,47.10499,0,0,21.19461
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,46.35755,46.35755,33.5123,0,0,-1,0,0,0,0,33.5123,36.86353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166948,36.86353,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,45.52743,45.52743,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166948,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,44.59585,44.59585,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166948,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,43.89486,43.89486,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166948,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,43.323,43.323,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166948,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,42.6958,42.6958,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166948,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,42.23462,42.23462,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1168017,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.800949,42.79855,41.97636,0,0,72.31579,0,20.56389,0,0,0,0,0,2.800949,0,0,72.31579,68.7,307.9285,41.6226,71.50095,0,71.50095,195.706,46.59657,0.1168826,0,2.240759,81,44.42355
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,14.09639,45.85421,41.63509,0,0,72.31579,0,20.56389,0,0,0,0,0,14.09639,0,0,72.31579,68.7,236.4275,105.9735,82.79639,0,82.79639,274.2535,65.29833,0.1169464,0,11.27711,81,120.0698
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,30.69462,52.53119,42.93562,0,0,72.31579,0,20.56389,0,0,0,0,0,30.69462,0,0,72.31579,68.7,153.6311,180.4902,99.39462,0,99.39462,368.5476,87.74924,0.1169851,0,24.5557,81,211.1848
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,49.49003,62.75839,46.17308,11.53524,11.53524,0,-1,0,11.53524,429.0332,0,0,0,49.49003,12.14236,11.53524,0,0,54.23651,269.9454,37.34767,0,37.34767,403.9787,96.18521,0.116929,12.68877,39.59203,0,319.4354
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,60.05255,70.8416,49.52123,7.311858,7.311858,0,-1,0,7.311858,821.3036,35.46702,0,0,60.05255,7.696693,7.311858,0,0,16.88884,303.5583,16.88884,0,16.88884,420.0009,100,0.1169036,8.043044,48.04204,0,363.6108
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,74.70634,80.94028,52.32518,49.40744,49.40744,0,-1,0,49.40744,151.2046,22.6985,0,0,74.70634,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1169036,54.34819,59.76507,0,393.4646
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,60.30762,77.05365,54.63107,51.22831,51.22831,0,-1,0,51.22831,117.7232,6.383082,0,0,60.30762,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1169036,56.35114,48.2461,0,379.0659
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,27.61569,66.41491,56.91851,66.04656,66.04656,0,-1,0,66.04656,41.81245,0,0,3.951222,27.61569,69.5227,66.04656,0,0,0,318.7582,0,41.90701,-41.90701,375.827,89.48244,0.1169036,72.65122,22.09255,0,346.3739
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,42.81021,73.62125,58.10835,25.73934,25.73934,0,-1,0,25.73934,166.3221,0,0,0,42.81021,27.09404,25.73934,0,0,46.56335,276.8512,15.71617,0,15.71617,390.7366,93.03235,0.11688,28.31328,34.24817,0,319.6614
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,46.25199,75.2798,58.31127,12.89748,12.89748,0,-1,0,12.89748,358.6126,1.828522,0,0,46.25199,13.57629,12.89748,0,0,30.84717,290.9958,30.84717,0,30.84717,420.0009,100,0.1168338,14.18723,37.00159,0,337.2478
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,42.19463,73.90028,58.57875,20.37599,20.37599,0,-1,0,20.37599,207.0802,20.74622,0,0,42.19463,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1168338,22.41359,33.7557,0,360.9529
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,17.82562,63.4854,57.48115,32.66159,32.66159,0,-1,0,32.66159,54.5767,0,7.105427E-15,0,17.82562,34.38062,32.66159,0,0,0,318.7582,0,16.555,-16.555,402.5503,95.84512,0.1168338,35.92775,14.2605,0,336.5838
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,55.40585,55.40585,7.779397,7.779397,0,-1,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,18.39445,302.2032,0,8.188839,-8.188839,393.9185,93.78994,0.1168338,8.557337,0,0,302.2032
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,53.2291,53.2291,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,27.49316,294.0144,0,28.56303,-28.56303,363.8105,86.62137,0.1168338,29.84837,0,0,294.0144
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,51.12613,51.12613,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,59.22985,265.4514,0,3.099746,-3.099746,360.5431,85.84341,0.1168338,3.239235,0,0,265.4514
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,49.29064,49.29064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.67402,262.3516,0,0,0,360.5431,85.84341,0.1168338,0,0,0,262.3516
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,47.51972,47.51972,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,62.67402,262.3516,0,8.646781,-8.646781,351.4285,83.67329,0.1168338,9.035886,0,0,262.3516
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,46.45901,46.45901,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,72.28156,253.7048,0,21.37141,-21.37141,328.9011,78.30963,0.1168338,22.33312,0,0,253.7048
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,45.60122,45.60122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.02757,232.3334,0,0,0,328.9011,78.30963,0.1168338,0,0,0,232.3334
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,44.64197,44.64197,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,96.02757,232.3334,0,41.34317,-41.34317,285.3216,67.93357,0.1168338,43.20362,0,0,232.3334
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,43.92253,43.92253,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,141.9644,190.9902,0,31.4754,-31.4754,252.1436,60.03407,0.1168338,32.8918,0,0,190.9902
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,43.35067,43.35067,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,176.9371,159.5148,0,55.06014,-55.06014,194.1051,46.21541,0.1168338,57.53784,0,0,159.5148
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,42.72347,42.72347,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,238.115,104.4547,0,20.67355,-20.67355,172.3133,41.02689,0.1168338,21.60386,0,0,104.4547
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,42.23462,42.23462,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,261.0856,83.78116,0,39.65397,-39.65397,130.5143,31.07477,0.1168338,41.4384,0,0,83.78116
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.533678,42.98721,41.9487,36.29464,36.29464,0,0,0,36.29464,9.73609,0,0,0,3.533678,38.20488,36.29464,0,0,305.1456,44.12718,0,34.6712,-34.6712,93.96765,22.37321,0.1168338,39.9241,2.826943,0,47.66086
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,22.25593,48.37806,41.60743,0,0,0,0,0,0,0,0,0,0,22.25593,0,0,0,0,343.6692,9.455983,22.25593,0,22.25593,115.0815,27.4003,0.1168004,0,17.80474,0,31.71191
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,41.67715,56.26625,42.90794,41.77138,41.77138,81,0,22.761,41.77138,99.77442,0,0,0,41.67715,0,0,39.22862,37.26719,321.4132,29.48632,78.94434,0,78.94434,189.9747,45.23197,0.1169011,45.94852,33.34172,81,71.16348
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,41.8301,60.00985,46.25609,33.24463,33.24463,0,-1,0,33.24463,125.8251,0,0,0,41.8301,34.99435,33.24463,0,0,242.4689,100.5362,6.835748,0,6.835748,196.4596,46.776,0.1168909,36.5691,33.46408,0,142.3663
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,63.07975,72.28339,49.65036,0,0,0,-1,0,0,0,0,0,0,63.07975,0,0,0,0,235.6331,106.6884,63.07975,0,63.07975,256.3023,61.02424,0.1167965,0,50.4638,0,169.7682
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,52.79456,71.28663,52.48199,29.64109,29.64109,0,-1,0,29.64109,178.1127,0,0,0,52.79456,31.20115,29.64109,0,0,172.5534,163.4602,21.59341,0,21.59341,276.7876,65.90169,0.1167642,32.6052,42.23565,0,216.2547
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,76.59544,85.10027,54.78787,15.05289,15.05289,0,-1,0,15.05289,508.8421,0,0,0,76.59544,15.84515,15.05289,0,0,150.96,182.8942,60.75029,0,60.75029,334.4204,79.62375,0.1166735,16.55818,61.27635,0,259.4897
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,74.60532,87.12968,57.12143,0,0,0,-1,0,0,0,0,0,0,74.60532,0,0,0,0,90.20969,237.5695,74.60532,0,74.60532,405.1972,96.47534,0.1165622,0,59.68425,0,312.1748
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,69.78747,86.16505,58.31127,0,0,0,-1,0,0,0,54.1831,0,0,69.78747,0,0,0,0,15.60437,304.7143,15.60437,0,15.60437,420.0009,100,0.116539,0,55.82998,0,374.5018
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,51.92738,77.96402,58.52341,30.45834,30.45834,0,-1,0,30.45834,170.4866,19.86596,0,0,51.92738,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.116539,33.50417,41.5419,0,370.6856
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,26.78407,68.05465,58.73555,28.36357,28.36357,0,-1,0,28.36357,94.43125,0,0,0,26.78407,29.85639,28.36357,0,0,0,318.7582,0,3.072314,-3.072314,416.7623,99.22893,0.116539,31.19992,21.42726,0,345.5423
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,13.49962,62.19976,57.69329,0,0,0,-1,0,0,0,10.08594,0,0,13.49962,0,0,0,0,3.413683,315.6859,3.413683,0,3.413683,420.0009,100,0.1165339,0,10.7997,0,329.1855
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,55.56265,55.56265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1165339,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,53.38589,53.38589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1165339,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,51.2368,51.2368,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1165339,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,49.3921,49.3921,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1165339,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,47.60273,47.60273,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1165339,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,46.54202,46.54202,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1165339,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1165339,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,44.69731,44.69731,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1165339,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,43.96865,43.96865,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1165339,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,43.35067,43.35067,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1165339,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,42.72347,42.72347,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1165339,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,42.23462,42.23462,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1165339,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2748612,42.02899,41.9487,27.91944,27.91944,0,0,0,27.91944,0.9844796,0,3.552714E-15,0,0.2748612,29.38888,27.91944,0,0,201.3281,137.563,0,29.11402,-29.11402,198.3154,47.21786,0.1165339,30.71138,0.219889,0,137.8378
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.320621,42.25863,41.57975,56.49958,56.49958,0,0,0,56.49958,4.107325,0,0,0,2.320621,59.47324,56.49958,0,0,233.677,108.449,0,57.15262,-57.15262,138.0712,32.87404,0.1165339,62.14954,1.856497,0,110.7696
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5181419,43.08799,42.93562,50.75981,50.75981,20.25,0,7.39125,50.75981,1.020772,0,7.105427E-15,0,0.5181419,32.11559,30.50981,0,0,297.1799,51.29633,0,31.59745,-31.59745,104.7646,24.9439,0.1165339,55.83579,0.4145135,81,51.81448
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.144175,47.61204,46.35755,43.46464,22.6509,0,-1,0,22.6509,18.29585,0,20.81373,28.30977,4.144175,23.84306,22.6509,0,0,332.2881,19.69888,0,19.69888,-19.69888,84.00017,20,0.1165339,47.8111,3.31534,0,23.84306
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,15.03409,54.59987,49.83483,0,0,0,-1,0,0,0,0,0,0,15.03409,0,0,0,0,354.1758,0,15.03409,0,15.03409,98.26276,23.39585,0.1165116,0,12.02727,0,15.03409
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,10.79325,56.1131,52.65723,17.98861,17.98861,0,-1,0,17.98861,60.00046,0,0,4.882611,10.79325,18.93538,17.98861,0,0,339.1417,13.53068,0,8.142131,-8.142131,89.6802,21.35238,0.1165116,19.78747,8.6346,0,24.32393
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,16.53109,60.45203,55.00002,28.34076,20.82366,0,-1,0,20.82366,79.38612,0,7.517107,22.91481,16.53109,21.91964,20.82366,0,0,348.1885,5.388547,0,5.388547,-5.388547,84.00017,20,0.1165116,31.17484,13.22487,0,21.91964
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,8.808043,60.23413,57.33357,20.025,8.36764,0,-1,0,8.36764,105.2632,0,11.65736,20.35397,8.808043,8.808043,8.36764,0,0,354.1758,0,0,0,0,84.00017,20,0.1165116,22.0275,7.046434,0,8.808043
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,3.757279,59.75666,58.52341,1.850837,1.850837,0,-1,0,1.850837,203.0043,0,0,1.322037,3.757279,1.948249,1.850837,0,0,354.1758,0,1.809029,0,1.809029,85.71636,20.40862,0.1165089,2.03592,3.005823,0,3.757279
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,14.09656,63.48368,58.73555,28.66192,14.93845,0,-1,0,14.93845,94.36426,0,13.72346,27.30304,14.09656,15.72469,14.93845,0,0,352.3668,1.628127,0,1.628127,-1.628127,84.00017,20,0.1165089,31.52811,11.27725,0,15.72469
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,7.684891,61.54759,58.99381,28.0679,7.300646,0,-1,0,7.300646,105.2632,0,20.76725,29.41456,7.684891,7.684891,7.300646,0,0,354.1758,0,0,0,0,84.00017,20,0.1165089,30.87469,6.147913,0,7.684891
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,4.90223,59.50246,57.89621,0,0,0,-1,0,0,0,0,0,0,4.90223,0,0,0,0,354.1758,0,4.90223,0,4.90223,88.65083,21.1073,0.1165016,0,3.921784,0,4.90223
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,55.77479,55.77479,49.71039,4.191407,0,-1,0,4.191407,0,0,45.51899,50.49002,0,4.412007,4.191407,0,0,349.2736,4.412007,0,4.412007,-4.412007,84.00017,20,0.1165016,54.68143,0,0,4.412007
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,53.59803,53.59803,70.94356,0,0,-1,0,0,0,0,70.94356,78.03791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165016,78.03791,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,51.39361,51.39361,25.66912,0,0,-1,0,0,0,0,25.66912,28.23604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165016,28.23604,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,49.49356,49.49356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165016,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,47.70419,47.70419,24.72027,0,0,-1,0,0,0,0,24.72027,27.1923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165016,27.1923,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,46.61581,46.61581,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165016,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,45.7119,45.7119,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165016,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,44.75265,44.75265,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165016,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,43.99632,43.99632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165016,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,43.39679,43.39679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165016,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,42.75114,42.75114,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165016,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,42.23462,42.23462,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1166132,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.141444,42.25494,41.92102,45.02996,45.02996,81,0,22.761,45.02996,2.534854,7.105427E-15,0,0,1.141444,0,0,35.97004,34.17154,285.4758,61.83,35.31298,0,35.31298,182.6755,43.49409,0.1166936,49.53296,0.913155,81,62.97144
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,11.19902,44.89267,41.56131,34.38622,34.38622,81,0,22.761,34.38622,32.56833,0,0,0,11.19902,0,0,46.61378,44.28309,250.1628,93.61168,55.48211,0,55.48211,235.3105,56.0262,0.1168162,37.82484,8.959212,81,104.8107
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,26.96565,51.29704,42.93562,0,0,72.31579,0,20.56389,0,0,0,0,0,26.96565,0,0,72.31579,68.7,194.6807,143.5456,95.66565,0,95.66565,326.0669,77.63482,0.1168602,0,21.57252,81,170.5112
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,32.08116,56.74744,46.43134,27.54273,27.54273,0,-1,0,27.54273,116.4778,0,0,0,32.08116,28.99235,27.54273,0,0,99.01508,229.6447,3.088808,0,3.088808,328.9972,78.33251,0.1168556,30.29701,25.66493,0,261.7258
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,50.36438,67.3745,49.93629,24.97259,24.97259,0,-1,0,24.97259,201.6787,0,0,0,50.36438,26.28693,24.97259,0,0,95.92626,232.4246,24.07745,0,24.07745,351.8391,83.77104,0.1168198,27.46984,40.2915,0,282.789
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,30.35979,62.97615,52.78637,42.08935,42.08935,0,-1,0,42.08935,72.13176,0,0,0,30.35979,44.30458,42.08935,0,0,71.84882,254.0943,0,13.94479,-13.94479,337.14,80.27126,0.1168198,46.29829,24.28783,0,284.4541
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,54.44309,75.03915,55.10147,59.84095,59.84095,0,-1,0,59.84095,90.97965,0,0,0,54.44309,62.99048,59.84095,0,0,87.34303,240.1495,0,8.547385,-8.547385,328.1302,78.12609,0.1168198,65.82505,43.55447,0,294.5926
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,47.39754,74.80881,57.48115,49.524,49.524,0,-1,0,49.524,95.70621,0,0,0,47.39754,52.13052,49.524,0,0,96.84013,231.6021,0,4.73298,-4.73298,323.1412,76.93823,0.1168198,54.4764,37.91803,0,278.9997
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,34.85295,71.07513,58.68021,4.398911,4.398911,0,-1,0,4.398911,792.3088,0,0,0,34.85295,4.630432,4.398911,0,0,102.099,226.8691,30.22252,0,30.22252,351.8128,83.76479,0.1167749,4.838801,27.88236,0,261.7221
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,18.69749,65.31824,58.93847,20.882,20.882,0,-1,0,20.882,89.53879,0,0,0,18.69749,21.98105,20.882,0,0,71.87646,254.0694,0,3.283563,-3.283563,348.3517,82.9407,0.1167749,22.9702,14.95799,0,272.7669
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,17.04774,64.95244,59.15061,27.95192,27.95192,0,-1,0,27.95192,60.98952,0,3.552714E-15,0,17.04774,29.42307,27.95192,0,0,75.52487,250.7858,0,12.37533,-12.37533,335.3069,79.83482,0.1167749,30.74711,13.63819,0,267.8336
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,8.60974,60.90136,58.05301,20.29256,20.29256,0,-1,0,20.29256,42.42807,0,3.552714E-15,0,8.60974,21.36059,20.29256,0,0,89.27524,238.4105,0,12.75085,-12.75085,321.8663,76.63469,0.1167749,22.32181,6.887793,0,247.0202
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,55.93159,55.93159,31.13883,31.13883,0,-1,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,103.4428,225.6597,0,32.77771,-32.77771,287.3156,68.40834,0.1167749,34.25271,0,0,225.6597
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,53.74561,53.74561,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,139.8625,192.882,0,52.57346,-52.57346,231.8983,55.21377,0.1167749,54.93927,0,0,192.882
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,51.49507,51.49507,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,198.2775,140.3085,0,35.30433,-35.30433,194.6843,46.35331,0.1167749,36.89303,0,0,140.3085
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,49.59502,49.59502,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,237.5045,105.0042,0,25.44392,-25.44392,167.864,39.96754,0.1167749,26.5889,0,0,105.0042
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,47.75953,47.75953,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,265.7755,79.56023,0,55.25201,-55.25201,109.6233,26.10073,0.1167749,57.73835,0,0,79.56023
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,46.64348,46.64348,20.97433,20.97433,0,-1,0,20.97433,0,0,0,0,0,22.07824,20.97433,0,0,327.1667,24.30823,0,22.07824,-22.07824,86.35078,20.55967,0.1167749,23.07176,0,0,24.30823
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,45.7119,45.7119,21.8829,2.118493,0,-1,0,2.118493,0,0,19.76441,21.9527,0,2.229992,2.118493,0,0,351.698,2.229992,0,2.229992,-2.229992,84.00017,20,0.1167749,24.07119,0,0,2.229992
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,44.75265,44.75265,3.491315,0,0,-1,0,0,0,0,3.491315,3.840446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167749,3.840446,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,43.96865,43.96865,12.12992,0,0,-1,0,0,0,0,12.12992,13.34291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167749,13.34291,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,43.36912,43.36912,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167749,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,42.72347,42.72347,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167749,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,42.17928,42.17928,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1168816,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2025525,41.92482,41.86568,10.49323,10.49323,81,0,22.761,10.49323,1.930315,0,0,0,0.2025525,0,0,70.50677,66.98143,307.3089,42.18019,67.18398,0,67.18398,192.1983,45.76141,0.1169988,11.54256,0.162042,81,42.38274
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.097043,42.1189,41.50597,2.145279,2.145279,74.46107,0,21.10665,2.145279,97.75153,0,0,0,2.097043,0,0,72.31579,68.7,240.125,102.6458,70.79704,0,70.79704,259.3623,61.7528,0.1170871,2.359807,1.677634,81,104.7428
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.359808,44.19913,42.90794,0,0,72.31579,0,20.56389,0,0,0,0,0,4.359808,0,0,72.31579,68.7,169.3279,166.3631,73.05981,0,73.05981,328.6729,78.25529,0.1171642,0,3.487846,81,170.7229
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.0999,49.27116,46.48668,46.35733,46.35733,0,-1,0,46.35733,19.62991,0,7.105427E-15,0,9.0999,48.79719,46.35733,0,0,96.2681,232.1169,0,39.69729,-39.69729,286.8283,68.29231,0.1171642,50.99306,7.27992,0,241.2168
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.037112,52.28947,50.09309,23.41147,23.41147,0,-1,0,23.41147,30.0584,0,0,0,7.037112,24.64365,23.41147,0,0,140.3762,192.4196,0,17.60653,-17.60653,268.2694,63.87353,0.1171642,25.75261,5.62969,0,199.4568
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,11.15525,56.55324,52.97084,0,0,0,-1,0,0,0,0,0,0,11.15525,0,0,0,0,159.939,174.8131,11.15525,0,11.15525,278.8522,66.39324,0.1171476,0,8.924201,0,185.9684
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.474041,57.06847,55.30439,39.75814,39.75814,0,-1,0,39.75814,13.76835,0,0,0,5.474041,41.85067,39.75814,0,0,148.7838,184.8528,0,36.37663,-36.37663,240.5078,57.26366,0.1171476,43.73395,4.379233,0,190.3269
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,10.29075,61.1025,57.69329,35.94883,35.94883,0,-1,0,35.94883,28.62611,0,7.105427E-15,0,10.29075,37.84087,35.94883,0,0,189.2022,148.4762,0,27.55012,-27.55012,211.4675,50.34929,0.1171476,39.54371,8.232601,0,158.767
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,19.299,65.47547,58.88313,12.53379,12.53379,0,-1,0,12.53379,153.9757,0,0,0,19.299,13.19347,12.53379,0,0,219.8135,120.9261,6.105528,0,6.105528,217.2597,51.72839,0.1171385,13.78717,15.4392,0,140.2251
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,11.05271,62.80039,59.09527,0,0,0,-1,0,0,0,0,0,0,11.05271,0,0,0,0,213.708,126.4211,11.05271,0,11.05271,227.7452,54.22494,0.1171221,0,8.842166,0,137.4738
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,7.044001,61.69676,59.35353,0,0,0,-1,0,0,0,0,0,0,7.044001,0,0,0,0,202.6552,136.3685,7.044001,0,7.044001,234.4277,55.81601,0.1171117,0,5.635201,0,143.4125
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.135412,59.23527,58.20981,41.02013,41.02013,0,-1,0,41.02013,7.643591,0,7.105427E-15,0,3.135412,43.17909,41.02013,0,0,195.6113,142.7081,0,40.04367,-40.04367,192.218,45.76609,0.1171117,45.12215,2.508329,0,145.8435
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,56.08839,56.08839,57.29836,57.29836,0,-1,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,240.1042,102.6644,0,60.31406,-60.31406,128.6414,30.62884,0.1171117,63.02819,0,0,102.6644
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,53.90241,53.90241,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,307.1198,42.35037,0,8.465701,-8.465701,119.7177,28.50417,0.1171117,8.846658,0,0,42.35037
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,51.6242,51.6242,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,316.5262,33.88467,0,0.5124624,-0.5124624,119.1776,28.37555,0.1171117,0.5355232,0,0,33.88467
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,49.7057,49.7057,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,317.0956,33.3722,0,9.6566,-9.6566,108.9986,25.952,0.1171117,10.09115,0,0,33.3722
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,47.83332,47.83332,35.60571,22.52983,0,-1,0,22.52983,0,0,13.07588,16.63645,0,23.7156,22.52983,0,0,327.8251,23.7156,0,23.7156,-23.7156,84.00017,20,0.1171117,39.16628,0,0,23.7156
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,46.69882,46.69882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171117,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,45.75802,45.75802,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171117,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,44.7711,44.7711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171117,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,43.96865,43.96865,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171117,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,43.35067,43.35067,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171117,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,42.67735,42.67735,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171117,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,42.13316,42.13316,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1172227,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.249451,43.04119,41.79189,34.75729,34.75729,81,0,22.761,34.75729,12.22607,0,0,0,4.249451,0,0,46.24271,43.93057,305.1456,44.12716,48.18002,0,48.18002,176.2219,41.9575,0.1173301,38.23302,3.399561,81,48.37661
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,25.17932,49.12968,41.43217,51.02853,51.02853,81,0,22.761,51.02853,49.34361,0,0,0,25.17932,0,0,29.97147,28.4729,256.9656,87.48918,53.65222,0,53.65222,227.1208,54.07628,0.1174421,56.13138,20.14345,81,112.6685
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,45.21319,57.5235,42.90794,35.8771,35.8771,81,0,22.761,35.8771,126.0224,0,0,0,45.21319,0,0,45.1229,42.86675,203.3134,135.7762,88.07994,0,88.07994,310.6808,73.97147,0.1175272,39.46481,36.17055,81,180.9894
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,52.0316,64.17101,46.56047,50.41296,50.41296,0,-1,0,50.41296,103.2107,7.105427E-15,0,0,52.0316,53.06628,50.41296,0,0,115.2334,215.0481,0,1.034683,-1.034683,309.5901,73.71179,0.1175272,55.45426,41.62528,0,267.0797
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,56.75085,70.32188,50.24989,40.46851,40.46851,0,-1,0,40.46851,140.2346,0,0,0,56.75085,42.59843,40.46851,0,0,116.3831,214.0134,14.15242,0,14.15242,323.0163,76.90849,0.1175062,44.51537,45.40068,0,270.7643
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,67.09869,78.32684,53.13686,53.77159,53.77159,0,-1,0,53.77159,124.7846,0,0,0,67.09869,56.60167,53.77159,0,0,102.2307,226.7506,10.49701,0,10.49701,332.9746,79.27952,0.1174906,59.14875,53.67895,0,293.8493
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,69.85717,82.62833,55.51653,44.94718,44.94718,0,-1,0,44.94718,155.4206,0,0,0,69.85717,47.31282,44.94718,0,0,91.73367,236.1979,22.54435,0,22.54435,354.3621,84.37176,0.1174571,49.44189,55.88573,0,306.0551
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,72.09267,86.82213,57.89621,13.97077,13.97077,0,-1,0,13.97077,516.0251,0,0,0,72.09267,14.70607,13.97077,0,0,69.18932,256.4879,57.38659,0,57.38659,408.8038,97.33405,0.1173721,15.36784,57.67413,0,328.5805
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,63.85846,84.18416,59.09527,44.50365,44.50365,0,-1,0,44.50365,143.4904,5.209792,0,0,63.85846,46.84595,44.50365,0,0,11.80272,308.1358,11.80272,0,11.80272,420.0009,100,0.1173546,48.95402,51.08677,0,371.9942
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,50.54814,78.26601,59.29819,11.977,11.977,0,-1,0,11.977,422.0434,37.94077,0,0,50.54814,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1173546,13.1747,40.43851,0,369.3064
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,31.32526,70.66336,59.55645,34.67331,34.67331,0,-1,0,34.67331,90.344,0,0,0,31.32526,36.49822,34.67331,0,0,0,318.7582,0,5.172964,-5.172964,414.5481,98.70172,0.1173546,38.14064,25.06021,0,350.0835
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,15.34489,63.59457,58.42195,49.51394,49.51394,0,-1,0,49.51394,30.99105,7.105427E-15,0,0,15.34489,52.11994,49.51394,0,0,5.747738,313.5853,0,36.77505,-36.77505,375.7838,89.47215,0.1173546,54.46534,12.27591,0,328.9301
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,56.23597,56.23597,83.27309,68.7,0,-1,0,68.7,0,0,14.57308,22.90039,0,72.31579,68.7,0,0,46.6089,276.8102,0,72.31579,-72.31579,299.5562,71.32277,0.1173546,91.6004,0,0,276.8102
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,54.0131,54.0131,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,126.9598,204.4944,0,21.28608,-21.28608,277.1187,65.98051,0.1173546,22.24395,0,0,204.4944
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,51.75333,51.75333,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,150.611,183.2083,0,5.365739,-5.365739,271.4627,64.63386,0.1173546,5.607198,0,0,183.2083
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,49.80716,49.80716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.5729,177.8426,0,0,0,271.4627,64.63386,0.1173546,0,0,0,177.8426
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,47.91633,47.91633,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,156.5729,177.8426,0,5.886768,-5.886768,265.2575,63.15643,0.1173546,6.151673,0,0,177.8426
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,46.77261,46.77261,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,163.1138,171.9558,0,39.76554,-39.76554,223.341,53.17632,0.1173546,41.55499,0,0,171.9558
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,45.81336,45.81336,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,207.2977,132.1903,0,1.243958,-1.243958,222.0297,52.86412,0.1173546,1.299937,0,0,132.1903
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,44.79877,44.79877,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,208.6799,130.9463,0,19.17403,-19.17403,201.8185,48.05193,0.1173546,20.03687,0,0,130.9463
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,43.99632,43.99632,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,229.9844,111.7723,0,18.20505,-18.20505,182.6287,43.48294,0.1173546,19.02427,0,0,111.7723
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,43.35067,43.35067,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,250.2122,93.56726,0,12.32888,-12.32888,169.6329,40.38871,0.1173546,12.88368,0,0,93.56726
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,42.67735,42.67735,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,263.9109,81.23838,0,5.686743,-5.686743,163.6386,38.96149,0.1173546,5.942647,0,0,81.23838
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,42.1055,42.1055,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,270.2296,75.55164,0,7.567601,-7.567601,155.6616,37.06222,0.1173546,7.908143,0,0,75.55164
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.538907,42.50813,41.76423,6.802917,6.802917,0,0,0,6.802917,37.32086,0,0,0,2.538907,7.160964,6.802917,0,0,278.638,67.98404,0,4.622058,-4.622058,150.7896,35.9022,0.1173546,7.483208,2.031126,0,70.52294
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,24.08198,48.71924,41.37683,40.28709,40.28709,0,0,0,40.28709,59.77592,0,0,0,24.08198,42.40746,40.28709,0,0,283.7736,63.36198,0,18.32549,-18.32549,131.4728,31.30299,0.1173546,44.3158,19.26558,0,87.44396
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,44.82994,57.3861,42.90794,22.57878,22.57878,0,0,0,22.57878,198.549,0,0,0,44.82994,23.76714,22.57878,0,0,304.1353,45.0365,21.06281,0,21.06281,151.4547,36.06058,0.1173234,24.83666,35.86396,0,89.86644
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,62.37807,68.40111,46.64348,19.73125,19.73125,0,-1,0,19.73125,316.1384,0,0,0,62.37807,20.76974,19.73125,0,0,283.0724,63.99302,41.60833,0,41.60833,190.9279,45.45892,0.1172619,21.70438,49.90245,0,126.3711
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,57.77394,70.93156,50.40669,7.960692,7.960692,0,-1,0,7.960692,725.7402,0,0,0,57.77394,8.379676,7.960692,0,0,241.4641,101.4405,49.39427,0,49.39427,237.7874,56.61593,0.1171889,8.756762,46.21916,0,159.2145
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,65.4463,77.80226,53.33055,27.07984,27.07984,0,-1,0,27.07984,241.679,0,0,0,65.4463,28.50509,27.07984,0,0,192.0699,145.8954,36.9412,0,36.9412,272.8329,64.96008,0.1171344,29.78782,52.35704,0,211.3417
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,79.71683,87.95097,55.67333,9.355835,9.355835,0,-1,0,9.355835,852.0547,0,0,0,79.71683,9.848248,9.355835,0,0,155.1286,179.1424,69.86858,0,69.86858,339.116,80.74175,0.1170315,10.29142,63.77346,0,258.8593
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,58.09097,80.17213,58.05301,42.26951,42.26951,0,-1,0,42.26951,137.4299,0,0,0,58.09097,44.49422,42.26951,0,0,85.26006,242.0242,13.59675,0,13.59675,352.015,83.81293,0.1170114,46.49646,46.47277,0,300.1151
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,64.07389,84.48574,59.25207,64.94879,64.94879,0,-1,0,64.94879,98.65293,0,0,2.743674,64.07389,68.36715,64.94879,0,0,71.66332,254.2612,0,4.293262,-4.293262,347.4896,82.73544,0.1170114,71.44367,51.25911,0,318.3351
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,49.85051,78.20812,59.51033,19.02561,19.02561,0,-1,0,19.02561,262.018,0,0,0,49.85051,20.02696,19.02561,0,0,76.43361,249.968,29.82355,0,29.82355,375.7827,89.47189,0.1169676,20.92817,39.88041,0,299.8185
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,33.76867,71.78518,59.71325,21.53742,21.53742,0,-1,0,21.53742,156.7907,0,0,0,33.76867,22.67097,21.53742,0,0,46.61005,276.8092,11.0977,0,11.0977,386.3109,91.97859,0.1169512,23.69116,27.01494,0,310.5779
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,13.10701,62.97797,58.57875,21.1578,21.1578,0,-1,0,21.1578,61.94885,0,3.552714E-15,0,13.10701,22.27137,21.1578,0,0,35.51235,286.7971,0,9.164356,-9.164356,376.6508,89.67858,0.1169512,23.27358,10.48561,0,299.9041
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,56.39277,56.39277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.69497,277.6328,0,0,0,376.6508,89.67858,0.1169512,0,0,0,277.6328
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,54.16068,54.16068,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,45.69497,277.6328,0,12.06745,-12.06745,363.9306,86.64996,0.1169512,12.61049,0,0,277.6328
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,51.85479,51.85479,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,59.10325,265.5653,0,65.53274,-65.53274,294.853,70.20296,0.1169512,68.4817,0,0,265.5653
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,49.90862,49.90862,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,131.9174,200.0326,0,28.54937,-28.54937,264.7593,63.03781,0.1169512,29.83409,0,0,200.0326
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,47.99012,47.99012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.6389,171.4832,0,0,0,264.7593,63.03781,0.1169512,0,0,0,171.4832
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,46.80028,46.80028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.6389,171.4832,0,0,0,264.7593,63.03781,0.1169512,0,0,0,171.4832
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,45.84103,45.84103,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,163.6389,171.4832,0,39.56655,-39.56655,223.0525,53.10764,0.1169512,41.34704,0,0,171.4832
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,44.79877,44.79877,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,207.6017,131.9167,0,11.43645,-11.43645,210.9975,50.23739,0.1169512,11.95109,0,0,131.9167
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,43.99632,43.99632,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,220.3089,120.4802,0,14.21279,-14.21279,196.0159,46.67035,0.1169512,14.85237,0,0,120.4802
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,43.35067,43.35067,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,236.1009,106.2674,0,32.78666,-32.78666,161.4557,38.44175,0.1169512,34.26206,0,0,106.2674
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,42.62201,42.62201,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,272.5305,73.48075,0,3.537462,-3.537462,157.7269,37.55394,0.1169512,3.696648,0,0,73.48075
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,42.02248,42.02248,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,276.461,69.94329,0,25.27423,-25.27423,131.0855,31.21077,0.1169512,26.41157,0,0,69.94329
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.102283,43.19189,41.69043,50.53479,50.53479,20.25,0,7.39125,50.53479,10.09658,0,0,0,5.102283,31.87872,30.28479,0,0,304.5435,44.66906,0,26.77644,-26.77644,102.8606,24.49058,0.1169512,55.58826,4.081827,81,49.77134
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,24.57485,48.78995,41.29382,40.32676,40.32676,81,0,22.761,40.32676,60.93932,0,0,0,24.57485,0,0,40.67324,38.63958,334.2951,17.89262,63.21444,0,63.21444,162.8311,38.76924,0.1170729,44.35943,19.65988,81,42.46747
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,47.26502,58.20216,42.8526,21.61378,21.61378,81,0,22.761,21.61378,218.68,0,0,0,47.26502,0,0,59.38622,56.4169,271.0807,74.78561,103.6819,0,103.6819,261.1924,62.18855,0.1171349,23.77516,37.81202,81,122.0506
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,54.67033,65.35813,46.69882,38.12722,38.12722,0,-1,0,38.12722,143.3892,0,0,0,54.67033,40.13392,38.12722,0,0,167.3988,168.0993,14.53641,0,14.53641,274.9829,65.47198,0.1171135,41.93995,43.73626,0,222.7697
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,54.1785,69.56534,50.50815,0,0,0,-1,0,0,0,0,0,0,54.1785,0,0,0,0,152.8624,181.1821,54.1785,0,54.1785,326.3811,77.70964,0.117034,0,43.3428,0,235.3606
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,46.52068,69.83708,53.44123,0,0,0,-1,0,0,0,0,0,0,46.52068,0,0,0,0,98.68384,229.9428,46.52068,0,46.52068,370.5145,88.21757,0.1169658,0,37.21655,0,276.4634
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,57.5481,77.24919,55.82091,12.10031,12.10031,0,-1,0,12.10031,475.5921,0,0,0,57.5481,12.73716,12.10031,0,0,52.16316,271.8114,44.81094,0,44.81094,413.0259,98.33931,0.1169001,13.31034,46.03848,0,329.3595
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,58.06536,80.34945,58.20981,70.13023,68.7,0,-1,0,68.7,84.52018,0,1.430233,8.443256,58.06536,72.31579,68.7,0,0,7.35222,312.1412,0,14.25042,-14.25042,398.0046,94.76283,0.1169001,77.14326,46.45229,0,370.2066
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,56.24118,81.00873,59.45499,22.3419,22.3419,0,-1,0,22.3419,251.7296,9.537369,0,0,56.24118,23.51779,22.3419,0,0,23.18602,297.8908,23.18602,0,23.18602,420.0009,100,0.1168662,24.57609,44.99295,0,354.132
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,44.36958,76.03795,59.66713,4.496573,4.496573,0,-1,0,4.496573,986.7421,39.63634,0,0,44.36958,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1168662,4.94623,35.49566,0,363.1278
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,30.15989,70.55534,59.87005,37.84356,37.84356,0,-1,0,37.84356,79.69622,0,0,0,30.15989,39.83533,37.84356,0,0,0,318.7582,0,9.67544,-9.67544,409.802,97.57172,0.1168662,41.62792,24.12791,0,348.9181
