Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,47.6304,47.6304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.6509,161.5724,0,0,0,254.3125,60.55046,0.1165526,0,0,0,161.5724
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,46.17308,46.17308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.6509,161.5724,0,0,0,254.3125,60.55046,0.1165526,0,0,0,161.5724
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,45.02936,45.02936,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,174.6509,161.5724,0,23.8963,-23.8963,229.1236,54.55312,0.1165526,24.97163,0,0,161.5724
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,43.86719,43.86719,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,201.2023,137.6761,0,17.15422,-17.15422,211.0414,50.24786,0.1165526,17.92616,0,0,137.6761
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,42.80648,42.80648,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,220.2626,120.5219,0,13.11833,-13.11833,197.2135,46.95549,0.1165526,13.70866,0,0,120.5219
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,41.9487,41.9487,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,234.8385,107.4036,0,10.00346,-10.00346,186.6689,44.44489,0.1165526,10.45361,0,0,107.4036
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,41.03556,41.03556,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,245.9534,97.40012,0,9.575628,-9.575628,176.5753,42.04166,0.1165526,10.00653,0,0,97.40012
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,40.07632,40.07632,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,256.593,87.82449,0,4.936129,-4.936129,171.3722,40.80282,0.1165526,5.158254,0,0,87.82449
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.652825,40.80712,39.45834,8.164709,8.164709,0,0,0,8.164709,56.98703,0,1.776357E-15,0,4.652825,8.594431,8.164709,0,0,262.0776,82.88836,0,3.941606,-3.941606,167.2174,39.81358,0.1165526,8.98118,3.72226,0,87.54119
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,24.9116,46.33817,38.85881,44.70951,44.70951,0,0,0,44.70951,55.71878,0,7.105427E-15,0,24.9116,47.06264,44.70951,0,0,266.4572,78.94675,0,22.15105,-22.15105,143.8681,34.25424,0.1165526,49.18047,19.92928,0,103.8584
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,47.33686,56.08825,40.9341,0,0,0,0,0,0,0,0,0,0,47.33686,0,0,0,0,291.0695,56.79571,47.33686,0,47.33686,188.7758,44.94653,0.1164874,0,37.86949,0,104.1326
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,66.38468,69.08263,45.81336,12.3412,12.3412,0,-1,0,12.3412,537.9113,0,0,0,66.38468,12.99073,12.3412,0,0,243.7326,99.39889,53.39395,0,53.39395,239.4297,57.00697,0.1164141,13.57532,53.10775,0,165.7836
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,73.06634,77.99924,50.63728,47.40276,47.40276,0,-1,0,47.40276,154.1394,0,0,0,73.06634,49.89764,47.40276,0,0,190.3387,147.4534,23.1687,0,23.1687,261.4095,62.24023,0.1163823,52.14304,58.45307,0,220.5198
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,72.69997,82.30437,54.16068,37.91405,37.91405,0,-1,0,37.91405,191.7494,0,0,0,72.69997,39.90953,37.91405,0,0,167.17,168.3053,32.79043,0,32.79043,292.5172,69.64682,0.1163373,41.70546,58.15997,0,241.0052
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,72.12061,85.42266,56.80783,10.62964,10.62964,0,-1,0,10.62964,678.4857,0,0,0,72.12061,11.1891,10.62964,0,0,134.3795,197.8167,60.93151,0,60.93151,350.3219,83.40982,0.1162538,11.69261,57.69648,0,269.9373
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,66.57276,85.78917,59.29819,79.66913,68.7,0,-1,0,68.7,96.90358,0,10.96913,18.93604,66.57276,72.31579,68.7,0,0,73.44801,252.655,0,5.743028,-5.743028,344.2682,81.96847,0.1162538,87.63604,53.25821,0,319.2278
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,60.938,84.49834,60.49725,33.46298,33.46298,0,-1,0,33.46298,182.1057,0,0,0,60.938,35.22419,33.46298,0,0,79.82915,246.912,25.71382,0,25.71382,368.6625,87.77662,0.1162186,36.80928,48.7504,0,307.85
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,53.98788,81.40853,60.65405,29.01186,29.01186,0,-1,0,29.01186,186.089,0,0,0,53.98788,30.5388,29.01186,0,0,54.11534,270.0544,23.44909,0,23.44909,390.9083,93.07321,0.1161865,31.91304,43.19031,0,324.0423
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,38.2192,74.7183,60.75551,52.83636,52.83636,0,-1,0,52.83636,72.33505,0,0,0,38.2192,55.61722,52.83636,0,0,30.66625,291.1586,0,17.39801,-17.39801,372.5692,88.70676,0.1161865,58.11999,30.57536,0,329.3778
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,18.41541,65.70985,59.40887,0,0,0,-1,0,0,0,0,0,0,18.41541,0,0,0,0,49.99738,273.7606,18.41541,0,18.41541,390.0396,92.86638,0.1161613,0,14.73233,0,292.176
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,56.70637,56.70637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.58196,290.3345,0,0,0,390.0396,92.86638,0.1161613,0,0,0,290.3345
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,54.27135,54.27135,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,31.58196,290.3345,0,12.00554,-12.00554,377.3846,89.8533,0.1161613,12.54579,0,0,290.3345
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,51.85479,51.85479,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,44.92145,278.3289,0,12.72745,-12.72745,363.9687,86.65904,0.1161613,13.30019,0,0,278.3289
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,49.7057,49.7057,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,59.06306,265.6015,0,20.32613,-20.32613,342.5431,81.55772,0.1161613,21.24081,0,0,265.6015
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,47.51972,47.51972,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,81.64765,245.2753,0,10.88033,-10.88033,331.0742,78.82703,0.1161613,11.36994,0,0,245.2753
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,46.07162,46.07162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.7369,234.395,0,0,0,331.0742,78.82703,0.1161613,0,0,0,234.395
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,44.90023,44.90023,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,93.7369,234.395,0,0.8424761,-0.8424761,330.1862,78.61559,0.1161613,0.8803875,0,0,234.395
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,43.73806,43.73806,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,94.67299,233.5525,0,19.12087,-19.12087,310.031,73.81676,0.1161613,19.98131,0,0,233.5525
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,42.67735,42.67735,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,115.9184,214.4317,0,13.66309,-13.66309,295.6288,70.38767,0.1161613,14.27793,0,0,214.4317
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,41.79189,41.79189,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,131.0996,200.7686,0,36.47414,-36.47414,257.1817,61.23362,0.1161613,38.11547,0,0,200.7686
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,40.87877,40.87877,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,171.6264,164.2944,0,1.352354,-1.352354,255.7562,60.89421,0.1161613,1.41321,0,0,164.2944
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,39.90107,39.90107,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,173.129,162.9421,0,0.6418296,-0.6418296,255.0797,60.73313,0.1161613,0.6707119,0,0,162.9421
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.327212,40.81825,39.27386,29.14572,29.14572,0,0,0,29.14572,18.27786,0,3.552714E-15,0,5.327212,30.6797,29.14572,0,0,173.8422,162.3003,0,25.35249,-25.35249,228.3558,54.37032,0.1161613,32.06029,4.26177,0,167.6275
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,25.2715,46.25784,38.67434,31.45435,31.45435,0,0,0,31.45435,80.3434,7.105427E-15,0,0,25.2715,33.10984,31.45435,0,0,202.0116,136.9478,0,7.838348,-7.838348,220.0934,52.4031,0.1161613,34.59979,20.2172,0,162.2193
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,39.66295,53.2345,40.77731,0,0,0,0,0,0,0,0,0,0,39.66295,0,0,0,0,210.7209,129.1094,39.66295,0,39.66295,257.721,61.36203,0.1161071,0,31.73036,0,168.7724
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,52.55499,63.37248,45.68423,26.44677,26.44677,0,-1,0,26.44677,198.7199,0,0,0,52.55499,27.8387,26.44677,0,0,171.058,164.8061,24.71629,0,24.71629,281.1689,66.94485,0.1160734,29.09144,42.04399,0,217.3611
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,62.33718,73.02511,50.53582,31.94166,31.94166,0,-1,0,31.94166,195.1595,0,0,0,62.33718,33.6228,31.94166,0,0,146.3417,187.0507,28.71438,0,28.71438,308.4098,73.43076,0.1160342,35.13582,49.86974,0,249.3879
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,69.12032,80.49997,54.11456,14.51165,14.51165,0,-1,0,14.51165,476.3093,0,0,0,69.12032,15.27542,14.51165,0,0,117.6273,212.8937,53.8449,0,53.8449,359.4916,85.59306,0.1159608,15.96281,55.29626,0,282.014
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,53.50751,76.58576,56.76171,23.34576,23.34576,0,-1,0,23.34576,229.1958,0,0,0,53.50751,24.57448,23.34576,0,0,63.78238,261.3541,28.93303,0,28.93303,386.9398,92.12835,0.1159214,25.68033,42.80601,0,314.8616
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,47.40619,76.85084,59.25207,0.07546413,0.07546413,0,-1,0,0.07546413,62819.5,12.47741,0,0,47.40619,0.07943592,0.07546413,0,0,34.84935,287.3938,34.84935,0,34.84935,420.0009,100,0.1158739,0.08301054,37.92495,0,334.8
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,50.80923,79.72134,60.44191,50.49723,50.49723,0,-1,0,50.49723,100.6179,0,0,0,50.80923,53.15498,50.49723,0,0,0,318.7582,0,2.345746,-2.345746,417.5282,99.41128,0.1158739,55.54695,40.64738,0,369.5674
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,42.62273,76.36361,60.59871,12.11547,12.11547,0,-1,0,12.11547,351.8041,27.26322,0,0,42.62273,12.75313,12.11547,0,0,2.606384,316.4125,2.606384,0,2.606384,420.0009,100,0.1158704,13.32702,34.09819,0,359.0352
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,24.79974,69.41386,60.70017,32.86779,32.86779,0,-1,0,32.86779,75.45303,0,0,0,24.79974,34.59767,32.86779,0,0,0,318.7582,0,9.797933,-9.797933,409.6729,97.54098,0.1158704,36.15457,19.83979,0,343.558
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,9.662019,62.58765,59.35353,24.68123,24.68123,0,-1,0,24.68123,39.14723,0,3.552714E-15,0,9.662019,25.98025,24.68123,0,0,10.88659,308.9603,0,16.31823,-16.31823,392.472,93.44553,0.1158704,27.14936,7.729615,0,318.6223
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,56.66025,56.66025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.01796,292.6421,0,0,0,392.472,93.44553,0.1158704,0,0,0,292.6421
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,54.21601,54.21601,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,29.01796,292.6421,0,15.19395,-15.19395,376.4562,89.63224,0.1158704,15.87768,0,0,292.6421
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,51.78099,51.78099,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,45.90012,277.4481,0,40.838,-40.838,333.4091,79.38297,0.1158704,42.67571,0,0,277.4481
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,49.59502,49.59502,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,91.27568,236.6101,0,19.23864,-19.23864,313.1298,74.55457,0.1158704,20.10438,0,0,236.6101
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,47.44593,47.44593,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,112.6519,217.3715,0,32.92783,-32.92783,278.4208,66.29054,0.1158704,34.40958,0,0,217.3715
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,45.94249,45.94249,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,149.2384,184.4436,0,37.62221,-37.62221,238.7635,56.84835,0.1158704,39.31521,0,0,184.4436
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,44.79877,44.79877,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,191.0409,146.8214,0,7.837078,-7.837078,230.5025,54.88145,0.1158704,8.189747,0,0,146.8214
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,43.60893,43.60893,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,199.7487,138.9844,0,27.13842,-27.13842,201.8961,48.07041,0.1158704,28.35965,0,0,138.9844
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,42.52055,42.52055,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,229.9025,111.8459,0,50.91304,-50.91304,148.2291,35.29257,0.1158704,53.20413,0,0,111.8459
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,41.63509,41.63509,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,286.4726,60.9329,0,27.81977,-27.81977,118.9045,28.31053,0.1158704,29.07166,0,0,60.9329
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,40.73119,40.73119,39.39467,31.45747,0,-1,0,31.45747,0,0,7.937204,11.87667,0,33.11312,31.45747,0,0,317.3835,33.11312,0,33.11312,-33.11312,84.00017,20,0.1158704,43.33414,0,0,33.11312
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,39.74427,39.74427,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1159886,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.559404,40.99308,39.0894,6.988737,6.988737,79.30453,0,22.33204,6.988737,93.85679,0,0,0,6.559404,0,0,72.31579,68.7,298.2256,50.35517,75.25941,0,75.25941,208.4765,49.63717,0.1160808,7.687611,5.247523,81,56.91457
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,18.90808,44.09516,38.49909,0,0,72.31579,0,20.56389,0,0,0,0,0,18.90808,0,0,72.31579,68.7,222.9662,118.0886,87.60808,0,87.60808,291.5888,69.42577,0.1161331,0,15.12646,81,136.9967
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,32.92109,50.77517,40.60205,60.72421,60.72421,81,0,22.761,60.72421,54.21412,0,0,0,32.92109,0,0,20.27579,19.262,135.3581,196.9359,52.18309,0,52.18309,341.0941,81.21271,0.1162318,66.79663,26.33688,81,229.857
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,54.56626,63.96972,45.52743,54.40126,54.40126,0,-1,0,54.40126,100.3033,0,0,0,54.56626,57.26448,54.40126,0,0,83.17504,243.9007,0,2.69822,-2.69822,338.2499,80.53553,0.1162318,59.84138,43.65301,0,298.4669
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,70.08455,76.3205,50.40669,46.59417,46.59417,0,-1,0,46.59417,150.4148,0,0,0,70.08455,49.0465,46.59417,0,0,86.17307,241.2025,21.03805,0,21.03805,358.2083,85.28753,0.1162032,51.25359,56.06764,0,311.287
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,71.2246,81.3899,54.0131,31.62513,31.62513,0,-1,0,31.62513,225.2152,0,0,0,71.2246,33.28961,31.62513,0,0,65.13502,260.1367,37.93499,0,37.93499,394.1966,93.85616,0.1161517,34.78764,56.97968,0,331.3613
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,52.02261,75.87778,56.70637,4.596026,4.596026,0,-1,0,4.596026,1131.904,19.98466,0,0,52.02261,4.837922,4.596026,0,0,27.20002,294.2782,27.20002,0,27.20002,420.0009,100,0.1161147,5.055629,41.61809,0,346.3008
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,69.56683,87.19254,59.19673,5.359725,5.359725,0,-1,0,5.359725,1297.955,63.92501,0,0,69.56683,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1161147,5.895698,55.65347,0,388.325
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,61.53135,84.65061,60.38657,0,0,0,-1,0,0,0,61.53135,0,0,61.53135,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1161147,0,49.22508,0,380.2896
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,54.99124,81.73777,60.54337,48.45467,48.45467,0,-1,0,48.45467,113.4901,3.986327,0,0,54.99124,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1161147,53.30014,43.99299,0,373.7495
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,35.93716,73.6823,60.65405,67.06542,67.06542,0,-1,0,67.06542,53.58522,0,1.421085E-14,5.071964,35.93716,70.59518,67.06542,0,0,0,318.7582,0,34.65802,-34.65802,383.4681,91.30174,0.1161147,73.77197,28.74973,0,354.6954
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,13.88401,63.99142,59.29819,0,0,0,-1,0,0,0,0,0,0,13.88401,0,0,0,0,38.50891,284.1002,13.88401,0,13.88401,396.6396,94.43781,0.1160959,0,11.10721,0,297.9842
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,56.54957,56.54957,41.61681,41.61681,0,-1,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,24.6249,296.5958,0,43.80717,-43.80717,350.4628,83.44336,0.1160959,45.77849,0,0,296.5958
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,54.05922,54.05922,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,73.29954,252.7887,0,3.699135,-3.699135,346.5636,82.51497,0.1160959,3.865596,0,0,252.7887
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,51.65187,51.65187,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,77.40968,249.0895,0,24.6415,-24.6415,320.5891,76.3306,0.1160959,25.75036,0,0,249.0895
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,49.49356,49.49356,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,104.7891,224.448,0,27.25944,-27.25944,291.8552,69.48919,0.1160959,28.48612,0,0,224.448
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,47.3168,47.3168,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,135.0774,197.1886,0,3.906472,-3.906472,287.7374,68.50877,0.1160959,4.082264,0,0,197.1886
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,45.81336,45.81336,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,139.4179,193.2821,0,17.72231,-17.72231,269.0564,64.06093,0.1160959,18.51982,0,0,193.2821
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,44.64197,44.64197,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,159.1094,175.5598,0,13.48947,-13.48947,254.8373,60.67542,0.1160959,14.0965,0,0,175.5598
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,43.45213,43.45213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.0977,162.0703,0,0,0,254.8373,60.67542,0.1160959,0,0,0,162.0703
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,42.36375,42.36375,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,174.0977,162.0703,0,20.31048,-20.31048,233.4281,55.57802,0.1160959,21.22445,0,0,162.0703
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,41.47829,41.47829,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,196.6649,141.7598,0,0.8656664,-0.8656664,232.5157,55.36076,0.1160959,0.9046215,0,0,141.7598
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,40.54671,40.54671,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,197.6267,140.8942,0,25.45349,-25.45349,205.6853,48.9726,0.1160959,26.5989,0,0,140.8942
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,39.5598,39.5598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.9084,115.4407,0,0,0,205.6853,48.9726,0.1160959,0,0,0,115.4407
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,4.759352,40.28935,38.91415,24.00226,24.00226,0,0,0,24.00226,19.82876,3.552714E-15,0,0,4.759352,25.26554,24.00226,0,0,225.9084,115.4407,0,20.50619,-20.50619,184.0699,43.82608,0.1160959,26.40249,3.807481,0,120.2
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,21.51474,44.67817,38.28695,23.66375,23.66375,0,0,0,23.66375,90.91856,0,0,0,21.51474,24.90921,23.66375,0,0,248.6931,94.93448,0,3.394472,-3.394472,180.4918,42.97416,0.1160959,26.03013,17.21179,0,116.4492
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,44.44514,54.49451,40.41759,36.13162,36.13162,0,0,0,36.13162,123.009,0,0,0,44.44514,38.03328,36.13162,0,0,252.4647,91.54001,6.411854,0,6.411854,186.5746,44.42244,0.1160872,39.74478,35.55611,0,135.9852
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,67.11608,68.85815,45.37063,0,0,0,-1,0,0,0,0,0,0,67.11608,0,0,0,0,246.0528,97.31068,67.11608,0,67.11608,250.2465,59.58239,0.1159962,0,53.69286,0,164.4268
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,70.07922,76.18054,50.29601,0,0,0,-1,0,0,0,0,0,0,70.07922,0,0,0,0,178.9368,157.7151,70.07922,0,70.07922,316.7295,75.41164,0.1159013,0,56.06337,0,227.7944
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,79.63072,85.52201,53.90241,0,0,0,-1,0,0,0,0,0,0,79.63072,0,0,0,0,108.8575,220.7864,79.63072,0,79.63072,392.2739,93.39835,0.1157937,0,63.70457,0,300.4172
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,72.7156,85.46571,56.60491,43.81715,43.81715,0,-1,0,43.81715,165.9524,0,0,0,72.7156,46.12332,43.81715,0,0,29.22681,292.4541,26.59228,0,26.59228,417.5015,99.40492,0.1157578,48.19887,58.17248,0,365.1697
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,71.01066,87.81646,59.09527,47.11574,47.11574,0,-1,0,47.11574,150.7154,18.78061,0,0,71.01066,49.59552,47.11574,0,0,2.634534,316.3871,2.634534,0,2.634534,420.0009,100,0.1157543,51.82732,56.80853,0,387.3978
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,52.12933,80.19273,60.34045,31.70472,31.70472,0,-1,0,31.70472,164.4214,18.75595,0,0,52.12933,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1157543,34.87519,41.70347,0,370.8876
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,40.75615,75.47094,60.49725,30.91962,30.91962,0,-1,0,30.91962,131.8132,8.209182,0,0,40.75615,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1157543,34.01158,32.60492,0,359.5144
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,22.96393,68.6213,60.59871,0,0,0,-1,0,0,0,22.96393,0,0,22.96393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157543,0,18.37114,0,341.7222
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,12.56278,63.48357,59.25207,16.91863,16.91863,0,-1,0,16.91863,74.2541,0,0,0,12.56278,17.80908,16.91863,0,0,0,318.7582,0,5.246307,-5.246307,414.4707,98.68331,0.1157543,18.61049,10.05022,0,331.321
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,56.44811,56.44811,33.38855,33.38855,0,-1,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,5.82923,313.5119,0,35.14584,-35.14584,377.4238,89.86263,0.1157543,36.72741,0,0,313.5119
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,53.95775,53.95775,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,44.88017,278.3661,0,4.013408,-4.013408,373.1933,88.85536,0.1157543,4.194011,0,0,278.3661
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,51.52274,51.52274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.33951,274.3527,0,0,0,373.1933,88.85536,0.1157543,0,0,0,274.3527
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,49.36443,49.36443,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,49.33951,274.3527,0,18.94892,-18.94892,353.2194,84.09968,0.1157543,19.80162,0,0,274.3527
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,47.18767,47.18767,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,70.39386,255.4037,0,34.4546,-34.4546,316.901,75.45248,0.1157543,36.00505,0,0,255.4037
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.6768,220.9492,0,0,0,316.901,75.45248,0.1157543,0,0,0,220.9492
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,44.48517,44.48517,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,108.6768,220.9492,0,47.10711,-47.10711,267.2458,63.62982,0.1157543,49.22693,0,0,220.9492
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,43.29533,43.29533,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,161.018,173.842,0,16.22189,-16.22189,250.1464,59.55855,0.1157543,16.95187,0,0,173.842
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,42.20695,42.20695,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,179.0423,157.6202,0,25.3245,-25.3245,223.452,53.20276,0.1157543,26.46411,0,0,157.6202
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,41.29382,41.29382,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,207.1806,132.2957,0,18.81261,-18.81261,203.6218,48.48129,0.1157543,19.65918,0,0,132.2957
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,40.36224,40.36224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.0835,113.483,0,0,0,203.6218,48.48129,0.1157543,0,0,0,113.483
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,39.32921,39.32921,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,228.0835,113.483,0,32.50916,-32.50916,169.3541,40.32233,0.1157543,33.97207,0,0,113.483
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.020493,40.70821,38.67434,27.84233,27.84233,0,0,0,27.84233,25.21518,0,3.552714E-15,0,7.020493,29.30771,27.84233,0,0,264.2048,80.97388,0,22.28722,-22.28722,145.8613,34.72882,0.1157543,30.62656,5.616395,0,87.99438
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,24.22862,45.28156,38.05636,15.09228,15.09228,0,0,0,15.09228,160.5366,0,0,0,24.22862,15.88661,15.09228,0,0,288.9684,58.68666,8.342015,0,8.342015,153.7753,36.61309,0.115743,16.60151,19.3829,0,82.91529
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,52.1298,56.99676,40.20544,24.15902,24.15902,0,0,0,24.15902,215.7778,0,0,0,52.1298,25.43055,24.15902,0,0,280.6264,66.19448,26.69925,0,26.69925,179.1044,42.64382,0.115707,26.57492,41.70384,0,118.3243
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,68.23953,69.14384,45.21383,28.80941,28.80941,0,-1,0,28.80941,236.8654,0,0,0,68.23953,30.3257,28.80941,0,0,253.9271,90.22381,37.91383,0,37.91383,215.0726,51.20767,0.1156559,31.69035,54.59163,0,158.4633
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,64.37766,73.44638,50.14843,12.06294,12.06294,0,-1,0,12.06294,533.6812,0,0,0,64.37766,12.69784,12.06294,0,0,216.0133,124.3463,51.67983,0,51.67983,264.1004,62.88093,0.1155864,13.26924,51.50213,0,188.7239
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,56.15615,74.24438,53.80095,14.32484,14.32484,0,-1,0,14.32484,392.0193,0,0,0,56.15615,15.07878,14.32484,0,0,164.3335,170.8581,41.07737,0,41.07737,303.0698,72.15934,0.1155311,15.75733,44.92492,0,227.0143
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,54.02732,76.50841,56.50345,49.45118,49.45118,0,-1,0,49.45118,109.2539,0,0,0,54.02732,52.05387,49.45118,0,0,123.2561,207.8277,1.973444,0,1.973444,304.942,72.60509,0.1155285,54.3963,43.22185,0,261.855
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,59.93806,82.22969,59.03993,22.00889,22.00889,0,-1,0,22.00889,272.3357,0,0,0,59.93806,23.16725,22.00889,0,0,121.2827,209.6038,36.77081,0,36.77081,339.8259,80.91076,0.1154791,24.20978,47.95045,0,269.5419
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,59.05914,83.27696,60.23899,45.42499,45.42499,0,-1,0,45.42499,130.0146,0,0,0,59.05914,47.81578,45.42499,0,0,84.51184,242.6976,11.24336,0,11.24336,350.4922,83.45037,0.115464,49.96749,47.24731,0,301.7567
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,49.33257,79.00275,60.38657,45.58883,45.58883,0,-1,0,45.58883,108.212,0,0,0,49.33257,47.98824,45.58883,0,0,73.26849,252.8166,1.344326,0,1.344326,351.7676,83.75402,0.1154622,50.14771,39.46605,0,302.1492
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,29.08832,70.82304,60.49725,20.81764,20.81764,0,-1,0,20.81764,139.7292,0,0,0,29.08832,21.91331,20.81764,0,0,71.92416,254.0265,7.175016,0,7.175016,358.5744,85.37469,0.1154525,22.8994,23.27066,0,283.1148
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,10.71952,62.74258,59.15061,0,0,0,-1,0,0,0,0,0,0,10.71952,0,0,0,0,64.74915,260.484,10.71952,0,10.71952,368.7438,87.79597,0.1154382,0,8.575614,0,271.2035
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,56.34665,56.34665,18.87122,18.87122,0,-1,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,54.02962,270.1316,0,19.86444,-19.86444,347.8049,82.81052,0.1154382,20.75834,0,0,270.1316
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,53.85629,53.85629,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,76.10123,250.2671,0,44.23146,-44.23146,301.1808,71.70957,0.1154382,46.22188,0,0,250.2671
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,51.39361,51.39361,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,125.2473,206.0357,0,13.20979,-13.20979,287.2565,68.39426,0.1154382,13.80423,0,0,206.0357
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,49.20763,49.20763,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,139.9249,192.8259,0,10.78963,-10.78963,275.8832,65.68635,0.1154382,11.27517,0,0,192.8259
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,47.03087,47.03087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.9133,182.0362,0,0,0,275.8832,65.68635,0.1154382,0,0,0,182.0362
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,45.52743,45.52743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.9133,182.0362,0,0,0,275.8832,65.68635,0.1154382,0,0,0,182.0362
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,44.33759,44.33759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.9133,182.0362,0,0,0,275.8832,65.68635,0.1154382,0,0,0,182.0362
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,43.13853,43.13853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.9133,182.0362,0,0,0,275.8832,65.68635,0.1154382,0,0,0,182.0362
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,42.02248,42.02248,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,151.9133,182.0362,0,4.581505,-4.581505,271.0539,64.53651,0.1154382,4.787673,0,0,182.0362
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,41.14624,41.14624,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,157.0039,177.4547,0,3.60508,-3.60508,267.2538,63.63173,0.1154382,3.767308,0,0,177.4547
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,40.187,40.187,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,161.0095,173.8496,0,24.76068,-24.76068,241.1537,57.41744,0.1154382,25.87491,0,0,173.8496
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,39.14474,39.14474,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,188.5214,149.089,0,7.501106,-7.501106,233.2469,55.53486,0.1154382,7.838655,0,0,149.089
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.590368,39.50378,38.47142,0,0,0,0,0,0,0,0,0,0,3.590368,0,0,0,0,196.856,141.5879,3.590368,0,3.590368,236.653,56.34584,0.1154333,0,2.872294,0,145.1782
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,19.54654,43.61151,37.84422,0,0,0,0,0,0,0,0,0,0,19.54654,0,0,0,0,193.2656,144.8192,19.54654,0,19.54654,255.1965,60.76094,0.1154071,0,15.63723,0,164.3657
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,36.82428,51.43097,40.00253,22.65458,22.65458,0,0,0,22.65458,162.5467,0,0,0,36.82428,23.84693,22.65458,0,0,173.7191,162.4111,12.97735,0,12.97735,267.5079,63.69222,0.1153897,24.92004,29.45942,0,199.2354
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,65.71783,67.84141,45.01091,24.00181,24.00181,0,-1,0,24.00181,273.8037,0,0,0,65.71783,25.26506,24.00181,0,0,160.7417,174.0907,40.45277,0,40.45277,305.8847,72.82955,0.1153355,26.40199,52.57427,0,239.8085
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,75.65981,78.41462,49.99163,0,0,0,-1,0,0,0,0,0,0,75.65981,0,0,0,0,120.2889,210.4982,75.65981,0,75.65981,377.6619,89.91933,0.1152343,0,60.52785,0,286.158
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,57.29919,74.61705,53.69949,36.45924,36.45924,0,-1,0,36.45924,157.1596,0,0,0,57.29919,38.37814,36.45924,0,0,44.62912,278.592,18.92105,0,18.92105,395.612,94.19315,0.115209,40.10516,45.83935,0,335.8912
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,56.53579,77.48117,56.39277,33.05861,33.05861,0,-1,0,33.05861,171.0169,0,0,0,56.53579,34.79853,33.05861,0,0,25.70807,295.621,21.73726,0,21.73726,416.2338,99.10309,0.1151799,36.36446,45.22863,0,352.1567
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,61.70414,82.8775,58.88313,13.4392,13.4392,0,-1,0,13.4392,459.1355,43.5868,0,0,61.70414,14.14653,13.4392,0,0,3.970818,315.1845,3.970818,0,3.970818,420.0009,100,0.1151746,14.78312,49.36331,0,376.8886
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,48.37495,78.28301,60.12831,14.73483,14.73483,0,-1,0,14.73483,328.3033,32.86459,0,0,48.37495,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1151746,16.20832,38.69996,0,367.1332
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,47.97362,78.29018,60.28511,6.599334,6.599334,0,-1,0,6.599334,726.9464,41.02695,0,0,47.97362,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1151746,7.259268,38.3789,0,366.7318
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,33.04292,72.23846,60.38657,0,0,0,-1,0,0,0,33.04292,0,0,33.04292,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151746,0,26.43433,0,351.8011
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,12.92721,63.39137,59.03993,34.94185,34.94185,0,-1,0,34.94185,36.99636,0,7.105427E-15,0,12.92721,36.78089,34.94185,0,0,0,318.7582,0,23.85368,-23.85368,394.8568,94.01335,0.1151746,38.43604,10.34177,0,331.6854
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,56.18985,56.18985,15.04391,15.04391,0,-1,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,26.50409,294.9045,0,15.83569,-15.83569,378.1646,90.039,0.1151746,16.5483,0,0,294.9045
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,53.69949,53.69949,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,44.0993,279.0688,0,37.76509,-37.76509,338.3567,80.56095,0.1151746,39.46452,0,0,279.0688
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,51.2368,51.2368,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,86.06052,241.3038,0,27.41786,-27.41786,309.4557,73.67978,0.1151746,28.65166,0,0,241.3038
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,49.05083,49.05083,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,116.5248,213.8859,0,8.039073,-8.039073,300.9818,71.66219,0.1151746,8.400832,0,0,213.8859
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,46.87407,46.87407,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,125.4571,205.8468,0,2.920026,-2.920026,297.9038,70.92934,0.1151746,3.051427,0,0,205.8468
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,45.34296,45.34296,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,128.7016,202.9268,0,9.753405,-9.753405,287.6228,68.48148,0.1151746,10.19231,0,0,202.9268
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,44.15312,44.15312,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,139.5387,193.1734,0,22.86695,-22.86695,263.5189,62.74248,0.1151746,23.89596,0,0,193.1734
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,42.93562,42.93562,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,164.9464,170.3065,0,13.67171,-13.67171,249.1077,59.31123,0.1151746,14.28693,0,0,170.3065
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,41.84724,41.84724,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,180.1372,156.6348,0,3.254139,-3.254139,245.6775,58.49453,0.1151746,3.400575,0,0,156.6348
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,40.9341,40.9341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.7529,153.3806,0,0,0,245.6775,58.49453,0.1151746,0,0,0,153.3806
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,40.00253,40.00253,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,183.7529,153.3806,0,30.2965,-30.2965,213.7422,50.8909,0.1151746,31.65985,0,0,153.3806
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,38.94182,38.94182,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,217.4157,123.0841,0,25.18458,-25.18458,187.1953,44.57022,0.1151746,26.31789,0,0,123.0841
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.306273,40.665,38.25928,0,0,0,0,0,0,0,0,0,0,8.306273,0,0,0,0,245.3986,97.89952,8.306273,0,8.306273,195.0753,46.44642,0.1151635,0,6.645019,0,106.2058
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,30.61231,46.83391,37.61363,29.62776,29.62776,0,0,0,29.62776,103.3231,0,0,0,30.61231,31.18711,29.62776,0,0,237.0923,105.3752,0,0.5748076,-0.5748076,194.4695,46.30216,0.1151635,32.59053,24.48985,0,135.9875
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,52.03436,56.49405,39.79039,37.01611,37.01611,0,0,0,37.01611,140.5722,0,0,0,52.03436,38.96432,37.01611,0,0,237.731,104.8004,13.07004,0,13.07004,206.8688,49.25437,0.1151461,40.71771,41.62748,0,156.8347
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,61.99296,66.09608,44.82644,27.48281,27.48281,0,-1,0,27.48281,225.57,0,0,0,61.99296,28.92927,27.48281,0,0,224.6609,116.5634,33.06369,0,33.06369,238.2357,56.72268,0.115102,30.23108,49.59437,0,178.5564
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,73.5754,77.19125,49.80716,5.398999,5.398999,0,-1,0,5.398999,1362.76,0,0,0,73.5754,5.683157,5.398999,0,0,191.5972,146.3207,67.89224,0,67.89224,302.644,72.05795,0.1150115,5.9389,58.86032,0,219.8961
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,80.26906,85.30548,53.48735,59.16515,59.16515,0,-1,0,59.16515,135.6695,0,0,0,80.26906,62.2791,59.16515,0,0,123.705,207.4237,17.98996,0,17.98996,319.7108,76.12145,0.1149875,65.08166,64.21525,0,287.6928
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,77.92542,87.73254,56.23597,19.42075,19.42075,0,-1,0,19.42075,401.2481,0,0,0,77.92542,20.4429,19.42075,0,0,105.715,223.6147,57.48251,0,57.48251,374.2434,89.10541,0.114911,21.36283,62.34033,0,301.5401
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,71.80547,87.82675,58.78167,18.89323,18.89323,0,-1,0,18.89323,380.0592,3.685336,0,0,71.80547,19.88761,18.89323,0,0,48.23252,275.349,48.23252,0,48.23252,420.0009,100,0.1148469,20.78255,57.44437,0,347.1544
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,58.45754,82.73302,60.02685,31.18999,31.18999,0,-1,0,31.18999,187.424,25.62597,0,0,58.45754,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.1148469,34.30899,46.76603,0,377.2158
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,51.29338,79.63367,60.18365,24.00819,24.00819,0,-1,0,24.00819,213.6495,26.0216,0,0,51.29338,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1148469,26.40901,41.03471,0,370.0516
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,35.07129,72.92872,60.28511,40.05218,40.05218,0,-1,0,40.05218,87.564,0,0,0,35.07129,42.16019,40.05218,0,0,0,318.7582,0,7.088902,-7.088902,412.5285,98.22087,0.1148469,44.0574,28.05703,0,353.8295
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,16.07376,64.32951,58.88313,3.797873,3.797873,0,-1,0,3.797873,423.2307,4.199446,0,0,16.07376,3.997761,3.797873,0,0,7.876558,311.6693,7.876558,0,7.876558,420.0009,100,0.1148365,4.177661,12.85901,0,327.7431
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,56.03305,56.03305,54.63893,54.63893,0,-1,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1148365,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,53.48735,53.48735,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1148365,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,51.05234,51.05234,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1148365,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,48.87558,48.87558,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1148365,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,46.69882,46.69882,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1148365,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,45.14004,45.14004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1148365,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,43.94098,43.94098,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1148365,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,42.72347,42.72347,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1148365,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,41.63509,41.63509,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1148365,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,40.73119,40.73119,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1148365,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,39.77194,39.77194,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1148365,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,38.72968,38.72968,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1148365,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.088891,38.33953,38.02869,31.6452,31.6452,20.25,0,7.39125,31.6452,3.440935,0,0,0,1.088891,11.99495,11.3952,0,0,338.2414,14.34099,0,10.90606,-10.90606,87.62091,20.86208,0.1148365,34.80972,0.8711126,81,15.42988
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,12.77483,41.0929,37.38304,0,0,72.31579,0,20.56389,0,0,0,0,0,12.77483,0,0,72.31579,68.7,350.3592,3.434936,81.47483,0,81.47483,164.9147,39.26533,0.1148975,0,10.21986,81,16.20976
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,30.39971,48.83544,39.5598,49.61671,49.61671,81,0,22.761,49.61671,61.2691,0,0,0,30.39971,0,0,31.38329,29.81413,268.8844,76.76228,60.21384,0,60.21384,222.0386,52.86622,0.1150132,54.57838,24.31977,81,107.162
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,50.79129,61.49606,44.62352,41.64873,41.64873,0,-1,0,41.64873,121.9516,0,0,0,50.79129,43.84076,41.64873,0,0,208.6705,130.9547,6.950523,0,6.950523,228.6324,54.43618,0.1150039,45.8136,40.63303,0,181.746
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,70.16473,75.34998,49.59502,0,0,0,-1,0,0,0,0,0,0,70.16473,0,0,0,0,201.72,137.2102,70.16473,0,70.16473,295.1965,70.28475,0.1149109,0,56.13179,0,207.3749
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,74.679,82.22172,53.33055,1.424744,1.424744,0,-1,0,1.424744,5241.573,0,0,0,74.679,1.499731,1.424744,0,0,131.5553,200.3585,73.17928,0,73.17928,364.6205,86.81423,0.114814,1.567219,59.7432,0,275.0375
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,58.69411,78.0821,56.08839,48.44214,48.44214,0,-1,0,48.44214,121.1633,0,0,0,58.69411,50.99173,48.44214,0,0,58.37601,266.2198,7.702386,0,7.702386,371.9276,88.55402,0.1148038,53.28635,46.95529,0,324.9139
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,76.25068,90.02579,58.62487,6.598753,6.598753,0,-1,0,6.598753,1155.532,18.63099,0,0,76.25068,6.946056,6.598753,0,0,50.67363,273.1519,50.67363,0,50.67363,420.0009,100,0.1147368,7.258629,61.00054,0,349.4026
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,56.96601,81.84367,59.87005,6.672712,6.672712,0,-1,0,6.672712,853.7161,49.94211,0,0,56.96601,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1147368,7.339983,45.57281,0,375.7242
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,28.9665,70.26788,60.02685,36.74203,36.74203,0,-1,0,36.74203,78.83751,0,0,0,28.9665,38.67582,36.74203,0,0,0,318.7582,0,9.709321,-9.709321,409.7663,97.56322,0.1147368,40.41624,23.1732,0,347.7247
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,10.13619,63.54391,60.12831,40.24017,40.24017,0,-1,0,40.24017,25.18923,0,0,0,10.13619,42.35808,40.24017,0,0,10.78813,309.0489,0,32.22189,-32.22189,375.8015,89.47636,0.1147368,44.26419,8.108951,0,319.1851
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,6.76677,61.02218,58.78167,0,0,0,-1,0,0,0,0,0,0,6.76677,0,0,0,0,46.59023,276.827,6.76677,0,6.76677,382.221,91.00481,0.1147278,0,5.413416,0,283.5938
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,55.87625,55.87625,22.06853,22.06853,0,-1,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,39.82346,282.9171,0,23.23003,-23.23003,357.7344,85.17468,0.1147278,24.27538,0,0,282.9171
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,53.33055,53.33055,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,65.63461,259.6871,0,1.223709,-1.223709,356.4445,84.86756,0.1147278,1.278776,0,0,259.6871
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,50.86787,50.86787,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,66.99429,258.4634,0,19.60688,-19.60688,335.777,79.94675,0.1147278,20.48919,0,0,258.4634
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,48.69111,48.69111,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,88.77971,238.8565,0,22.12402,-22.12402,312.4563,74.3942,0.1147278,23.1196,0,0,238.8565
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,46.51435,46.51435,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,113.3619,216.7325,0,31.71428,-31.71428,279.0265,66.43474,0.1147278,33.14143,0,0,216.7325
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,44.9279,44.9279,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,148.6,185.0182,0,32.61293,-32.61293,244.6494,58.24974,0.1147278,34.08051,0,0,185.0182
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,43.73806,43.73806,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,184.8366,152.4053,0,20.67163,-20.67163,222.8596,53.06171,0.1147278,21.60185,0,0,152.4053
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,42.52055,42.52055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.8051,131.7336,0,0,0,222.8596,53.06171,0.1147278,0,0,0,131.7336
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,41.40451,41.40451,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,207.8051,131.7336,0,0.468309,-0.468309,222.366,52.94417,0.1147278,0.4893829,0,0,131.7336
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,40.49137,40.49137,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,208.3254,131.2653,0,16.0052,-16.0052,205.495,48.92728,0.1147278,16.72544,0,0,131.2653
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,39.53213,39.53213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.109,115.2601,0,0,0,205.495,48.92728,0.1147278,0,0,0,115.2601
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,38.49909,38.49909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.109,115.2601,0,0,0,205.495,48.92728,0.1147278,0,0,0,115.2601
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,9.934245,40.67551,37.7981,5.234986,5.234986,0,0,0,5.234986,189.7664,0,0,0,9.934245,5.510512,5.234986,0,0,226.109,115.2601,4.423733,0,4.423733,209.6917,49.9265,0.114722,5.758485,7.947396,0,125.1944
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,21.9418,43.59826,37.12478,0,0,0,0,0,0,0,0,0,0,21.9418,0,0,0,0,221.6853,119.2415,21.9418,0,21.9418,230.5076,54.88264,0.114693,0,17.55344,0,141.1833
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,36.57748,50.62075,39.32921,20.05223,20.05223,0,0,0,20.05223,182.411,0,0,0,36.57748,21.10761,20.05223,0,0,199.7435,138.9891,15.46987,0,15.46987,245.1836,58.37692,0.1146726,22.05745,29.26198,0,175.5666
