Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,44.79877,44.79877,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1143852,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,43.1662,43.1662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1143852,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,41.92102,41.92102,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1143852,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,40.64817,40.64817,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1143852,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,39.50446,39.50446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1143852,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,38.52676,38.52676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1143852,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,37.51217,37.51217,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1143852,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,36.49758,36.49758,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1143852,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.74627,39.3851,35.7228,28.70941,28.70941,0,0,0,28.70941,44.39754,0,3.552714E-15,0,12.74627,30.22043,28.70941,0,0,306.2834,43.1032,0,17.47416,-17.47416,111.0155,26.43222,0.1143852,31.58035,10.19702,0,55.84947
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.61677,40.70477,35.02181,25.05267,25.05267,0,0,0,25.05267,78.30212,0,0,0,19.61677,26.37123,25.05267,0,0,325.6991,25.62903,0,6.754461,-6.754461,103.8957,24.73703,0.1143852,27.55794,15.69342,0,45.24581
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,33.85667,47.4357,37.19857,33.73376,33.73376,81,0,22.761,33.73376,100.3643,0,0,0,33.85667,0,0,47.26624,44.90293,333.2041,18.87457,78.7596,0,78.7596,178.6136,42.52697,0.1144755,37.10714,27.08534,81,52.73125
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,42.25213,55.83981,42.33608,28.60426,28.60426,0,-1,0,28.60426,147.7127,0,0,0,42.25213,30.10975,28.60426,0,0,254.4445,89.75821,12.14238,0,12.14238,190.1329,45.26965,0.1144599,31.46469,33.8017,0,132.0103
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,73.22778,74.16158,47.51972,68.2167,68.2167,0,-1,0,68.2167,107.3458,0,0,6.338364,73.22778,71.80704,68.2167,0,0,242.3021,100.6864,1.420738,0,1.420738,191.4807,45.59056,0.1144581,75.03836,58.58223,0,173.9141
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,80.12105,82.54152,51.4674,55.22211,55.22211,0,-1,0,55.22211,145.0887,0,0,0,80.12105,58.12854,55.22211,0,0,240.8813,101.965,21.99251,0,21.99251,212.3447,50.55815,0.1144299,60.74432,64.09684,0,182.0861
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,83.75758,88.33776,54.31747,53.34694,53.34694,0,-1,0,53.34694,157.0054,0,0,0,83.75758,56.15467,53.34694,0,0,218.8888,121.7583,27.60292,0,27.60292,238.5311,56.793,0.1143946,58.68163,67.00607,0,205.5159
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,80.11874,89.79446,56.86317,22.66031,22.66031,0,-1,0,22.66031,353.5643,0,0,0,80.11874,23.85295,22.66031,0,0,191.2859,146.6009,56.26579,0,56.26579,291.9095,69.50212,0.1143227,24.92634,64.095,0,226.7197
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,50.0503,76.78024,58.20981,4.936138,4.936138,0,-1,0,4.936138,1013.957,0,0,0,50.0503,5.195935,4.936138,0,0,135.0201,197.2401,44.85436,0,44.85436,334.4621,79.63367,0.1142654,5.429752,40.04024,0,247.2904
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,46.73151,75.5452,58.36661,44.82814,44.82814,0,-1,0,44.82814,104.2459,0,0,0,46.73151,47.18752,44.82814,0,0,90.16576,237.609,0,0.4560079,-0.4560079,333.9814,79.51923,0.1142654,49.31096,37.38521,0,284.3405
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,34.02823,70.5815,58.52341,17.093,17.093,0,-1,0,17.093,199.077,0,0,0,34.02823,17.99264,17.093,0,0,90.67243,237.153,16.0356,0,16.0356,349.1941,83.14129,0.114245,18.8023,27.22259,0,271.1813
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.51369,61.32893,57.17677,36.32231,36.32231,0,-1,0,36.32231,34.4518,0,0,0,12.51369,38.23401,36.32231,0,0,74.63683,251.5851,0,25.72032,-25.72032,322.0825,76.68616,0.114245,39.95454,10.01095,0,264.0988
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,54.11456,54.11456,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,103.215,225.8648,0,57.65631,-57.65631,261.3074,62.21593,0.114245,60.25085,0,0,225.8648
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,51.33827,51.33827,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,167.2775,168.2084,0,12.66738,-12.66738,247.9548,59.03675,0.114245,13.23742,0,0,168.2084
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,48.90325,48.90325,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,181.3524,155.5411,0,39.0389,-39.0389,206.8042,49.239,0.114245,40.79565,0,0,155.5411
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,46.74494,46.74494,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,224.729,116.5022,0,18.66262,-18.66262,187.1321,44.55517,0.114245,19.50244,0,0,116.5022
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,44.62352,44.62352,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,245.4652,97.83954,0,33.44225,-33.44225,151.8809,36.16204,0.114245,34.94715,0,0,97.83954
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,42.95406,42.95406,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,282.6233,64.39729,0,11.77179,-11.77179,139.4723,33.20763,0.114245,12.30152,0,0,64.39729
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,41.70889,41.70889,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,295.703,52.6255,0,23.14666,-23.14666,115.0736,27.39842,0.114245,24.18826,0,0,52.6255
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,40.41759,40.41759,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,321.4215,29.47884,0,17.089,-17.089,97.0602,23.10953,0.114245,17.85801,0,0,29.47884
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,39.27386,39.27386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.4093,12.38983,0,0,0,97.0602,23.10953,0.114245,0,0,0,12.38983
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,38.28695,38.28695,15.44827,11.77034,0,-1,0,11.77034,0,0,3.677931,5.222758,0,12.38983,11.77034,0,0,340.4093,12.38983,0,12.38983,-12.38983,84.00017,20,0.114245,16.9931,0,0,12.38983
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,37.28158,37.28158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114245,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,36.23932,36.23932,12.12025,12.12025,81,0,22.761,12.12025,0,0,0,0,0,0,0,68.87975,65.43576,354.1758,0,65.43576,0,65.43576,146.078,34.7804,0.1143521,13.33228,0,81,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.110349,36.05856,35.46454,14.57734,14.57734,81,0,22.761,14.57734,14.47692,0,0,0,2.110349,0,0,66.42266,63.10153,288.7401,58.89219,65.21188,0,65.21188,207.9434,49.51023,0.1144594,16.03507,1.688279,81,61.00253
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.72693,38.66228,34.73588,11.38552,11.38552,81,0,22.761,11.38552,120.5648,0,0,0,13.72693,0,0,69.61449,66.13376,223.5282,117.5829,79.86069,0,79.86069,283.7059,67.54889,0.1145478,12.52407,10.98154,81,131.3098
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,25.44988,44.5206,36.96798,36.72692,36.72692,81,0,22.761,36.72692,69.29489,0,0,0,25.44988,0,0,44.27308,42.05943,143.6675,189.4575,67.50931,0,67.50931,347.7509,82.79765,0.1146518,40.39962,20.35991,81,214.9074
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,46.04934,56.93172,42.1055,22.06627,22.06627,0,-1,0,22.06627,208.6865,0,0,0,46.04934,23.22766,22.06627,0,0,76.15817,250.2159,22.82169,0,22.82169,369.4014,87.95254,0.1146227,24.2729,36.83947,0,296.2652
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,73.47979,74.02277,47.3168,22.06736,22.06736,0,-1,0,22.06736,332.9796,0,0,0,73.47979,23.2288,22.06736,0,0,53.33649,270.7554,50.25099,0,50.25099,417.0737,99.30306,0.1145586,24.27409,58.78383,0,344.2352
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,84.21579,84.39828,51.25526,9.916186,9.916186,0,-1,0,9.916186,849.276,70.69221,0,0,84.21579,10.43809,9.916186,0,0,3.085497,315.9813,3.085497,0,3.085497,420.0009,100,0.1145547,10.90781,67.37263,0,400.1971
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,60.40541,76.47562,54.11456,7.145542,7.145542,0,-1,0,7.145542,845.3579,52.88379,0,0,60.40541,7.521624,7.145542,0,0,0,318.7582,0,0,0,420.0009,100,0.1145547,7.860096,48.32433,0,379.1636
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,46.11932,73.38972,56.70637,19.78938,19.78938,0,-1,0,19.78938,233.0509,25.2884,0,0,46.11932,20.83092,19.78938,0,0,0,318.7582,0,0,0,420.0009,100,0.1145547,21.76832,36.89546,0,364.8776
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,53.33167,78.02928,58.05301,0,0,0,-1,0,0,0,53.33167,0,0,53.33167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145547,0,42.66533,0,372.0899
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,44.96601,74.62615,58.20981,38.8773,38.8773,0,-1,0,38.8773,115.6614,4.042543,0,0,44.96601,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.1145547,42.76503,35.97281,0,363.7242
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,26.91529,67.76741,58.42195,46.51282,46.51282,0,-1,0,46.51282,57.8664,0,7.105427E-15,0,26.91529,48.96086,46.51282,0,0,0,318.7582,0,22.04557,-22.04557,396.7628,94.46714,0.1145547,51.1641,21.53223,0,345.6735
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.292777,59.40794,57.01997,11.07525,11.07525,0,-1,0,11.07525,65.84753,0,1.776357E-15,0,7.292777,11.65816,11.07525,0,0,24.49508,296.7126,0,4.365379,-4.365379,392.1613,93.37154,0.1145547,12.18277,5.834222,0,304.0054
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,53.95775,53.95775,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,29.3455,292.3473,0,26.76527,-26.76527,363.9482,86.65416,0.1145547,27.96971,0,0,292.3473
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,51.1538,51.1538,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,59.08468,265.582,0,32.27217,-32.27217,329.9303,78.55468,0.1145547,33.72442,0,0,265.582
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,48.71878,48.71878,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,94.94266,233.3098,0,66.25667,-66.25667,260.0897,61.92599,0.1145547,69.23822,0,0,233.3098
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,46.56047,46.56047,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,168.5612,167.0532,0,36.94049,-36.94049,221.151,52.65489,0.1145547,38.60281,0,0,167.0532
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,44.43905,44.43905,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,209.6062,130.1127,0,35.79542,-35.79542,183.4193,43.67117,0.1145547,37.40621,0,0,130.1127
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,42.75114,42.75114,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,249.3789,94.31725,0,9.095579,-9.095579,173.8317,41.38842,0.1145547,9.50488,0,0,94.31725
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,41.50597,41.50597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.485,85.22168,0,0,0,173.8317,41.38842,0.1145547,0,0,0,85.22168
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,40.20544,40.20544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.485,85.22168,0,0,0,173.8317,41.38842,0.1145547,0,0,0,85.22168
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,39.04328,39.04328,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,259.485,85.22168,0,15.15257,-15.15257,157.8595,37.58552,0.1145547,15.83444,0,0,85.22168
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,38.08403,38.08403,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,276.3213,70.06911,0,14.59301,-14.59301,142.4771,33.92305,0.1145547,15.2497,0,0,70.06911
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,37.04177,37.04177,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,292.5357,55.47609,0,15.02114,-15.02114,126.6434,30.15314,0.1145547,15.6971,0,0,55.47609
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,36.00873,36.00873,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,309.2259,40.45495,0,23.65895,-23.65895,101.7047,24.21536,0.1145547,24.7236,0,0,40.45495
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.890593,36.03828,35.22473,0,0,0,0,0,0,0,0,0,0,2.890593,0,0,0,0,335.5136,16.796,2.890593,0,2.890593,104.447,24.86828,0.114551,0,2.312474,0,19.6866
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.58416,38.09213,34.50529,11.49301,11.49301,0,0,0,11.49301,109.4941,0,0,0,12.58416,12.0979,11.49301,0,0,332.623,19.39754,0.4862587,0,0.4862587,104.9083,24.97811,0.1145504,12.64231,10.06733,0,31.9817
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,31.35968,46.11132,36.70972,10.07226,10.07226,0,0,0,10.07226,311.3469,0,0,0,31.35968,10.60238,10.07226,0,0,332.1367,19.83517,20.7573,0,20.7573,124.6004,29.6667,0.1145239,11.07949,25.08774,0,51.19485
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.42845,47.43791,41.86568,25.21993,25.21993,0,-1,0,25.21993,73.07098,0,0,0,18.42845,26.54729,25.21993,0,0,311.3794,38.51674,0,8.118845,-8.118845,116.0424,27.62908,0.1145239,27.74192,14.74276,0,56.94518
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.56482,51.31119,47.10466,8.492719,8.492719,0,-1,0,8.492719,159.7229,0,0,0,13.56482,8.939704,8.492719,0,0,320.4004,30.39789,4.625113,0,4.625113,120.4301,28.67378,0.1145181,9.34199,10.85185,0,43.96271
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,11.85822,54.84463,51.08001,63.98678,44.09778,0,-1,0,44.09778,26.89074,0,19.889,35.29993,11.85822,46.41871,44.09778,0,0,315.7753,34.56049,0,34.56049,-34.56049,84.00017,20,0.1145181,70.38546,9.486575,0,46.41871
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,21.11653,60.8877,53.90241,11.84601,11.84601,0,-1,0,11.84601,178.2586,0,0,9.01847,21.11653,12.46948,11.84601,0,0,354.1758,0,8.647045,0,8.647045,92.20348,21.95317,0.114507,13.03061,16.89322,0,21.11653
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,38.73029,70.18854,56.50345,28.79215,28.79215,0,-1,0,28.79215,134.5168,0,0,16.91939,38.73029,30.30753,28.79215,0,0,345.5287,7.782341,8.422763,0,8.422763,100.194,23.85567,0.1144963,31.67137,30.98423,0,46.51263
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,15.58653,63.08547,57.85009,6.225687,6.225687,0,-1,0,6.225687,250.3584,0,0,0,15.58653,6.553355,6.225687,0,0,337.106,15.36283,9.033174,0,9.033174,108.7636,25.89605,0.1144848,6.848256,12.46922,0,30.94936
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.571768,58.89215,58.05301,4.811909,4.811909,0,-1,0,4.811909,53.4459,0,0,0,2.571768,5.065167,4.811909,0,0,328.0728,23.49268,0,2.493399,-2.493399,106.1354,25.27027,0.1144848,5.2931,2.057414,0,26.06445
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.043437,58.54948,58.20981,38.30865,20.94058,0,-1,0,20.94058,4.982844,0,17.36807,21.99195,1.043437,22.04272,20.94058,0,0,330.8433,20.99928,0,20.99928,-20.99928,84.00017,20,0.1144848,42.13952,0.8347494,0,22.04272
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.453108,57.98291,56.86317,0,0,0,-1,0,0,0,0,0,0,3.453108,0,0,0,0,354.1758,0,3.453108,0,3.453108,87.27608,20.77998,0.1144804,0,2.762486,0,3.453108
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,53.74561,53.74561,101.4909,2.952407,0,-1,0,2.952407,0,0,98.53851,108.6876,0,3.107797,2.952407,0,0,350.7227,3.107797,0,3.107797,-3.107797,84.00017,20,0.1144804,111.64,0,0,3.107797
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,50.95088,50.95088,3.844651,0,0,-1,0,0,0,0,3.844651,4.229117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144804,4.229117,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,48.50664,48.50664,0.7560283,0,0,-1,0,0,0,0,0.7560283,0.8316311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144804,0.8316311,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,46.38522,46.38522,18.06878,0,0,-1,0,0,0,0,18.06878,19.87566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144804,19.87566,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,44.25458,44.25458,43.56136,0,0,-1,0,0,0,0,43.56136,47.9175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144804,47.9175,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,42.59435,42.59435,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144804,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,41.3215,41.3215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144804,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,40.0302,40.0302,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144804,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,38.85881,38.85881,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144804,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,37.87189,37.87189,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144804,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,36.83885,36.83885,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144804,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,35.79659,35.79659,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1145857,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.170598,36.48101,35.02181,34.58229,34.58229,81,0,22.761,34.58229,14.95158,0,0,0,5.170598,0,0,46.41771,44.09682,287.7657,59.76908,49.26742,0,49.26742,193.7415,46.12883,0.1146832,38.04052,4.136478,81,64.93968
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.76154,39.10062,34.29315,28.93235,28.93235,81,0,22.761,28.93235,57.93356,0,0,0,16.76154,0,0,52.06765,49.46427,238.4983,104.1098,66.22581,0,66.22581,256.5688,61.08769,0.1147883,31.82558,13.40923,81,120.8713
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,39.18965,48.42325,36.49758,0,0,72.31579,0,20.56389,0,0,0,0,0,39.18965,0,0,72.31579,68.7,172.2725,163.713,107.8896,0,107.8896,358.9219,85.45743,0.1148133,0,31.35172,81,202.9026
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,39.83282,54.2288,41.63509,43.11295,43.11295,0,-1,0,43.11295,92.39178,0,7.105427E-15,0,39.83282,45.38205,43.11295,0,0,64.38284,260.8137,0,5.549229,-5.549229,353.0725,84.06472,0.1148133,47.42424,31.86626,0,300.6465
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,52.96267,64.89093,46.87407,9.223259,9.223259,0,-1,0,9.223259,574.2295,0,0,0,52.96267,9.708694,9.223259,0,0,70.54865,255.2645,43.25398,0,43.25398,394.1068,93.83478,0.1147583,10.14559,42.37014,0,308.2271
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,59.41367,72.14543,50.84942,57.41884,57.41884,0,-1,0,57.41884,103.4742,0,7.105427E-15,0,59.41367,60.44088,57.41884,0,0,27.29466,294.193,0,1.027217,-1.027217,393.0241,93.57697,0.1147583,63.16072,47.53093,0,353.6067
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,48.16052,70.79162,53.69949,43.86059,43.86059,0,-1,0,43.86059,109.8036,0,0,0,48.16052,46.16904,43.86059,0,0,28.43602,293.1658,1.991476,0,1.991476,394.9134,94.0268,0.1147558,48.24665,38.52842,0,341.3263
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,37.79746,69.58876,56.29131,12.86792,12.86792,0,-1,0,12.86792,293.7341,0,0,0,37.79746,13.54517,12.86792,0,0,26.44454,294.9581,24.25229,0,24.25229,417.9211,99.50482,0.114725,14.15471,30.23797,0,332.7556
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,18.39628,63.85031,57.63795,21.67467,21.67467,0,-1,0,21.67467,84.87456,0,0,0,18.39628,22.81544,21.67467,0,0,2.192253,316.7852,0,4.419161,-4.419161,413.2629,98.39573,0.114725,23.84214,14.71703,0,335.1815
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,16.43501,63.38193,57.85009,54.19201,54.19201,0,-1,0,54.19201,30.32737,0,7.105427E-15,0,16.43501,57.04422,54.19201,0,0,7.102432,312.366,0,40.60921,-40.60921,370.457,88.20387,0.114725,59.61121,13.14801,0,328.8011
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,18.768,64.41617,58.05301,15.47825,15.47825,0,-1,0,15.47825,121.254,0,0,0,18.768,16.2929,15.47825,0,0,52.22378,271.7568,2.475101,0,2.475101,372.8051,88.76294,0.1147218,17.02608,15.0144,0,290.5248
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.385989,59.45316,56.70637,41.76661,41.76661,0,-1,0,41.76661,20.07821,0,7.105427E-15,0,8.385989,43.96486,41.76661,0,0,49.74868,273.9844,0,35.57887,-35.57887,335.3017,79.83357,0.1147218,45.94328,6.708791,0,282.3704
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,53.59803,53.59803,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,89.28075,238.4055,0,19.09996,-19.09996,315.1685,75.03999,0.1147218,19.95946,0,0,238.4055
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,50.71107,50.71107,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,110.5029,219.3056,0,42.44469,-42.44469,270.4279,64.38747,0.1147218,44.3547,0,0,219.3056
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,48.30372,48.30372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.6637,176.8609,0,0,0,270.4279,64.38747,0.1147218,0,0,0,176.8609
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,46.17308,46.17308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.6637,176.8609,0,0,0,270.4279,64.38747,0.1147218,0,0,0,176.8609
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,44.05166,44.05166,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,157.6637,176.8609,0,1.917661,-1.917661,268.4065,63.90619,0.1147218,2.003956,0,0,176.8609
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,42.39143,42.39143,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,159.7944,174.9432,0,22.91875,-22.91875,244.2481,58.15418,0.1147218,23.95009,0,0,174.9432
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,41.11858,41.11858,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,185.2597,152.0245,0,13.3546,-13.3546,230.1711,54.80252,0.1147218,13.95556,0,0,152.0245
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,39.79039,39.79039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.0981,138.6699,0,0,0,230.1711,54.80252,0.1147218,0,0,0,138.6699
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,38.65589,38.65589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.0981,138.6699,0,0,0,230.1711,54.80252,0.1147218,0,0,0,138.6699
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,37.66897,37.66897,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,200.0981,138.6699,0,30.24195,-30.24195,198.2933,47.21259,0.1147218,31.60284,0,0,138.6699
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,36.62671,36.62671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.7003,108.4279,0,0,0,198.2933,47.21259,0.1147218,0,0,0,108.4279
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,35.59367,35.59367,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,233.7003,108.4279,0,5.499236,-5.499236,192.4966,45.83242,0.1147218,5.746702,0,0,108.4279
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.09363,37.67931,34.80967,29.04002,29.04002,0,0,0,29.04002,34.75766,0,0,0,10.09363,30.56845,29.04002,0,0,239.8106,102.9287,0,20.47481,-20.47481,170.9142,40.69378,0.1147218,31.94403,8.074906,0,113.0223
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,25.24342,41.40786,34.06256,24.6234,24.6234,0,0,0,24.6234,102.518,0,0,0,25.24342,25.91937,24.6234,0,0,262.5604,82.45389,0,0.6759449,-0.6759449,170.2017,40.52413,0.1147218,27.08574,20.19474,0,107.6973
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,49.43751,51.6301,36.26699,7.176021,7.176021,0,0,0,7.176021,688.9265,0,0,0,49.43751,7.553706,7.176021,0,0,263.3114,81.77795,41.8838,0,41.8838,209.9362,49.9847,0.1146687,7.893623,39.55001,0,131.2155
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,63.40892,62.63627,41.40451,37.54487,37.54487,0,-1,0,37.54487,168.8884,0,0,0,63.40892,39.52092,37.54487,0,0,221.4276,119.4734,23.88801,0,23.88801,232.5983,55.38044,0.1146384,41.29936,50.72714,0,182.8823
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,77.5153,75.06323,46.67115,9.071074,9.071074,0,-1,0,9.071074,854.5328,0,0,0,77.5153,9.548498,9.071074,0,0,197.5396,140.9726,67.9668,0,67.9668,297.0773,70.73254,0.1145522,9.978181,62.01224,0,218.4879
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,89.64537,86.47937,50.60961,22.03028,22.03028,0,-1,0,22.03028,406.9188,0,0,0,89.64537,23.18977,22.03028,0,0,129.5728,202.1427,66.4556,0,66.4556,360.1226,85.7433,0.1144681,24.23331,71.71629,0,291.7881
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,89.65762,90.57722,53.48735,36.66121,36.66121,0,-1,0,36.66121,244.5571,0,0,0,89.65762,38.59075,36.66121,0,0,63.11722,261.9527,51.06686,0,51.06686,408.5689,97.27811,0.1144036,40.32734,71.72609,0,351.6104
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,80.06659,88.77013,56.13451,34.40702,34.40702,0,-1,0,34.40702,232.7042,31.79832,0,0,80.06659,36.21792,34.40702,0,0,12.05035,307.9129,12.05035,0,12.05035,420.0009,100,0.1143884,37.84772,64.05328,0,387.9795
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,72.55042,86.52024,57.48115,0,0,0,-1,0,0,0,72.55042,0,0,72.55042,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143884,0,58.04033,0,391.3087
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,58.9416,80.12881,57.69329,26.18361,26.18361,0,-1,0,26.18361,225.1087,31.3799,0,0,58.9416,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1143884,28.80198,47.15328,0,377.6998
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,36.3067,70.78036,57.89621,45.37143,45.37143,0,-1,0,45.37143,80.02106,0,0,0,36.3067,47.7594,45.37143,0,0,0,318.7582,0,11.4527,-11.4527,407.9286,97.12567,0.1143884,49.90857,29.04536,0,355.0649
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,18.54297,62.71581,56.50345,29.61787,29.61787,0,-1,0,29.61787,62.60736,0,3.552714E-15,0,18.54297,31.17671,29.61787,0,0,12.72522,307.3055,0,12.63374,-12.63374,394.6115,93.95493,0.1143884,32.57966,14.83437,0,325.8485
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,53.38589,53.38589,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,26.76271,294.6718,0,72.31579,-72.31579,318.384,75.80556,0.1143884,118.2448,0,0,294.6718
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,50.53582,50.53582,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,107.1136,222.356,0,35.95644,-35.95644,280.4825,66.78143,0.1143884,37.57448,0,0,222.356
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,48.11925,48.11925,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,147.0652,186.3996,0,72.31579,-72.31579,204.255,48.63205,0.1143884,87.72681,0,0,186.3996
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,45.97016,45.97016,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,227.4161,114.0838,0,11.31646,-11.31646,192.3264,45.79191,0.1143884,11.8257,0,0,114.0838
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,43.83952,43.83952,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,239.9899,102.7673,0,27.05622,-27.05622,163.8067,39.00151,0.1143884,28.27376,0,0,102.7673
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,42.17928,42.17928,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,270.0524,75.71107,0,11.08757,-11.08757,152.1193,36.21881,0.1143884,11.58651,0,0,75.71107
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,40.87877,40.87877,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,282.3719,64.6235,0,37.76721,-37.76721,112.3092,26.74023,0.1143884,39.46673,0,0,64.6235
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,39.58747,39.58747,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,324.3355,26.8563,0,21.99862,-21.99862,89.12061,21.21915,0.1143884,22.98855,0,0,26.8563
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,38.41608,38.41608,14.55343,4.614795,0,-1,0,4.614795,0,0,9.938631,11.39397,0,4.857678,4.614795,0,0,348.7784,4.857678,0,4.857678,-4.857678,84.00017,20,0.1143884,16.00877,0,0,4.857678
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,37.42916,37.42916,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143884,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,36.36845,36.36845,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143884,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,35.35386,35.35386,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1144878,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,34.57908,34.57908,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.114587,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,30.0134,42.63287,33.83197,0,0,72.31579,0,20.56389,0,0,0,0,0,30.0134,0,0,72.31579,68.7,235.8464,106.4965,98.7134,0,98.7134,289.905,69.02487,0.1146237,0,24.01072,81,136.5099
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,57.70845,54.25757,36.00873,39.34495,39.34495,81,0,22.761,39.34495,146.6731,0,0,0,57.70845,0,0,41.65505,39.5723,137.133,195.3385,97.28075,0,97.28075,382.1937,90.99831,0.1146889,43.27944,46.16676,81,253.047
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,66.84399,63.71646,41.1647,43.07795,43.07795,0,-1,0,43.07795,155.1698,0,0,0,66.84399,45.34521,43.07795,0,0,39.85226,282.8912,21.49877,0,21.49877,402.5892,95.85438,0.1146617,47.38575,53.47519,0,349.7352
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,75.25215,73.72004,46.43134,37.29381,37.29381,0,-1,0,37.29381,201.7819,17.64202,0,0,75.25215,39.25664,37.29381,0,0,18.35349,302.2401,18.35349,0,18.35349,420.0009,100,0.1146386,41.02319,60.20172,0,377.4922
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,85.88298,84.1357,50.40669,6.973438,6.973438,0,-1,0,6.973438,1231.573,78.54252,0,0,85.88298,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1146386,7.670782,68.70638,0,404.6412
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,74.0582,81.85319,53.28444,26.48149,26.48149,0,-1,0,26.48149,279.6602,46.18295,0,0,74.0582,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1146386,29.12964,59.24657,0,392.8164
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,65.99056,81.27369,55.93159,0,0,0,-1,0,0,0,65.99056,0,0,65.99056,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146386,0,52.79245,0,384.7488
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,65.55874,82.74506,57.27823,14.34955,14.34955,0,-1,0,14.34955,456.8696,50.45395,0,0,65.55874,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1146386,15.78451,52.44699,0,384.317
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,57.60342,79.26158,57.48115,21.40485,21.40485,0,-1,0,21.40485,269.1138,35.07199,0,0,57.60342,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1146386,23.54534,46.08273,0,376.3616
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,33.71796,69.55241,57.69329,31.77374,31.77374,0,-1,0,31.77374,106.1189,0.2719142,0,0,33.71796,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1146386,34.95111,26.97437,0,352.4762
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,14.07548,61.00661,56.34665,28.7187,28.7187,0,-1,0,28.7187,49.01156,0,0,0,14.07548,30.23021,28.7187,0,0,0,318.7582,0,16.15473,-16.15473,402.9723,95.94559,0.1146386,31.59057,11.26039,0,332.8337
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,53.18298,53.18298,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,17.9497,302.6035,0,12.62943,-12.62943,389.6597,92.77592,0.1146386,13.19775,0,0,302.6035
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,50.32368,50.32368,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,31.98239,289.9741,0,3.339183,-3.339183,386.1399,91.93788,0.1146386,3.489446,0,0,289.9741
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,47.88866,47.88866,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,35.6926,286.6349,0,38.57771,-38.57771,345.4754,82.25588,0.1146386,40.31371,0,0,286.6349
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,45.73035,45.73035,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,78.55672,248.0572,0,44.03371,-44.03371,299.0598,71.20457,0.1146386,46.01523,0,0,248.0572
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,43.60893,43.60893,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,127.4831,204.0235,0,24.11264,-24.11264,273.6428,65.15292,0.1146386,25.19771,0,0,204.0235
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,41.92102,41.92102,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,154.2749,179.9108,0,16.88036,-16.88036,255.8494,60.91639,0.1146386,17.63997,0,0,179.9108
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,40.64817,40.64817,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,173.0308,163.0305,0,18.64682,-18.64682,236.1939,56.23653,0.1146386,19.48592,0,0,163.0305
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,39.32921,39.32921,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,193.7495,144.3837,0,21.9158,-21.9158,213.0926,50.73624,0.1146386,22.90201,0,0,144.3837
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,38.15782,38.15782,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,218.1004,122.4678,0,9.658978,-9.658978,202.9112,48.31208,0.1146386,10.09363,0,0,122.4678
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,37.1709,37.1709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.8326,112.8089,0,0,0,202.9112,48.31208,0.1146386,0,0,0,112.8089
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,36.11019,36.11019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.8326,112.8089,0,0,0,202.9112,48.31208,0.1146386,0,0,0,112.8089
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,35.0956,35.0956,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,228.8326,112.8089,0,16.37408,-16.37408,185.6514,44.20262,0.1146386,17.11091,0,0,112.8089
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,34.29315,34.29315,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,247.026,96.43479,0,12.1334,-12.1334,172.8616,41.15745,0.1146386,12.6794,0,0,96.43479
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.43008,37.64774,33.54604,0,0,0,0,0,0,0,0,0,0,14.43008,0,0,0,0,260.5076,84.30139,14.43008,0,14.43008,186.5512,44.41687,0.1146204,0,11.54406,0,98.73147
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,30.25036,44.74028,35.75047,11.23053,11.23053,0,0,0,11.23053,269.3583,0,0,0,30.25036,11.82161,11.23053,0,0,246.0775,97.28847,18.42875,0,18.42875,204.0343,48.57949,0.1145972,12.35358,24.20029,0,127.5388
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,24.03577,48.21059,40.90643,53.69987,53.69987,0,-1,0,53.69987,44.75946,0,7.105427E-15,0,24.03577,56.52618,53.69987,0,0,227.6488,113.8743,0,32.49041,-32.49041,169.7864,40.42524,0.1145972,59.06985,19.22861,0,137.9101
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,27.43067,54.88375,46.17308,60.38329,60.38329,0,-1,0,60.38329,45.42758,0,0,0,27.43067,63.56136,60.38329,0,0,263.7492,81.38393,0,36.13069,-36.13069,131.7013,31.35738,0.1145972,66.42162,21.94453,0,108.8146
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,51.67427,68.15971,50.16688,0.5796354,0.5796354,0,-1,0,0.5796354,8914.961,0,0,0,51.67427,0.6101425,0.5796354,0,0,303.8944,45.25324,51.06413,0,51.06413,180.145,42.89157,0.1145329,0.6375989,41.33942,0,96.92751
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,73.7656,81.41227,53.05384,75.71371,68.7,0,-1,0,68.7,107.3735,0,7.013717,14.58509,73.7656,72.31579,68.7,0,0,252.8303,91.21095,1.449815,0,1.449815,181.5204,43.21905,0.1145311,83.28509,59.01249,0,164.9766
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,72.25593,84.02598,55.67333,28.27121,28.27121,0,-1,0,28.27121,255.5813,0,0,0,72.25593,29.75916,28.27121,0,0,251.3805,92.51579,42.49676,0,42.49676,221.8363,52.81807,0.1144777,31.09833,57.80474,0,164.7717
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,54.73362,77.49338,57.07531,19.51874,19.51874,0,-1,0,19.51874,280.4158,0,0,0,54.73362,20.54604,19.51874,0,0,208.8837,130.7629,34.18758,0,34.18758,254.2695,60.54024,0.1144347,21.47061,43.7869,0,185.4965
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,44.11896,73.21764,57.27823,15.26879,15.26879,0,-1,0,15.26879,288.9485,0,0,0,44.11896,16.07241,15.26879,0,0,174.6961,161.5317,28.04654,0,28.04654,280.8768,66.8753,0.1143995,16.79567,35.29517,0,205.6507
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,36.97732,70.58456,57.48115,43.72318,43.72318,0,-1,0,43.72318,84.57145,0,0,0,36.97732,46.02439,43.72318,0,0,146.6496,186.7736,0,9.047074,-9.047074,271.3404,64.60472,0.1143995,48.09549,29.58186,0,223.7509
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.56687,59.59911,56.13451,0,0,0,-1,0,0,0,0,0,0,10.56687,0,0,0,0,156.7019,177.7265,10.56687,0,10.56687,281.365,66.99152,0.1143862,0,8.453493,0,188.2934
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,52.9985,52.9985,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,146.135,187.2367,0,9.278461,-9.278461,271.5846,64.66287,0.1143862,9.695992,0,0,187.2367
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,50.09309,50.09309,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,156.4444,177.9582,0,21.62145,-21.62145,248.7936,59.23645,0.1143862,22.59442,0,0,177.9582
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,47.67652,47.67652,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,180.4683,156.3368,0,18.61695,-18.61695,229.1696,54.56408,0.1143862,19.45471,0,0,156.3368
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,45.49976,45.49976,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,201.1538,137.7198,0,39.51842,-39.51842,187.5135,44.64599,0.1143862,41.29675,0,0,137.7198
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,43.36912,43.36912,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,245.0631,98.20141,0,18.49067,-18.49067,168.0227,40.00532,0.1143862,19.32275,0,0,98.20141
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,41.70889,41.70889,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,265.6083,79.71075,0,12.25919,-12.25919,155.1004,36.92858,0.1143862,12.81085,0,0,79.71075
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,40.41759,40.41759,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,279.2296,67.45155,0,0.3844958,-0.3844958,154.6951,36.83208,0.1143862,0.4017981,0,0,67.45155
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,39.0894,39.0894,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,279.6569,67.06706,0,23.21071,-23.21071,130.2288,31.0068,0.1143862,24.25519,0,0,67.06706
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,37.92723,37.92723,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,305.4465,43.85635,0,13.01634,-13.01634,116.5084,27.74004,0.1143862,13.60207,0,0,43.85635
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,36.94031,36.94031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.9091,30.84002,0,0,0,116.5084,27.74004,0.1143862,0,0,0,30.84002
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,35.85193,35.85193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.9091,30.84002,0,0,0,116.5084,27.74004,0.1143862,0,0,0,30.84002
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,34.83734,34.83734,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,319.9091,30.84002,0,5.08533,-5.08533,111.148,26.46375,0.1143862,5.31417,0,0,30.84002
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,34.03489,34.03489,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,325.5595,25.75468,0,21.05333,-21.05333,88.95583,21.17992,0.1143862,22.00073,0,0,25.75468
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,30.2017,42.10525,33.27856,14.86177,14.86177,81,0,22.761,14.86177,203.2175,0,0,0,30.2017,0,0,66.13824,62.83132,348.9521,4.701357,93.03303,0,93.03303,177.2147,42.19389,0.1144568,16.34794,24.16136,81,34.90306
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,54.02295,52.35122,35.48299,38.73534,38.73534,81,0,22.761,38.73534,139.4668,0,0,0,54.02295,0,0,42.26466,40.15142,255.9191,88.43108,94.17438,0,94.17438,266.5564,63.46568,0.1145257,42.60888,43.21836,81,142.454
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,66.19242,62.84415,40.64817,0,0,0,-1,0,0,0,0,0,0,66.19242,0,0,0,0,161.7447,173.188,66.19242,0,66.19242,329.352,78.41699,0.1144428,0,52.95394,0,239.3804
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,79.88541,75.20638,45.91482,0,0,0,-1,0,0,0,0,0,0,79.88541,0,0,0,0,95.55225,232.7612,79.88541,0,79.88541,405.138,96.46123,0.1143429,0,63.90833,0,312.6466
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,88.51311,84.91296,49.93629,33.25806,33.25806,0,-1,0,33.25806,266.1404,37.83779,0,0,88.51311,35.00848,33.25806,0,0,15.66684,304.6581,15.66684,0,15.66684,420.0009,100,0.1143233,36.58386,70.81049,0,393.1712
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,83.32281,86.07336,52.84171,0,0,0,-1,0,0,0,83.32281,0,0,83.32281,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143233,0,66.65825,0,402.0811
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,85.10002,90.70184,55.46119,29.19441,29.19441,0,-1,0,29.19441,291.4942,54.36906,0,0,85.10002,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1143233,32.11385,68.08002,0,403.8582
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,75.00914,87.00313,56.86317,44.31373,44.31373,0,-1,0,44.31373,169.2684,28.36311,0,0,75.00914,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1143233,48.7451,60.00731,0,393.7674
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,60.59578,80.1991,57.12143,0,0,0,-1,0,0,0,60.59578,0,0,60.59578,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143233,0,48.47662,0,379.354
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,40.20722,71.69802,57.33357,43.88475,43.88475,0,-1,0,43.88475,91.62003,0,0,0,40.20722,46.19447,43.88475,0,0,0,318.7582,0,5.987252,-5.987252,413.6897,98.49735,0.1143233,48.27322,32.16578,0,358.9655
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,14.88198,60.85334,55.93159,5.51573,5.51573,0,-1,0,5.51573,269.8098,2.423446,0,0,14.88198,5.806032,5.51573,0,0,6.652503,312.771,6.652503,0,6.652503,420.0009,100,0.114315,6.067303,11.90558,0,327.653
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,52.78637,52.78637,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.114315,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,49.88095,49.88095,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.114315,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,47.44593,47.44593,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.114315,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,45.29684,45.29684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.114315,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,43.13853,43.13853,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.114315,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,41.47829,41.47829,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.114315,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,40.187,40.187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.114315,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,38.85881,38.85881,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.114315,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,37.69664,37.69664,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.114315,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,36.68205,36.68205,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.114315,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,35.59367,35.59367,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.114315,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,34.57908,34.57908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.114315,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,33.77663,33.77663,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.114315,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,29.53975,41.59837,32.99263,0,0,0,0,0,0,0,0,0,0,29.53975,0,0,0,0,316.5419,33.8705,29.53975,0,29.53975,147.7267,35.17295,0.1142781,0,23.63181,0,63.41026
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,55.68808,52.62611,35.20628,43.60201,43.60201,0,0,0,43.60201,127.7191,0,0,0,55.68808,45.89686,43.60201,0,0,287.0022,60.45628,9.791224,0,9.791224,157.0155,37.38456,0.1142659,47.96222,44.55046,0,116.1444
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,73.13956,65.35176,40.38992,32.54898,32.54898,0,-1,0,32.54898,224.7061,0,0,0,73.13956,34.26209,32.54898,0,0,277.2109,69.26839,38.87747,0,38.87747,193.8979,46.16607,0.1142174,35.80388,58.51165,0,142.4079
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,73.06401,71.84246,45.7119,4.629015,4.629015,0,-1,0,4.629015,1578.392,0,0,0,73.06401,4.872648,4.629015,0,0,238.3335,104.2581,68.19136,0,68.19136,258.5899,61.56889,0.1141324,5.091917,58.45121,0,177.3221
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,89.83929,85.36075,49.73337,30.21559,30.21559,0,-1,0,30.21559,297.3276,0,0,0,89.83929,31.80588,30.21559,0,0,170.1421,165.6303,58.03341,0,58.03341,313.6452,74.67728,0.1140602,33.23714,71.87143,0,255.4696
