Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,89.95464,89.5342,52.63879,26.74313,26.74313,0,-1,0,26.74313,336.3655,0,0,0,89.95464,28.15066,26.74313,0,0,112.1087,217.8604,61.80399,0,61.80399,372.2776,88.63734,0.1139833,29.41744,71.96371,0,307.815
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,85.09869,90.48019,55.30439,45.44222,45.44222,0,-1,0,45.44222,187.2679,0,0,0,85.09869,47.83392,45.44222,0,0,50.30471,273.484,37.26477,0,37.26477,407.6301,97.05458,0.1139371,49.98644,68.07895,0,358.5827
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,75.89986,87.26982,56.70637,9.191622,9.191622,0,-1,0,9.191622,825.7505,53.18453,0,0,75.89986,9.675391,9.191622,0,0,13.03994,307.0223,13.03994,0,13.03994,420.0009,100,0.1139209,10.11078,60.71989,0,382.9221
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,58.28033,78.89272,56.91851,24.7838,24.7838,0,-1,0,24.7838,235.155,32.19213,0,0,58.28033,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1139209,27.26218,46.62427,0,377.0386
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,39.22812,71.13362,57.17677,31.20181,31.20181,0,-1,0,31.20181,125.7239,6.38411,0,0,39.22812,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1139209,34.32199,31.38249,0,357.9863
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,16.05353,61.09279,55.77479,7.891765,7.891765,0,-1,0,7.891765,203.4213,7.74641,0,0,16.05353,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1139209,8.680942,12.84282,0,334.8118
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,52.61111,52.61111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139209,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,49.65036,49.65036,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1139209,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,47.21534,47.21534,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1139209,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,45.05703,45.05703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1139209,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,42.90794,42.90794,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1139209,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,41.2477,41.2477,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1139209,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,39.91951,39.91951,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1139209,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,38.60055,38.60055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1139209,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,37.42916,37.42916,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1139209,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,36.42379,36.42379,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1139209,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,35.33541,35.33541,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1139209,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,34.32082,34.32082,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1139209,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,33.51837,33.51837,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1139209,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,31.41688,41.90461,32.73437,62.17967,62.17967,0,0,0,62.17967,50.52597,0,0,0,31.41688,65.45229,62.17967,0,0,272.7303,73.30094,0,34.0354,-34.0354,125.3897,29.85463,0.1139209,68.39764,25.1335,0,104.7178
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,56.965,52.77575,34.9388,44.31506,44.31506,81,0,22.761,44.31506,128.5455,0,0,0,56.965,0,0,36.68494,34.85069,310.5474,39.26554,91.81569,0,91.81569,212.4937,50.59364,0.1139929,48.74657,45.572,81,96.23054
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,67.04952,62.57244,40.13166,13.25792,13.25792,0,-1,0,13.25792,505.7319,0,0,0,67.04952,13.9557,13.25792,0,0,218.7317,121.8997,53.09382,0,53.09382,262.8629,62.58628,0.1139271,14.58371,53.63962,0,188.9492
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,76.35874,73.0186,45.47209,21.13031,21.13031,0,-1,0,21.13031,361.3706,0,0,0,76.35874,22.24243,21.13031,0,0,165.6379,169.6841,54.11631,0,54.11631,314.2021,74.80988,0.1138601,23.24334,61.08699,0,246.0428
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,78.96295,79.44842,49.5489,2.772763,2.772763,0,-1,0,2.772763,2847.807,0,0,0,78.96295,2.918698,2.772763,0,0,111.5216,218.3888,76.04426,0,76.04426,386.3441,91.9865,0.1137661,3.050039,63.17036,0,297.3517
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,79.88034,83.72417,52.45432,15.00421,15.00421,0,-1,0,15.00421,532.3861,28.60908,0,0,79.88034,15.79391,15.00421,0,0,35.47736,286.8286,35.47736,0,35.47736,420.0009,100,0.1137223,16.50463,63.90427,0,366.709
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,70.42218,82.37937,55.10147,0,0,0,-1,0,0,0,70.42218,0,0,70.42218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1137223,0,56.33774,0,389.1804
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,66.59454,82.27837,56.50345,11.29506,11.29506,0,-1,0,11.29506,589.5901,54.705,0,0,66.59454,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1137223,12.42456,53.27563,0,385.3528
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,54.14175,76.86275,56.76171,0,0,0,-1,0,0,0,54.14175,0,0,54.14175,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1137223,0,43.3134,0,372.9
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,39.69212,71.14285,57.01997,25.73681,25.73681,0,-1,0,25.73681,154.2231,12.60073,0,0,39.69212,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1137223,28.31049,31.75369,0,358.4503
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,18.60572,61.81227,55.61799,53.08849,53.08849,0,-1,0,53.08849,35.04663,0,0,0,18.60572,55.88262,53.08849,0,0,0,318.7582,0,37.27689,-37.27689,380.7076,90.64447,0.1137223,58.39734,14.88458,0,337.364
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,52.42665,52.42665,47.58625,47.58625,0,-1,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,41.41877,281.4813,0,50.09079,-50.09079,327.9072,78.07299,0.1137223,52.34487,0,0,281.4813
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,49.46589,49.46589,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,97.0752,231.3905,0,33.26487,-33.26487,292.843,69.72438,0.1137223,34.76179,0,0,231.3905
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,47.03087,47.03087,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,134.0362,198.1257,0,11.76833,-11.76833,280.438,66.77084,0.1137223,12.2979,0,0,198.1257
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,44.88178,44.88178,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,147.1121,186.3573,0,28.43853,-28.43853,250.4612,59.63351,0.1137223,29.71826,0,0,186.3573
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,42.72347,42.72347,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,178.7104,157.9188,0,16.81769,-16.81769,232.7338,55.4127,0.1137223,17.57449,0,0,157.9188
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,41.03556,41.03556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.3968,141.1011,0,0,0,232.7338,55.4127,0.1137223,0,0,0,141.1011
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,39.71659,39.71659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.3968,141.1011,0,0,0,232.7338,55.4127,0.1137223,0,0,0,141.1011
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,38.36996,38.36996,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,197.3968,141.1011,0,15.48484,-15.48484,216.4114,51.52641,0.1137223,16.18166,0,0,141.1011
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,37.19857,37.19857,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,214.6021,125.6163,0,35.30725,-35.30725,179.1943,42.66521,0.1137223,36.89608,0,0,125.6163
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,36.16553,36.16553,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,253.8324,90.30904,0,25.37457,-25.37457,152.4471,36.29686,0.1137223,26.51643,0,0,90.30904
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,35.06793,35.06793,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,282.0264,64.93446,0,25.624,-25.624,125.437,29.8659,0.1137223,26.77708,0,0,64.93446
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,34.09023,34.09023,33.98584,33.98584,20.25,0,7.39125,33.98584,0,0,0,0,0,14.45877,13.73584,0,0,310.4975,39.31047,0,14.45877,-14.45877,110.1962,26.23713,0.1137223,37.38442,0,81,39.31047
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,33.27856,33.27856,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,326.5628,24.8517,68.7,0,68.7,175.3707,41.75484,0.1137963,0,0,81,24.8517
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,25.92402,39.95099,32.47611,52.64864,52.64864,81,0,22.761,52.64864,49.23967,0,0,0,25.92402,0,0,28.35136,26.93379,257.8628,86.68169,52.85781,0,52.85781,225.516,53.69418,0.1138925,57.91351,20.73922,81,112.6057
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,41.50107,47.21088,34.68054,30.677,30.677,81,0,22.761,30.677,135.284,0,0,0,41.50107,0,0,50.323,47.80685,205.005,134.2537,89.30792,0,89.30792,310.2409,73.86674,0.1139673,33.7447,33.20086,81,175.7548
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,48.67782,55.41392,39.90107,13.41637,13.41637,0,-1,0,13.41637,362.824,0,0,0,48.67782,14.1225,13.41637,0,0,115.6971,214.6308,34.55532,0,34.55532,343.023,81.67198,0.1139247,14.75801,38.94226,0,263.3087
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,57.63997,64.84283,45.2415,0,0,0,-1,0,0,0,0,0,0,57.63997,0,0,0,0,81.14176,245.7306,57.63997,0,57.63997,397.7051,94.6915,0.1138536,0,46.11198,0,303.3706
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,78.55096,78.94792,49.31831,47.177,47.177,0,-1,0,47.177,166.5027,5.38917,0,0,78.55096,49.66,47.177,0,0,23.50179,297.6066,23.50179,0,23.50179,420.0009,100,0.1138247,51.8947,62.84076,0,376.1576
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,78.03119,82.49467,52.24218,19.73786,19.73786,0,-1,0,19.73786,395.3376,57.25449,0,0,78.03119,20.7767,19.73786,0,0,0,318.7582,0,0,0,420.0009,100,0.1138247,21.71165,62.42495,0,396.7894
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,64.22168,79.21975,54.94467,24.14882,24.14882,0,-1,0,24.14882,265.9413,38.80188,0,0,64.22168,25.41981,24.14882,0,0,0,318.7582,0,0,0,420.0009,100,0.1138247,26.5637,51.37735,0,382.9799
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,55.61432,77.01878,56.34665,3.039105,3.039105,0,-1,0,3.039105,1829.957,52.41526,0,0,55.61432,3.199058,3.039105,0,0,0,318.7582,0,0,0,420.0009,100,0.1138247,3.343016,44.49145,0,374.3725
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,49.60593,74.72913,56.60491,51.99349,51.99349,0,-1,0,51.99349,95.40795,0,7.105427E-15,0,49.60593,54.72999,51.99349,0,0,0,318.7582,0,5.124065,-5.124065,414.5996,98.714,0.1138247,57.19284,39.68474,0,368.3641
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,34.78816,69.05471,56.86317,0,0,0,-1,0,0,0,29.09475,0,0,34.78816,0,0,0,0,5.693405,313.6342,5.693405,0,5.693405,420.0009,100,0.1138177,0,27.83053,0,348.4223
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,14.76591,60.3841,55.51653,22.92529,22.92529,0,-1,0,22.92529,64.40884,0,0,0,14.76591,24.13188,22.92529,0,0,0,318.7582,0,9.36597,-9.36597,410.1282,97.64938,0.1138177,25.21782,11.81273,0,333.5241
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,52.26984,52.26984,7.39821,7.39821,0,-1,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,10.40663,309.3922,0,7.78759,-7.78759,401.9194,95.6949,0.1138177,8.138031,0,0,309.3922
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,49.29064,49.29064,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,19.05951,301.6047,0,21.06443,-21.06443,379.7155,90.40828,0.1138177,22.01233,0,0,301.6047
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,46.8464,46.8464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.46444,280.5402,0,0,0,379.7155,90.40828,0.1138177,0,0,0,280.5402
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,44.66964,44.66964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.46444,280.5402,0,0,0,379.7155,90.40828,0.1138177,0,0,0,280.5402
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,42.52055,42.52055,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,42.46444,280.5402,0,22.94252,-22.94252,355.532,84.65031,0.1138177,23.97494,0,0,280.5402
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,40.83265,40.83265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.95613,257.5977,0,0,0,355.532,84.65031,0.1138177,0,0,0,257.5977
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,39.50446,39.50446,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,67.95613,257.5977,0,6.839826,-6.839826,348.3222,82.93369,0.1138177,7.147618,0,0,257.5977
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,38.15782,38.15782,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,75.55594,250.7579,0,35.79884,-35.79884,310.5869,73.94911,0.1138177,37.40979,0,0,250.7579
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,36.96798,36.96798,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,115.3324,214.959,0,34.21494,-34.21494,274.5212,65.36206,0.1138177,35.7546,0,0,214.959
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,35.95339,35.95339,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,153.349,180.7441,0,23.26597,-23.26597,249.9967,59.52291,0.1138177,24.31293,0,0,180.7441
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,34.83734,34.83734,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,179.2001,157.4781,0,23.85613,-23.85613,224.8501,53.53564,0.1138177,24.92966,0,0,157.4781
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,33.85042,33.85042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.7069,133.622,0,0,0,224.8501,53.53564,0.1138177,0,0,0,133.622
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,33.04797,33.04797,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,205.7069,133.622,0,11.1887,-11.1887,213.0562,50.72757,0.1138177,11.69219,0,0,133.622
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,25.72346,39.67761,32.27319,58.48466,58.48466,0,0,0,58.48466,43.98326,0,7.105427E-15,0,25.72346,61.56281,58.48466,0,0,218.1388,122.4333,0,35.83934,-35.83934,175.2782,41.73283,0.1138177,64.33313,20.57877,0,148.1568
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,41.53411,47.00097,34.47762,17.2022,17.2022,0,0,0,17.2022,241.4465,0,0,0,41.53411,18.10758,17.2022,0,0,257.9603,86.59397,23.42653,0,23.42653,197.5026,47.02433,0.1137889,18.92242,33.22729,0,128.1281
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,66.88467,61.95006,39.66125,34.90578,34.90578,0,-1,0,34.90578,191.6149,0,0,0,66.88467,36.74293,34.90578,0,0,234.5338,107.6778,30.14175,0,30.14175,226.0975,53.83265,0.1137518,38.39636,53.50774,0,174.5625
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,77.74886,73.06945,45.01091,12.38472,12.38472,0,-1,0,12.38472,627.7808,0,0,0,77.74886,13.03654,12.38472,0,0,204.392,134.8054,64.71232,0,64.71232,287.489,68.44964,0.1136723,13.62319,62.19909,0,212.5543
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,78.28889,78.54642,49.10617,16.95482,16.95482,0,-1,0,16.95482,461.75,0,0,0,78.28889,17.84718,16.95482,0,0,139.6797,193.0465,60.4417,0,60.4417,344.8291,82.102,0.1135981,18.6503,62.63111,0,271.3354
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,74.36,80.40373,52.03926,58.35198,58.35198,0,-1,0,58.35198,127.4336,0,0,0,74.36,61.42313,58.35198,0,0,79.23798,247.444,12.93686,0,12.93686,357.1021,85.02413,0.1135823,64.18718,59.488,0,321.804
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,59.7595,76.93065,54.73253,0,0,0,-1,0,0,0,0,0,0,59.7595,0,0,0,0,66.30112,259.0872,59.7595,0,59.7595,413.7949,98.5224,0.1135091,0,47.8076,0,318.8467
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,56.87996,77.39234,56.18985,33.52105,33.52105,0,-1,0,33.52105,169.6843,15.05302,0,0,56.87996,35.28532,33.52105,0,0,6.54162,312.8708,6.54162,0,6.54162,420.0009,100,0.113501,36.87316,45.50396,0,369.7507
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,49.13075,74.34774,56.44811,4.396285,4.396285,0,-1,0,4.396285,1117.552,44.50309,0,0,49.13075,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.113501,4.835913,39.3046,0,367.889
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,31.10443,67.48449,56.70637,11.0587,11.0587,0,-1,0,11.0587,281.2665,19.46369,0,0,31.10443,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.113501,12.16457,24.88355,0,349.8627
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,11.2941,58.99205,55.30439,5.929113,5.929113,0,-1,0,5.929113,190.4855,5.052929,0,0,11.2941,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.113501,6.522025,9.035281,0,330.0523
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,52.11304,52.11304,30.61977,30.61977,0,-1,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.113501,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,49.10617,49.10617,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.113501,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,46.67115,46.67115,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.113501,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,44.48517,44.48517,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.113501,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,42.33608,42.33608,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.113501,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,40.64817,40.64817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.113501,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,39.32921,39.32921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.113501,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,37.98257,37.98257,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.113501,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,36.81118,36.81118,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.113501,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,35.76892,35.76892,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.113501,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,34.65287,34.65287,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.113501,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,33.69362,33.69362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.113501,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,32.8635,32.8635,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.113501,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,19.81553,37.72386,32.08872,0,0,0,0,0,0,0,0,0,0,19.81553,0,0,0,0,190.4032,147.3954,19.81553,0,19.81553,258.1672,61.46825,0.1134768,0,15.85243,0,167.2109
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,15.46408,38.71796,34.29315,6.498725,6.498725,0,0,0,6.498725,237.9556,0,0,0,15.46408,6.840764,6.498725,0,0,170.5876,165.2293,8.623319,0,8.623319,266.348,63.41606,0.1134663,7.148598,12.37127,0,180.6934
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,36.77514,50.82621,39.45834,30.50932,30.50932,0,-1,0,30.50932,120.5374,0,0,0,36.77514,32.11507,30.50932,0,0,161.9643,172.9903,4.660068,0,4.660068,270.7689,64.46866,0.1134606,33.56025,29.42011,0,209.7655
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,40.11983,57.7915,44.79877,42.91486,42.91486,0,-1,0,42.91486,93.48702,7.105427E-15,0,0,40.11983,45.17354,42.91486,0,0,157.3043,177.1844,0,5.05371,-5.05371,265.4418,63.20031,0.1134606,47.20635,32.09586,0,217.3042
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,11.30788,52.40769,48.87558,55.86288,55.86288,0,-1,0,55.86288,20.24221,0,7.105427E-15,0,11.30788,58.80303,55.86288,0,0,162.9195,172.1307,0,47.49515,-47.49515,215.3775,51.28027,0.1134606,61.44917,9.046306,0,183.4386
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,54.3877,71.18478,51.82711,67.13871,67.13871,0,-1,0,67.13871,81.00795,0,1.421085E-14,5.152585,54.3877,70.67233,67.13871,0,0,215.6919,124.6355,0,16.28464,-16.28464,198.212,47.19325,0.1134606,73.85258,43.51015,0,179.0232
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,31.20502,65.16557,54.52961,34.0503,34.0503,0,-1,0,34.0503,91.64388,0,0,0,31.20502,35.84243,34.0503,0,0,233.7859,108.3509,0,4.637404,-4.637404,193.3238,46.02938,0.1134606,37.45534,24.96402,0,139.5559
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,27.59956,65.40043,55.97771,33.91932,33.91932,0,-1,0,33.91932,81.36826,0,0,0,27.59956,35.70455,33.91932,0,0,238.9386,103.7135,0,8.104989,-8.104989,184.7804,43.99524,0.1134606,37.31125,22.07965,0,131.313
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,8.292923,58.9428,56.23597,54.1082,54.1082,0,-1,0,54.1082,15.32655,0,0,0,8.292923,56.95601,54.1082,0,0,247.9441,95.60851,0,48.66308,-48.66308,133.485,31.78208,0.1134606,59.51902,6.634338,0,103.9014
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,8.205019,59.23303,56.54957,0,0,0,-1,0,0,0,0,0,0,8.205019,0,0,0,0,302.0142,46.94542,8.205019,0,8.205019,141.269,33.6354,0.1134505,0,6.564015,0,55.15044
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.816614,55.72774,55.14759,9.827579,9.827579,0,-1,0,9.827579,18.48486,0,0,0,1.816614,10.34482,9.827579,0,0,293.8092,54.32994,0,8.528207,-8.528207,132.2794,31.49504,0.1134505,10.81034,1.453291,0,56.14655
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,51.9378,51.9378,20.70167,20.70167,0,-1,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,303.285,45.80173,0,21.79123,-21.79123,109.3095,26.02601,0.1134505,22.77184,0,0,45.80173
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,48.9217,48.9217,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,327.4975,24.0105,0,17.24426,-17.24426,91.13242,21.69815,0.1134505,18.02025,0,0,24.0105
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,46.48668,46.48668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.6577,6.766244,0,0,0,91.13242,21.69815,0.1134505,0,0,0,6.766244
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,44.33759,44.33759,66.85793,6.427932,0,-1,0,6.427932,0,0,60.43,67.11579,0,6.766244,6.427932,0,0,346.6577,6.766244,0,6.766244,-6.766244,84.00017,20,0.1134505,73.54372,0,0,6.766244
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,42.17928,42.17928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134505,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,40.49137,40.49137,16.26758,0,0,-1,0,0,0,0,16.26758,17.89434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134505,17.89434,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,39.17241,39.17241,47.27541,0,0,-1,0,0,0,0,47.27541,52.00295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134505,52.00295,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,37.82577,37.82577,8.432068,0,0,-1,0,0,0,0,8.432068,9.275275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134505,9.275275,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,36.62671,36.62671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134505,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,35.59367,35.59367,2.52786,0,0,-1,0,0,0,0,2.52786,2.780646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134505,2.780646,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,34.47762,34.47762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134505,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,33.51837,33.51837,51.31778,51.31778,81,0,22.761,51.31778,0,0,0,0,0,0,0,29.68222,28.19811,354.1758,0,28.19811,0,28.19811,110.7512,26.36929,0.113506,56.44955,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,32.71592,32.71592,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,325.9777,25.3783,59.60889,0,59.60889,167.3012,39.83354,0.113617,20.07919,0,81,25.3783
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,14.84608,36.08379,31.90425,47.48022,47.48022,81,0,22.761,47.48022,31.26791,0,0,0,14.84608,0,0,33.51978,31.84379,266.3688,79.0263,46.68986,0,46.68986,211.5951,50.37968,0.113704,52.22825,11.87686,81,93.87238
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,26.52496,41.84828,34.10868,0,0,72.31579,0,20.56389,0,0,0,0,0,26.52496,0,0,72.31579,68.7,219.679,121.0472,95.22496,0,95.22496,301.9334,71.88876,0.113745,0,21.21997,81,147.5721
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,44.38794,53.18259,39.2462,28.48113,28.48113,0,-1,0,28.48113,155.8503,0,0,0,44.38794,29.98014,28.48113,0,0,124.454,206.7496,14.4078,0,14.4078,315.6019,75.14315,0.1137273,31.32924,35.51035,0,251.1376
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,61.41264,65.52595,44.54051,0,0,0,-1,0,0,0,0,0,0,61.41264,0,0,0,0,110.0462,219.7167,61.41264,0,61.41264,373.863,89.01482,0.1136523,0,49.13011,0,281.1293
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,63.05017,71.05536,48.63577,0,0,0,-1,0,0,0,14.41662,0,0,63.05017,0,0,0,0,48.63356,274.988,48.63356,0,48.63356,420.0009,100,0.113593,0,50.44014,0,338.0382
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,63.96737,75.01847,51.59653,0,0,0,-1,0,0,0,63.96737,0,0,63.96737,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113593,0,51.1739,0,382.7256
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,64.15047,78.41726,54.31747,5.295994,5.295994,0,-1,0,5.295994,1211.302,58.57574,0,0,64.15047,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.113593,5.825593,51.32038,0,382.9087
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,65.32113,80.76016,55.77479,46.35714,46.35714,0,-1,0,46.35714,140.9085,16.52414,0,0,65.32113,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.113593,50.99286,52.2569,0,384.0793
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,52.31289,75.28061,56.08839,20.56968,20.56968,0,-1,0,20.56968,254.3204,30.6606,0,0,52.31289,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.113593,22.62664,41.85031,0,371.0711
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,25.08444,64.87917,56.34665,25.64245,25.64245,0,-1,0,25.64245,97.8239,0,0,0,25.08444,26.99205,25.64245,0,0,0,318.7582,0,1.907607,-1.907607,417.9901,99.52124,0.113593,28.20669,20.06755,0,343.8427
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,12.00499,58.91779,55.00002,53.42,53.42,0,-1,0,53.42,22.47283,0,7.105427E-15,0,12.00499,56.23158,53.42,0,0,2.119564,316.8506,0,44.22659,-44.22659,371.3711,88.42152,0.113593,58.762,9.603991,0,328.8556
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,51.75333,51.75333,62.49153,62.49153,0,-1,0,62.49153,0,0,7.105427E-15,0.0406838,0,65.78056,62.49153,0,0,51.26022,272.624,0,65.78056,-65.78056,302.0323,71.91232,0.113593,68.74068,0,0,272.624
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,48.74645,48.74645,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,124.3497,206.8435,0,15.89444,-15.89444,285.2781,67.92323,0.113593,16.60969,0,0,206.8435
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,46.28376,46.28376,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,142.0102,190.949,0,19.45082,-19.45082,264.7751,63.04158,0.113593,20.3261,0,0,190.949
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,44.12545,44.12545,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,163.6222,171.4982,0,16.6847,-16.6847,247.1879,58.85415,0.113593,17.43552,0,0,171.4982
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,41.99481,41.99481,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,182.1608,154.8135,0,12.43318,-12.43318,234.0822,55.73375,0.113593,12.99267,0,0,154.8135
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,40.31613,40.31613,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,195.9754,142.3803,0,28.32855,-28.32855,204.2213,48.62402,0.113593,29.60334,0,0,142.3803
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,38.98794,38.98794,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,227.4516,114.0518,0,48.59032,-48.59032,153.0026,36.42912,0.113593,50.77688,0,0,114.0518
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,37.61363,37.61363,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,281.4409,65.46146,0,23.49923,-23.49923,128.2323,30.53143,0.113593,24.55669,0,0,65.46146
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,36.45146,36.45146,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,307.5511,41.96223,0,20.43916,-20.43916,106.6875,25.40173,0.113593,21.35892,0,0,41.96223
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,35.4092,35.4092,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,330.2613,21.52308,0,12.51982,-12.51982,93.49043,22.25958,0.113593,13.08321,0,0,21.52308
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,34.29315,34.29315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.1722,9.003254,0,0,0,93.49043,22.25958,0.113593,0,0,0,9.003254
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,33.3339,33.3339,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,344.1722,9.003254,0,6.036421,-6.036421,87.12749,20.7446,0.113593,6.30806,0,0,9.003254
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,32.53145,32.53145,6.341525,6.341525,78.65732,0,22.1683,6.341525,0,0,0,0,0,0,0,72.31579,68.7,350.8793,2.966832,68.7,0,68.7,152.302,36.26231,0.1136854,6.975677,0,81,2.966832
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,12.95322,35.35953,31.729,0,0,72.31579,0,20.56389,0,0,0,0,0,12.95322,0,0,72.31579,68.7,282.1793,64.79683,81.65321,0,81.65321,229.7651,54.70586,0.1137428,0,10.36257,81,77.75005
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,19.22873,39.43224,33.90576,29.93153,29.93153,81,0,22.761,29.93153,64.24239,0,0,0,19.22873,0,0,51.06847,48.51505,200.5261,138.2847,67.74377,0,67.74377,294.0324,70.00758,0.1138432,32.92469,15.38298,81,157.5135
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,24.93839,46.54042,39.04328,29.35789,29.35789,0,-1,0,29.35789,84.9461,0,3.552714E-15,0,24.93839,30.90305,29.35789,0,0,132.7823,199.2541,0,5.96466,-5.96466,287.7451,68.51061,0.1138432,32.29368,19.95071,0,224.1925
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,12.13383,48.02036,44.33759,21.18316,21.18316,0,-1,0,21.18316,57.28055,0,3.552714E-15,0,12.13383,22.29806,21.18316,0,0,139.4097,193.2895,0,10.16423,-10.16423,277.0311,65.95966,0.1138432,23.30147,9.707063,0,205.4233
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,47.92566,64.68484,48.40518,0,0,0,-1,0,0,0,0,0,0,47.92566,0,0,0,0,150.7033,183.1252,47.92566,0,47.92566,322.4974,76.78493,0.1137848,0,38.34053,0,231.0509
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,32.49546,62.24469,51.39361,32.97271,32.97271,0,-1,0,32.97271,98.55259,0,0,0,32.49546,34.70811,32.97271,0,0,102.7777,226.2583,0,2.212655,-2.212655,320.165,76.22962,0.1137848,36.26997,25.99636,0,258.7538
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,24.88963,62.43699,54.11456,44.6255,44.6255,0,-1,0,44.6255,55.77446,0,0,0,24.88963,46.97421,44.6255,0,0,105.2362,224.0457,0,22.08457,-22.08457,296.8859,70.68697,0.1137848,49.08805,19.91171,0,248.9353
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,44.48726,71.42434,55.56265,0,0,0,-1,0,0,0,0,0,0,44.48726,0,0,0,0,129.7746,201.9611,44.48726,0,44.48726,339.0902,80.7356,0.1137306,0,35.58981,0,246.4483
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,36.0814,68.46756,55.87625,59.28761,59.28761,0,-1,0,59.28761,60.85825,7.105427E-15,0,0,36.0814,62.408,59.28761,0,0,85.28733,241.9996,0,26.3266,-26.3266,311.3395,74.1283,0.1137306,65.21637,28.86512,0,278.081
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,18.44718,62.35456,56.18985,48.72638,48.72638,0,-1,0,48.72638,37.8587,0,7.105427E-15,0,18.44718,51.29093,48.72638,0,0,114.5391,215.673,0,32.84375,-32.84375,276.7191,65.88538,0.1137306,53.59902,14.75774,0,234.1202
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.49085,56.22689,54.78787,27.12596,27.12596,0,-1,0,27.12596,16.55554,0,0,0,4.49085,28.55364,27.12596,0,0,151.0322,182.8293,0,24.06279,-24.06279,251.3547,59.84624,0.1137306,29.83856,3.59268,0,187.3201
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,51.54119,51.54119,37.10776,37.10776,0,-1,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,177.7686,158.7665,0,39.0608,-39.0608,210.181,50.043,0.1137306,40.81853,0,0,158.7665
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,48.53431,48.53431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.1695,119.7057,0,0,0,210.181,50.043,0.1137306,0,0,0,119.7057
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,46.09929,46.09929,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,221.1695,119.7057,0,20.57281,-20.57281,188.4954,44.87976,0.1137306,21.49859,0,0,119.7057
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,43.94098,43.94098,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,244.0282,99.13287,0,28.63541,-28.63541,158.311,37.69302,0.1137306,29.924,0,0,99.13287
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,41.84724,41.84724,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,275.8453,70.49746,0,9.105356,-9.105356,148.7131,35.40782,0.1137306,9.515098,0,0,70.49746
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,40.13166,40.13166,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,285.9623,61.39211,0,31.04839,-31.04839,115.9852,27.61548,0.1137306,32.44557,0,0,61.39211
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,38.80347,38.80347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.4606,30.34371,0,0,0,115.9852,27.61548,0.1137306,0,0,0,30.34371
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,37.42916,37.42916,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,320.4606,30.34371,0,18.0199,-18.0199,96.99061,23.09296,0.1137306,18.83079,0,0,30.34371
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,36.26699,36.26699,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,340.4827,12.32381,0,5.136308,-5.136308,91.57646,21.80388,0.1137306,5.367442,0,0,12.32381
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,35.20628,35.20628,21.38299,6.82813,0,-1,0,6.82813,0,0,14.55486,16.69315,0,7.187505,6.82813,0,0,346.1897,7.187505,0,7.187505,-7.187505,84.00017,20,0.1137306,23.52128,0,0,7.187505
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,34.09023,34.09023,20.77447,0,0,-1,0,0,0,0,20.77447,22.85191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137306,22.85191,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,33.13098,33.13098,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1138216,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,32.31931,32.31931,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1139191,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,12.60248,35.04225,31.51686,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2682.342,0,0,0,12.60248,0,0,72.31579,68.7,235.3611,106.9332,81.30247,0,81.30247,273.848,65.20177,0.1139779,0.5168142,10.08198,81,119.5357
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,25.92275,41.22808,33.69362,15.91561,15.91561,81,0,22.761,15.91561,162.8763,0,0,0,25.92275,0,0,65.08439,61.83017,154.0587,180.1054,87.75292,0,87.75292,357.0977,85.02309,0.1140534,17.50717,20.7382,81,206.0282
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,21.97209,45.359,38.80347,26.3582,26.3582,0,-1,0,26.3582,83.35959,0,0,0,21.97209,27.74548,26.3582,0,0,66.30574,259.0831,0,5.773388,-5.773388,351.012,83.57412,0.1140534,28.99402,17.57767,0,281.0551
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,37.34739,56.02085,44.07011,1.968719,1.968719,0,-1,0,1.968719,1897.04,0,0,0,37.34739,2.072336,1.968719,0,0,72.72061,253.3097,35.27505,0,35.27505,384.4769,91.54192,0.1140105,2.165591,29.87791,0,290.6571
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,53.44338,66.54144,48.14692,19.44057,19.44057,0,-1,0,19.44057,274.9065,0,0,0,53.44338,20.46375,19.44057,0,0,37.44556,285.0572,32.97963,0,32.97963,415.7641,98.99125,0.1139704,21.38462,42.7547,0,338.5006
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,66.59065,75.61842,51.12613,40.66864,40.66864,0,-1,0,40.66864,163.7396,19.31563,0,0,66.59065,42.80909,40.66864,0,0,4.465931,314.7389,4.465931,0,4.465931,420.0009,100,0.113965,44.7355,53.27252,0,381.3295
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,56.32073,74.38042,53.85629,39.23601,39.23601,0,-1,0,39.23601,143.5435,15.01966,0,0,56.32073,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.113965,43.15961,45.05658,0,375.0789
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,41.94286,70.17892,55.35973,29.44944,29.44944,0,-1,0,29.44944,142.4233,10.94344,0,0,41.94286,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.113965,32.39439,33.55428,0,360.7011
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,43.65545,71.21456,55.67333,17.02021,17.02021,0,-1,0,17.02021,256.4918,25.73943,0,0,43.65545,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.113965,18.72223,34.92435,0,362.4137
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,15.4792,61.05811,55.93159,0,0,0,-1,0,0,0,15.4792,0,0,15.4792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113965,0,12.38336,0,334.2374
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,9.008892,57.54367,54.63107,0,0,0,-1,0,0,0,9.008892,0,0,9.008892,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113965,0,7.207114,0,327.7671
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,51.36594,51.36594,40.36317,40.36317,0,-1,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.113965,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,48.33139,48.33139,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.113965,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,45.88715,45.88715,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.113965,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,43.73806,43.73806,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.113965,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,41.63509,41.63509,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.113965,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,39.91951,39.91951,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.113965,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,38.60055,38.60055,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.113965,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,37.22624,37.22624,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.113965,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,36.0364,36.0364,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.113965,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,34.99414,34.99414,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.113965,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,33.85042,33.85042,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.113965,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,32.91884,32.91884,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1140616,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,32.08872,32.08872,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.114134,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,30.37804,40.05087,31.28627,49.05645,49.05645,81,0,22.761,49.05645,61.92467,0,0,0,30.37804,0,0,31.94355,30.34637,235.6317,106.6897,60.72441,0,60.72441,254.0692,60.49254,0.114242,53.96209,24.30243,81,137.0677
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,55.84375,50.71249,33.46303,60.52873,60.52873,81,0,22.761,60.52873,92.25991,0,0,0,55.84375,0,0,20.47127,19.44771,174.9073,161.3416,75.29146,0,75.29146,325.4969,77.49911,0.1143321,66.5816,44.675,81,217.1854
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,71.87431,62.63976,38.57288,39.87358,39.87358,0,-1,0,39.87358,180.2554,0,0,0,71.87431,41.97219,39.87358,0,0,99.61586,229.104,29.90211,0,29.90211,353.8646,84.2533,0.1142958,43.86094,57.49944,0,300.9783
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,74.77612,70.24419,43.81185,25.9881,25.9881,0,-1,0,25.9881,287.7321,0,0,0,74.77612,27.35589,25.9881,0,0,69.71375,256.0158,47.42022,0,47.42022,398.8513,94.96442,0.1142382,28.58691,59.82089,0,330.792
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,63.86952,70.50928,47.88866,37.76474,37.76474,0,-1,0,37.76474,169.1248,1.823637,0,0,63.86952,39.75236,37.76474,0,0,22.29353,298.6941,22.29353,0,22.29353,420.0009,100,0.1142112,41.54121,51.09562,0,362.5636
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,63.71391,74.02481,50.86787,49.90998,49.90998,0,-1,0,49.90998,127.6577,11.17709,0,0,63.71391,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1142112,54.90098,50.97113,0,382.4721
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,66.08546,78.42651,53.59803,10.56485,10.56485,0,-1,0,10.56485,625.5224,54.96458,0,0,66.08546,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1142112,11.62133,52.86837,0,384.8437
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,49.56226,72.97541,55.10147,39.3648,39.3648,0,-1,0,39.3648,125.905,8.12563,0,0,49.56226,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1142112,43.30127,39.64981,0,368.3205
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,46.93623,72.24138,55.40585,0,0,0,-1,0,0,0,46.93623,0,0,46.93623,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142112,0,37.54898,0,365.6945
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,28.18748,65.33868,55.71945,14.69748,14.69748,0,-1,0,14.69748,191.7845,12.71645,0,0,28.18748,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1142112,16.16722,22.54998,0,346.9457
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,16.74881,59.93223,54.42815,37.05075,37.05075,0,-1,0,37.05075,45.20505,0,0,0,16.74881,39.00079,37.05075,0,0,0,318.7582,0,22.25198,-22.25198,396.5452,94.41534,0.1142112,40.75583,13.39905,0,335.507
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,51.1538,51.1538,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,24.72442,296.5063,0,34.2171,-34.2171,360.4772,85.82774,0.1142112,35.75687,0,0,296.5063
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,48.11925,48.11925,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,62.74342,262.2892,0,35.03402,-35.03402,323.5481,77.03511,0.1142112,36.61056,0,0,262.2892
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,45.68423,45.68423,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,101.6701,227.2551,0,22.86288,-22.86288,299.4485,71.29712,0.1142112,23.89171,0,0,227.2551
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,43.55359,43.55359,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,127.0733,204.3922,0,34.89788,-34.89788,262.6629,62.53866,0.1142112,36.46828,0,0,204.3922
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,41.43217,41.43217,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,165.8487,169.4944,0,42.93905,-42.93905,217.4012,51.76208,0.1142112,44.87131,0,0,169.4944
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,39.71659,39.71659,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,213.5588,126.5553,0,32.09052,-32.09052,183.5748,43.70819,0.1142112,33.5346,0,0,126.5553
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,38.39763,38.39763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.2149,94.46478,0,0,0,183.5748,43.70819,0.1142112,0,0,0,94.46478
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,37.0141,37.0141,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,249.2149,94.46478,0,54.24121,-54.24121,126.3995,30.09507,0.1142112,56.68206,0,0,94.46478
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,35.82426,35.82426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.4829,40.22358,0,0,0,126.3995,30.09507,0.1142112,0,0,0,40.22358
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,34.76355,34.76355,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,309.4829,40.22358,0,26.54892,-26.54892,98.41453,23.43198,0.1142112,27.74362,0,0,40.22358
