Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,33.6475,33.6475,34.10821,12.99093,0,-1,0,12.99093,0,0,21.11728,24.5281,0,13.67466,12.99093,0,0,338.9818,13.67466,0,13.67466,-13.67466,84.00017,20,0.1142112,37.51903,0,0,13.67466
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,32.68825,32.68825,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1143166,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,31.8858,31.8858,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1143885,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,27.51184,38.93856,31.05569,46.73132,46.73132,81,0,22.761,46.73132,58.87239,0,0,0,27.51184,0,0,34.26868,32.55524,222.9184,118.1317,60.06709,0,60.06709,265.5065,63.21572,0.1144957,51.40445,22.00948,81,145.6435
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,58.39203,51.34407,33.23244,83.81422,83.81422,81,0,22.761,83.81422,69.6684,0,0,0,58.39203,2.962332,2.814215,0,0,162.8513,172.1921,55.4297,0,55.4297,318.0918,75.73598,0.1145853,92.19564,46.71362,81,230.5841
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,71.98029,62.37204,38.31462,18.35409,18.35409,0,-1,0,18.35409,392.1758,0,0,0,71.98029,19.32009,18.35409,0,0,107.4216,222.0788,52.6602,0,52.6602,368.0496,87.63068,0.1145214,20.1895,57.58423,0,294.0591
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,74.77572,69.95865,43.58126,22.22148,22.22148,0,-1,0,22.22148,336.502,0,0,0,74.77572,23.39103,22.22148,0,0,54.76139,269.473,51.38469,0,51.38469,416.7974,99.23728,0.1144591,24.44363,59.82058,0,344.2487
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,83.77052,79.31877,47.6304,11.72982,11.72982,0,-1,0,11.72982,714.1671,68.04663,0,0,83.77052,12.34718,11.72982,0,0,3.376708,315.7192,3.376708,0,3.376708,420.0009,100,0.114455,12.9028,67.01642,0,399.4897
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,87.70275,85.4008,50.60961,56.51505,56.51505,0,-1,0,56.51505,155.1848,28.21323,0,0,87.70275,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.114455,62.16655,70.1622,0,406.461
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,84.10715,87.17233,53.33055,14.95132,14.95132,0,-1,0,14.95132,562.54,68.36892,0,0,84.10715,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.114455,16.44645,67.28572,0,402.8654
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,73.49429,83.6403,54.88933,15.16409,15.16409,0,-1,0,15.16409,484.66,57.53209,0,0,73.49429,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.114455,16.6805,58.79543,0,392.2525
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,59.7016,77.47039,55.20293,28.25335,28.25335,0,-1,0,28.25335,211.308,29.96123,0,0,59.7016,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.114455,31.07869,47.76128,0,378.4598
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,38.83424,69.1338,55.51653,16.90741,16.90741,0,-1,0,16.90741,229.6877,21.03696,0,0,38.83424,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.114455,18.59815,31.06739,0,357.5925
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,15.90143,59.42339,54.21601,27.02539,27.02539,0,-1,0,27.02539,58.83885,0,0,0,15.90143,28.44778,27.02539,0,0,0,318.7582,0,12.54635,-12.54635,406.7758,96.8512,0.114455,29.72793,12.72114,0,334.6597
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,50.97855,50.97855,6.311615,6.311615,0,-1,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,13.94039,306.2119,0,6.643805,-6.643805,399.7726,95.18377,0.114455,6.942776,0,0,306.2119
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,47.93478,47.93478,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,21.3224,299.5681,0,27.34375,-27.34375,370.9498,88.32121,0.114455,28.57422,0,0,299.5681
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,45.49976,45.49976,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,51.70434,272.2243,0,15.49371,-15.49371,354.618,84.43269,0.114455,16.19093,0,0,272.2243
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,43.35067,43.35067,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,68.91958,256.7306,0,51.25933,-51.25933,300.5859,71.56793,0.114455,53.56601,0,0,256.7306
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,41.2477,41.2477,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,125.8744,205.4713,0,41.76657,-41.76657,256.5601,61.08561,0.114455,43.64606,0,0,205.4713
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,39.53213,39.53213,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,172.2817,163.7047,0,22.65271,-22.65271,232.682,55.40037,0.114455,23.67208,0,0,163.7047
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,38.18549,38.18549,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,197.4514,141.052,0,39.41022,-39.41022,191.14,45.50943,0.114455,41.18369,0,0,141.052
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,36.81118,36.81118,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,241.2405,101.6418,0,43.57081,-43.57081,145.2123,34.5743,0.114455,45.53149,0,0,101.6418
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,35.63979,35.63979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.6525,58.07096,0,0,0,145.2123,34.5743,0.114455,0,0,0,58.07096
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,34.57908,34.57908,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,289.6525,58.07096,0,44.77941,-44.77941,98.01069,23.33583,0.114455,46.79448,0,0,58.07096
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,33.43536,33.43536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.4074,13.29155,0,0,0,98.01069,23.33583,0.114455,0,0,0,13.29155
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,32.50378,32.50378,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,339.4074,13.29155,63.50609,0,63.50609,158.2579,37.68037,0.1145588,15.56663,0,81,13.29155
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,31.67366,31.67366,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,275.9013,70.44703,63.60365,0,63.60365,218.5976,52.04694,0.1146622,15.45367,0,81,70.44703
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,34.41977,40.85177,30.87121,2.064316,2.064316,74.3801,0,21.08617,2.064316,1667.369,0,0,0,34.41977,0,0,72.31579,68.7,212.2977,127.6903,103.1198,0,103.1198,316.4256,75.33927,0.114698,2.270747,27.53581,81,162.1101
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,60.72924,51.89815,32.99263,46.30953,46.30953,81,0,22.761,46.30953,131.1377,0,0,0,60.72924,0,0,34.69047,32.95594,109.1779,220.4981,93.68519,0,93.68519,405.3032,96.50056,0.1147648,50.94049,48.5834,81,281.2274
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,76.20079,63.80936,38.08403,38.97611,38.97611,0,-1,0,38.97611,195.5064,19.68058,0,0,76.20079,41.02748,38.97611,0,0,15.49272,304.8148,15.49272,0,15.49272,420.0009,100,0.1147461,42.87372,60.96063,0,381.0156
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,86.77236,75.119,43.323,30.34086,30.34086,0,-1,0,30.34086,285.9918,54.83462,0,0,86.77236,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1147461,33.37494,69.41789,0,405.5306
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,88.71816,81.50298,47.37214,7.523621,7.523621,0,-1,0,7.523621,1179.195,80.79856,0,0,88.71816,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1147461,8.275983,70.97453,0,407.4764
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,83.64692,82.91589,50.37902,33.67128,33.67128,0,-1,0,33.67128,248.4221,48.20346,0,0,83.64692,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1147461,37.03841,66.91753,0,402.4052
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,76.59972,82.93759,53.13686,48.80542,48.80542,0,-1,0,48.80542,156.9492,25.2256,0,0,76.59972,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1147461,53.68596,61.27978,0,395.3579
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,67.53947,80.39142,54.63107,0,0,0,-1,0,0,0,67.53947,0,0,67.53947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1147461,0,54.03157,0,386.2977
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,52.41017,74.05251,55.00002,39.59422,39.59422,0,-1,0,39.59422,132.3682,10.73205,0,0,52.41017,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1147461,43.55364,41.92813,0,371.1684
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,28.61849,65.05084,55.30439,33.72273,33.72273,0,-1,0,33.72273,84.86411,0,0,0,28.61849,35.49761,33.72273,0,0,0,318.7582,0,6.879117,-6.879117,412.7496,98.27352,0.1147461,37.095,22.89479,0,347.3767
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,13.28351,58.33076,54.0131,40.18494,40.18494,0,-1,0,40.18494,33.05594,0,7.105427E-15,0,13.28351,42.29993,40.18494,0,0,7.643463,311.8791,0,29.01642,-29.01642,382.1636,90.99116,0.1147461,44.20343,10.62681,0,325.1626
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,50.76641,50.76641,104.2458,68.7,0,-1,0,68.7,0,0,35.54585,45.97043,0,72.31579,68.7,0,0,39.88393,282.8627,0,72.31579,-72.31579,305.9361,72.84178,0.1147461,114.6704,0,0,282.8627
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,47.73186,47.73186,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,120.2348,210.5469,0,9.410263,-9.410263,296.0168,70.48005,0.1147461,9.833724,0,0,210.5469
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,45.29684,45.29684,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,130.6907,201.1366,0,25.29667,-25.29667,269.3518,64.13124,0.1147461,26.43502,0,0,201.1366
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,43.1662,43.1662,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,158.7981,175.84,0,18.27556,-18.27556,250.0876,59.54456,0.1147461,19.09796,0,0,175.84
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,41.06324,41.06324,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,179.1042,157.5644,0,21.45171,-21.45171,227.4755,54.16073,0.1147461,22.41704,0,0,157.5644
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,39.35688,39.35688,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,202.9395,136.1127,0,16.7536,-16.7536,209.8157,49.95602,0.1147461,17.50751,0,0,136.1127
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,38.02869,38.02869,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,221.5546,119.3591,0,18.29166,-18.29166,190.5346,45.36529,0.1147461,19.11478,0,0,119.3591
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,36.65438,36.65438,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,241.8787,101.0674,0,39.00001,-39.00001,149.425,35.5773,0.1147461,40.75501,0,0,101.0674
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,35.46454,35.46454,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,285.212,62.06742,0,18.15307,-18.15307,130.29,31.02136,0.1147461,18.96996,0,0,62.06742
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,34.39461,34.39461,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,305.3821,43.91435,0,10.81917,-10.81917,118.8856,28.30603,0.1147461,11.30603,0,0,43.91435
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,33.27856,33.27856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.4034,33.09518,0,0,0,118.8856,28.30603,0.1147461,0,0,0,33.09518
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,32.34698,32.34698,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,317.4034,33.09518,0,26.0386,-26.0386,91.43846,21.77102,0.1147461,27.21034,0,0,33.09518
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,31.51686,31.51686,26.62894,26.62894,20.25,0,7.39125,26.62894,0,0,0,0,0,6.714673,6.378939,0,0,346.3351,7.056586,0,6.714673,-6.714673,84.36057,20.08581,0.1147461,29.29183,0,81,7.056586
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,26.38074,38.21154,30.68674,18.33127,18.33127,81,0,22.761,18.33127,143.9111,0,0,0,26.38074,0,0,62.66873,59.53529,353.7959,0.3419131,85.91603,0,85.91603,165.8677,39.49223,0.1148221,20.1644,21.10459,81,26.72265
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,41.79808,45.31207,32.84505,37.46041,37.46041,81,0,22.761,37.46041,111.5793,0,0,0,41.79808,0,0,43.53959,41.36261,267.8799,77.66634,83.16069,0,83.16069,244.7608,58.27627,0.1149014,41.20646,33.43847,81,119.4644
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,58.41916,56.64419,37.87189,9.498018,9.498018,0,-1,0,9.498018,615.0668,0,0,0,58.41916,9.997913,9.498018,0,0,184.7192,152.511,48.42124,0,48.42124,290.6973,69.21349,0.1148428,10.44782,46.73532,0,210.9301
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,77.92884,70.7617,43.11086,37.2071,37.2071,0,-1,0,37.2071,209.4462,0,0,0,77.92884,39.16536,37.2071,0,0,136.2979,196.0901,38.76347,0,38.76347,327.4715,77.96925,0.114796,40.9278,62.34307,0,274.0189
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,78.52621,76.12465,47.13233,8.731243,8.731243,0,-1,0,8.731243,899.3702,0,0,0,78.52621,9.190783,8.731243,0,0,97.53446,230.9772,69.33542,0,69.33542,393.2489,93.6305,0.1147124,9.604368,62.82096,0,309.5034
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,73.37003,77.52534,50.14843,39.3494,39.3494,0,-1,0,39.3494,186.4578,3.750558,0,0,73.37003,41.42042,39.3494,0,0,28.19904,293.3791,28.19904,0,28.19904,420.0009,100,0.1146784,43.28434,58.69602,0,366.7491
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,80.26536,84.55138,52.92472,0,0,0,-1,0,0,0,80.26536,0,0,80.26536,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146784,0,64.21229,0,399.0236
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,72.12823,82.42241,54.47427,10.08731,10.08731,0,-1,0,10.08731,715.0392,61.51001,0,0,72.12823,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1146784,11.09604,57.70258,0,390.8864
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,57.24388,75.8845,54.78787,27.58471,27.58471,0,-1,0,27.58471,207.5204,28.20734,0,0,57.24388,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1146784,30.34318,45.7951,0,376.0021
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,32.83984,66.44269,55.14759,0,0,0,-1,0,0,0,32.83984,0,0,32.83984,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146784,0,26.27188,0,351.5981
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,16.97215,59.41395,53.85629,14.05356,14.05356,0,-1,0,14.05356,120.7677,2.178936,0,0,16.97215,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1146784,15.45891,13.57772,0,335.7304
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,50.60961,50.60961,41.74075,41.74075,0,-1,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1146784,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,47.57506,47.57506,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1146784,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,45.16771,45.16771,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1146784,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,43.03708,43.03708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1146784,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,40.90643,40.90643,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1146784,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,39.20008,39.20008,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1146784,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,37.87189,37.87189,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1146784,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,36.49758,36.49758,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1146784,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,35.30774,35.30774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1146784,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,34.24703,34.24703,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1146784,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,33.10331,33.10331,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1146784,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,32.17173,32.17173,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1146784,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,31.33239,31.33239,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.1146784,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,22.70521,36.92756,30.50227,38.45497,38.45497,81,0,22.761,38.45497,59.04364,7.105427E-15,0,0,22.70521,0,0,42.54503,40.41778,332.8587,19.18536,63.12299,0,63.12299,164.107,39.07303,0.1147817,42.30046,18.16417,81,41.89057
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,39.79703,44.46689,32.66058,19.8841,19.8841,81,0,22.761,19.8841,200.145,0,0,0,39.79703,0,0,61.1159,58.06011,269.7357,75.99606,97.85714,0,97.85714,256.9425,61.17666,0.114843,21.87251,31.83763,81,115.7931
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,66.82529,59.57569,37.66897,17.53436,17.53436,0,-1,0,17.53436,381.1104,0,0,0,66.82529,18.45722,17.53436,0,0,171.8786,164.0675,48.36806,0,48.36806,302.8285,72.10187,0.1147848,19.2878,53.46023,0,230.8928
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,53.21517,60.42791,42.88027,22.82383,22.82383,0,-1,0,22.82383,233.1562,0,0,0,53.21517,24.02508,22.82383,0,0,123.5105,207.5987,29.19008,0,29.19008,330.5206,78.69522,0.1147497,25.10621,42.57213,0,260.8139
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,73.41711,73.47707,46.90174,5.451407,5.451407,0,-1,0,5.451407,1346.755,0,0,0,73.41711,5.738323,5.451407,0,0,94.32046,233.8698,67.67879,0,67.67879,394.7263,93.98227,0.1146683,5.996548,58.73368,0,307.2869
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,70.14657,75.73051,49.90862,37.87646,37.87646,0,-1,0,37.87646,185.1983,3.634934,0,0,70.14657,39.86996,37.87646,0,0,26.64168,294.7807,26.64168,0,26.64168,420.0009,100,0.1146364,41.66411,56.11726,0,364.9273
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,76.41834,82.29314,52.71257,24.36156,24.36156,0,-1,0,24.36156,313.6841,50.7746,0,0,76.41834,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1146364,26.79771,61.13467,0,395.1766
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,67.78625,80.05977,54.27135,19.65696,19.65696,0,-1,0,19.65696,344.8461,47.09472,0,0,67.78625,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1146364,21.62266,54.229,0,386.5445
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,60.13998,76.97863,54.63107,34.78117,34.78117,0,-1,0,34.78117,172.9096,23.52822,0,0,60.13998,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1146364,38.25929,48.11198,0,378.8982
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,42.63484,70.04953,55.00002,19.54749,19.54749,0,-1,0,19.54749,218.109,22.05853,0,0,42.63484,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1146364,21.50224,34.10787,0,361.3931
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,14.03205,58.25821,53.69949,12.17154,12.17154,0,-1,0,12.17154,115.2857,1.219897,0,0,14.03205,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1146364,13.3887,11.22564,0,332.7903
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,50.45281,50.45281,17.37833,17.37833,0,-1,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1146364,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,47.41826,47.41826,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1146364,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,45.02936,45.02936,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1146364,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,42.90794,42.90794,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1146364,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,40.77731,40.77731,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1146364,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,39.07095,39.07095,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1146364,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,37.74276,37.74276,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1146364,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,36.36845,36.36845,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1146364,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,35.20628,35.20628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1146364,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,34.10868,34.10868,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1146364,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,32.97418,32.97418,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1146364,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,32.03338,32.03338,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1147443,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,31.20326,31.20326,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1148136,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.505708,31.60761,30.37314,44.21948,44.21948,81,0,22.761,44.21948,10.18942,0,0,0,4.505708,0,0,36.78052,34.94149,260.6805,84.14581,39.4472,0,39.4472,210.1205,50.0286,0.1148869,48.64143,3.604567,81,88.65151
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,19.6281,38.0699,32.47611,24.17512,24.17512,81,0,22.761,24.17512,81.19129,0,0,0,19.6281,0,0,56.82488,53.98363,221.2333,119.6483,73.61172,0,73.61172,279.9547,66.65576,0.114977,26.59264,15.70248,81,139.2764
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,33.53074,47.63623,37.4845,0,0,0,-1,0,0,0,0,0,0,33.53074,0,0,0,0,147.6215,185.8988,33.53074,0,33.53074,311.7648,74.22957,0.1149367,0,26.82459,0,219.4296
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,38.34069,54.81964,42.64968,45.57909,45.57909,0,-1,0,45.57909,84.11903,0,0,0,38.34069,47.978,45.57909,0,0,114.0908,216.0765,0,9.637303,-9.637303,301.6062,71.81085,0.1149367,50.137,30.67255,0,254.4172
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,53.96625,65.08186,46.69882,31.32531,31.32531,0,-1,0,31.32531,172.2768,0,0,0,53.96625,32.97401,31.32531,0,0,124.7989,206.4392,20.99224,0,20.99224,321.5212,76.55251,0.1149115,34.45784,43.173,0,260.4055
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,44.89046,64.98691,49.7057,0,0,0,-1,0,0,0,0,0,0,44.89046,0,0,0,0,103.8067,225.3322,44.89046,0,44.89046,364.108,86.69221,0.1148577,0,35.91237,0,270.2227
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,46.74636,68.83875,52.48199,21.11104,21.11104,0,-1,0,21.11104,221.4309,0,0,0,46.74636,22.22214,21.11104,0,0,58.91621,265.7336,24.52421,0,24.52421,387.3737,92.23165,0.1148283,23.22214,37.39708,0,312.48
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,52.88852,73.15856,54.05922,36.87745,36.87745,0,-1,0,36.87745,143.417,0,0,0,52.88852,38.81836,36.87745,0,0,34.392,287.8054,14.07015,0,14.07015,400.7218,95.40977,0.1148115,40.56519,42.31081,0,340.6939
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,37.7201,67.50016,54.42815,33.21154,33.21154,0,-1,0,33.21154,113.5753,0,0,0,37.7201,34.95951,33.21154,0,0,20.32185,300.4686,2.760585,0,2.760585,403.3408,96.03333,0.1148081,36.53269,30.17608,0,338.1887
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,27.5134,64.09504,54.78787,39.78477,39.78477,0,-1,0,39.78477,69.1556,0,0,0,27.5134,41.8787,39.78477,0,0,17.56126,302.9531,0,14.36531,-14.36531,388.1984,92.42801,0.1148081,43.76324,22.01072,0,330.4665
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,10.75242,56.94967,53.48735,66.17151,66.17151,0,-1,0,66.17151,16.24932,0,1.421085E-14,4.088659,10.75242,69.65422,66.17151,0,0,33.52271,288.5878,0,58.9018,-58.9018,326.1104,77.64519,0.1148081,72.78866,8.601934,0,299.3402
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,50.29601,50.29601,62.20202,62.20202,0,-1,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,98.96916,229.686,0,65.47581,-65.47581,257.0929,61.21247,0.1148081,68.42222,0,0,229.686
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,47.26146,47.26146,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,171.7201,164.2102,0,72.31579,-72.31579,180.8654,43.0631,0.1148081,93.57455,0,0,164.2102
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,44.88178,44.88178,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,252.0709,91.89439,0,22.99474,-22.99474,156.6268,37.29202,0.1148081,24.0295,0,0,91.89439
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,42.75114,42.75114,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,277.6206,68.89964,0,28.77837,-28.77837,126.2917,30.06939,0.1148081,30.07339,0,0,68.89964
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,40.64817,40.64817,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,309.5966,40.12128,0,34.55585,-34.55585,89.86665,21.39678,0.1148081,36.11086,0,0,40.12128
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,38.94182,38.94182,11.88095,5.287157,0,-1,0,5.287157,0,0,6.59379,7.781884,0,5.565429,5.287157,0,0,347.992,5.565429,0,5.565429,-5.565429,84.00017,20,0.1148081,13.06904,0,0,5.565429
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,37.58596,37.58596,9.428131,0,0,-1,0,0,0,0,9.428131,10.37094,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148081,10.37094,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,36.21165,36.21165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148081,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,35.04948,35.04948,11.35733,0,0,-1,0,0,0,0,11.35733,12.49307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148081,12.49307,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,33.9611,33.9611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148081,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,32.81738,32.81738,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148081,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,31.85813,31.85813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148081,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,31.02801,31.02801,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.114902,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,16.49208,34.80466,30.1979,31.76462,31.76462,81,0,22.761,31.76462,51.91965,0,0,0,16.49208,0,0,49.23539,46.77362,304.4449,44.75782,63.26569,0,63.26569,191.1982,45.52328,0.1150042,34.94108,13.19366,81,61.2499
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,46.97011,46.42974,32.31931,26.49319,26.49319,81,0,22.761,26.49319,177.2912,-7.105427E-15,0,0,46.97011,0,0,54.50681,51.78147,241.1792,101.6969,98.75158,0,98.75158,284.8821,67.82894,0.1150637,29.14251,37.57609,81,148.6671
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,69.66133,60.21931,37.28158,14.21519,14.21519,0,-1,0,14.21519,490.0486,0,0,0,69.66133,14.96336,14.21519,0,0,142.4276,190.5734,54.69797,0,54.69797,336.7732,80.18393,0.1149983,15.63671,55.72906,0,260.2347
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,74.3144,68.31483,42.40987,18.08366,18.08366,0,-1,0,18.08366,410.9479,0,0,0,74.3144,19.03543,18.08366,0,0,87.72965,239.8015,55.27898,0,55.27898,389.2154,92.67016,0.1149322,19.89202,59.45152,0,314.1159
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,72.99401,72.70265,46.43134,0,0,0,-1,0,0,0,40.54334,0,0,72.99401,0,0,0,0,32.45067,289.5526,32.45067,0,32.45067,420.0009,100,0.1148935,0,58.39521,0,362.5466
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,62.24456,71.68241,49.44744,40.18011,40.18011,0,-1,0,40.18011,154.9139,19.94971,0,0,62.24456,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1148935,44.19812,49.79565,0,381.0028
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,70.20292,78.66582,52.24218,0,0,0,-1,0,0,0,70.20292,0,0,70.20292,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148935,0,56.16233,0,388.9612
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,68.15508,79.71662,53.85629,28.38495,28.38495,0,-1,0,28.38495,240.1099,38.27618,0,0,68.15508,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1148935,31.22344,54.52406,0,386.9133
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,54.13702,73.86953,54.21601,0.1586708,0.1586708,0,-1,0,0.1586708,34119.08,53.96999,0,0,54.13702,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1148935,0.1745379,43.30961,0,372.8952
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,26.07258,63.40844,54.63107,17.07335,17.07335,0,-1,0,17.07335,152.7092,8.100635,0,0,26.07258,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1148935,18.78068,20.85806,0,344.8308
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,12.449,57.35006,53.33055,0,0,0,-1,0,0,0,12.449,0,0,12.449,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148935,0,9.959196,0,331.2072
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,50.12076,50.12076,12.36464,12.36464,0,-1,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1148935,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,47.08621,47.08621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1148935,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,44.72498,44.72498,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1148935,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,42.59435,42.59435,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1148935,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,40.49137,40.49137,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1148935,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,38.78502,38.78502,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1148935,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,37.42916,37.42916,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1148935,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,36.08252,36.08252,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1148935,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,34.89268,34.89268,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1148935,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,33.8043,33.8043,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1148935,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,32.63291,32.63291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1148935,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,31.70133,31.70133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1148935,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,30.87121,30.87121,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1148935,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,8.944529,32.50499,30.04109,87.01574,87.01574,20.25,0,7.39125,87.01574,10.27921,0,0,0,8.944529,70.27973,66.76574,0,0,222.7313,118.3001,0,61.3352,-61.3352,144.0464,34.2967,0.1148935,95.71732,7.155623,81,127.2446
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,25.87727,39.58863,32.14406,0,0,72.31579,0,20.56389,0,0,0,0,0,25.87727,0,0,72.31579,68.7,290.8815,56.96488,94.57727,0,94.57727,233.7703,55.65948,0.1149326,0,20.70182,81,82.84215
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,24.8716,44.44699,37.06944,0.467431,0.467431,0,-1,0,0.467431,5320.915,0,0,0,24.8716,0.4920326,0.467431,0,0,196.3042,142.0844,24.37957,0,24.37957,256.8988,61.16626,0.1149035,0.514174,19.89728,0,166.956
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,30.88608,51.78735,42.17928,40.32988,40.32988,0,-1,0,40.32988,76.58363,0,0,0,30.88608,42.4525,40.32988,0,0,171.9247,164.026,0,11.56642,-11.56642,244.7067,58.26339,0.1149035,44.36287,24.70886,0,194.9121
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,57.64945,65.929,46.17308,7.42197,7.42197,0,-1,0,7.42197,776.7406,0,0,0,57.64945,7.8126,7.42197,0,0,184.7762,152.4596,49.83685,0,49.83685,291.9861,69.52036,0.1148441,8.164167,46.11956,0,210.1091
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,53.12243,67.63518,49.20763,17.22179,17.22179,0,-1,0,17.22179,308.4606,0,0,0,53.12243,18.1282,17.22179,0,0,134.9394,197.3128,34.99423,0,34.99423,325.1845,77.42474,0.1148024,18.94397,42.49794,0,250.4352
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,73.20284,79.80639,52.01159,22.26594,22.26594,0,-1,0,22.26594,328.7661,0,0,0,73.20284,23.43783,22.26594,0,0,99.94515,228.8076,49.76501,0,49.76501,372.3958,88.66548,0.1147432,24.49253,58.56227,0,302.0104
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,58.51806,75.02588,53.59803,0,0,0,-1,0,0,0,8.337918,0,0,58.51806,0,0,0,0,50.18014,273.5961,50.18014,0,50.18014,420.0009,100,0.1146836,0,46.81445,0,332.1142
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,57.38282,75.02512,54.0131,8.093096,8.093096,0,-1,0,8.093096,709.0342,48.86377,0,0,57.38282,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1146836,8.902405,45.90625,0,376.1411
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,39.50542,68.18648,54.42815,17.33651,17.33651,0,-1,0,17.33651,227.8741,21.25647,0,0,39.50542,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1146836,19.07016,31.60434,0,358.2636
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,13.95708,57.65257,53.13686,0,0,0,-1,0,0,0,13.95708,0,0,13.95708,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146836,0,11.16566,0,332.7153
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,49.93629,49.93629,13.21845,13.21845,0,-1,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1146836,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,46.90174,46.90174,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1146836,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,44.54051,44.54051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1146836,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,42.43754,42.43754,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1146836,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,40.33458,40.33458,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1146836,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,38.62822,38.62822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1146836,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,37.30003,37.30003,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1146836,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,35.92572,35.92572,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1146836,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,34.73588,34.73588,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1146836,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,33.6475,33.6475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1146836,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,32.47611,32.47611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1146836,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,31.54453,31.54453,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1146836,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,30.71441,30.71441,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1146836,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,28.84565,38.0777,29.85662,0,0,0,0,0,0,0,0,0,0,28.84565,0,0,0,0,328.9613,22.69302,28.84565,0,28.84565,135.2861,32.21091,0.1146493,0,23.07652,0,51.53867
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,46.0565,45.7339,31.95959,3.363079,3.363079,0,0,0,3.363079,1369.474,0,0,0,46.0565,3.540083,3.363079,0,0,300.1157,48.6541,42.51642,0,42.51642,175.6207,41.81437,0.1145988,3.699387,36.8452,0,94.7106
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,76.52434,62.45799,36.86652,8.28118,8.28118,0,-1,0,8.28118,924.0752,0,0,0,76.52434,8.717032,8.28118,0,0,257.5993,86.91888,67.8073,0,67.8073,239.9484,57.13045,0.1145185,9.109299,61.21947,0,163.4432
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,79.39213,69.91875,41.92102,46.16375,46.16375,0,-1,0,46.16375,171.9794,0,0,0,79.39213,48.59342,46.16375,0,0,189.792,147.9454,30.79871,0,30.79871,269.1666,64.08716,0.114482,50.78012,63.5137,0,227.3376
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,65.99638,69.04102,45.91482,0,0,0,-1,0,0,0,0,0,0,65.99638,0,0,0,0,158.9933,175.6643,65.99638,0,65.99638,331.7762,78.99419,0.1144039,0,52.7971,0,241.6607
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,49.00313,65.71703,48.94937,12.33346,12.33346,0,-1,0,12.33346,397.3187,0,0,0,49.00313,12.98259,12.33346,0,0,92.99689,235.061,36.02054,0,36.02054,365.9483,87.13038,0.1143613,13.5668,39.2025,0,284.0641
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,52.25656,70.22237,51.75333,23.38935,23.38935,0,-1,0,23.38935,223.4203,0,0,0,52.25656,24.62037,23.38935,0,0,56.97634,267.4795,27.63619,0,27.63619,392.1663,93.37275,0.1143287,25.72828,41.80524,0,319.7361
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,54.94762,73.24094,53.38589,10.43606,10.43606,0,-1,0,10.43606,526.5167,14.62214,0,0,54.94762,10.98533,10.43606,0,0,29.34015,292.3521,29.34015,0,29.34015,420.0009,100,0.1142941,11.47967,43.9581,0,347.2997
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,40.17045,67.74677,53.80095,65.50343,65.50343,0,-1,0,65.50343,61.32573,0,0,3.353766,40.17045,68.95097,65.50343,0,0,0,318.7582,0,28.78052,-28.78052,389.6635,92.77684,0.1142941,72.05376,32.13636,0,358.9287
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,18.45605,60.29636,54.21601,5.89173,5.89173,0,-1,0,5.89173,313.2534,0,0,0,18.45605,6.201821,5.89173,0,0,31.97836,289.9777,12.25423,0,12.25423,401.2889,95.54478,0.1142796,6.480904,14.76484,0,308.4337
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,14.78364,57.72878,52.94316,23.10464,23.10464,0,-1,0,23.10464,63.9856,0,0,0,14.78364,24.32067,23.10464,0,0,19.72413,301.0065,0,9.53703,-9.53703,391.236,93.15124,0.1142796,25.4151,11.82691,0,315.7902
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,49.73337,49.73337,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,30.32083,291.4695,0,43.97086,-43.97086,344.8866,82.1157,0.1142796,45.94954,0,0,291.4695
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,46.69882,46.69882,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,79.17734,247.4986,0,27.87476,-27.87476,315.504,75.11986,0.1142796,29.12913,0,0,247.4986
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,44.38371,44.38371,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,110.1493,219.6239,0,9.385962,-9.385962,305.6104,72.76423,0.1142796,9.808331,0,0,219.6239
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,42.26229,42.26229,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,120.5781,210.2379,0,26.38871,-26.38871,277.7942,66.14135,0.1142796,27.5762,0,0,210.2379
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,40.187,40.187,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,149.8989,183.8492,0,26.02892,-26.02892,250.3573,59.60877,0.1142796,27.20023,0,0,183.8492
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,38.47142,38.47142,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,178.8199,157.8203,0,26.10345,-26.10345,222.8419,53.05748,0.1142796,27.27811,0,0,157.8203
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,37.12478,37.12478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.8238,131.7168,0,0,0,222.8419,53.05748,0.1142796,0,0,0,131.7168
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,35.75047,35.75047,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,207.8238,131.7168,0,45.60244,-45.60244,174.7727,41.61246,0.1142796,47.65455,0,0,131.7168
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,34.55141,34.55141,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,258.4932,86.11437,0,4.599723,-4.599723,169.9241,40.45805,0.1142796,4.806711,0,0,86.11437
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,33.43536,33.43536,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,263.604,81.51465,0,2.946573,-2.946573,166.8182,39.71854,0.1142796,3.079169,0,0,81.51465
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,32.27319,32.27319,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,266.878,78.56808,0,43.28133,-43.28133,121.1957,28.85605,0.1142796,45.22898,0,0,78.56808
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,31.33239,31.33239,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,314.9683,35.28675,0,4.401433,-4.401433,116.5562,27.75141,0.1142796,4.599498,0,0,35.28675
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,30.50227,30.50227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,319.8588,30.88532,0,0,0,116.5562,27.75141,0.1142796,0,0,0,30.88532
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,14.68812,33.75822,29.68138,34.43555,34.43555,20.25,0,7.39125,34.43555,42.65393,0,7.105427E-15,0,14.68812,14.93216,14.18556,0,0,319.8588,30.88532,0,0.2440465,-0.2440465,116.2989,27.69016,0.1142796,37.87911,11.75049,81,45.57343
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,14.81065,35.94104,31.77512,31.30779,31.30779,81,0,22.761,31.30779,47.3066,0,0,0,14.81065,0,0,49.69221,47.2076,320.1299,30.64127,62.01825,0,62.01825,175.1346,41.69863,0.1143827,34.43856,11.84852,81,45.45192
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,17.50908,41.73186,36.62671,0,0,0,-1,0,0,0,0,0,0,17.50908,0,0,0,0,258.1117,86.4577,17.50908,0,17.50908,191.7452,45.65352,0.114362,0,14.00727,0,103.9668
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,21.73038,48.26884,41.66277,28.0141,28.0141,0,-1,0,28.0141,77.56943,0,0,0,21.73038,29.48853,28.0141,0,0,240.6026,102.2159,0,7.758152,-7.758152,183.5674,43.70642,0.114362,30.81552,17.3843,0,123.9463
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,50.84882,62.68898,45.65656,39.33683,39.33683,0,-1,0,39.33683,129.2652,0,0,0,50.84882,41.40719,39.33683,0,0,249.2228,94.45773,9.441628,0,9.441628,192.5245,45.83907,0.1143509,43.27051,40.67905,0,145.3065
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,52.41247,66.75877,48.69111,7.165146,7.165146,0,-1,0,7.165146,731.492,0,0,0,52.41247,7.542259,7.165146,0,0,239.7812,102.9552,44.87021,0,44.87021,235.0921,55.97419,0.114298,7.88166,41.92997,0,155.3677
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,40.60384,65.40402,51.54119,61.95529,61.95529,0,-1,0,61.95529,65.53732,0,0,0,40.60384,65.21609,61.95529,0,0,194.9109,143.3384,0,24.61226,-24.61226,209.1485,49.79716,0.114298,68.15083,32.48307,0,183.9422
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,68.72332,79.14467,53.18298,38.33999,38.33999,0,-1,0,38.33999,179.2471,0,0,0,68.72332,40.35789,38.33999,0,0,222.2579,118.7261,28.36543,0,28.36543,236.0583,56.20424,0.1142646,42.17399,54.97865,0,187.4494
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,30.98744,64.07922,53.59803,27.5764,27.5764,0,-1,0,27.5764,112.3694,0,0,0,30.98744,29.02779,27.5764,0,0,193.8925,144.255,1.959645,0,1.959645,237.9174,56.64688,0.1142623,30.33404,24.78995,0,175.2424
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,27.47503,63.2525,54.0131,18.9676,18.9676,0,-1,0,18.9676,144.8524,0,0,0,27.47503,19.9659,18.9676,0,0,191.9328,146.0187,7.509131,0,7.509131,245.0412,58.34302,0.1142534,20.86436,21.98002,0,173.4937
