Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,11.08396,56.32187,52.76791,21.47532,21.47532,0,-1,0,21.47532,51.61256,0,3.552714E-15,0,11.08396,22.60559,21.47532,0,0,184.4237,152.7769,0,11.52164,-11.52164,232.8963,55.45139,0.1142534,23.62285,8.867167,0,163.8609
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,49.57657,49.57657,53.59414,53.59414,0,-1,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,197.2255,141.2553,0,56.41488,-56.41488,173.4298,41.29272,0.1142534,58.95355,0,0,141.2553
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,46.51435,46.51435,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,259.9087,84.84039,0,14.66564,-14.66564,157.9709,37.61203,0.1142534,15.32559,0,0,84.84039
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,44.20846,44.20846,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,276.2039,70.17475,0,53.85675,-53.85675,101.2009,24.09539,0.1142534,56.2803,0,0,70.17475
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,42.1055,42.1055,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,336.0447,16.318,0,2.427458,-2.427458,98.64208,23.48616,0.1142534,2.536694,0,0,16.318
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,40.00253,40.00253,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,338.7419,13.89054,0,11.4708,-11.4708,86.5508,20.60729,0.1142534,11.98698,0,0,13.89054
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,38.28695,38.28695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.4872,2.419748,0,0,0,86.5508,20.60729,0.1142534,0,0,0,2.419748
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,36.96798,36.96798,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0.08066403,0,2.276961,2.163113,0,0,351.4872,2.419748,0,2.276961,-2.276961,84.15068,20.03584,0.1142534,2.379425,0,0,2.419748
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,35.59367,35.59367,28.98515,0.1356473,0,-1,0,0.1356473,0,0,28.8495,31.74802,0,0.1427866,0.1356473,0,0,354.0172,0.1427866,0,0.1427866,-0.1427866,84.00017,20,0.1142534,31.88367,0,0,0.1427866
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,34.37616,34.37616,11.01771,0,0,-1,0,0,0,0,11.01771,12.11948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142534,12.11948,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,33.27856,33.27856,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142534,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,32.11639,32.11639,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142534,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,31.15714,31.15714,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1143589,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,30.32702,30.32702,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1144286,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,24.60306,36.43836,29.4969,28.31039,28.31039,81,0,22.761,28.31039,86.90469,0,0,0,24.60306,0,0,52.68961,50.05513,225.6106,115.7087,74.65819,0,74.65819,276.7948,65.9034,0.1145164,31.14143,19.68245,81,140.3117
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,45.63374,45.171,31.5722,92.73177,92.73177,81,0,22.761,92.73177,49.21047,0,0,0,45.63374,12.34923,11.73177,0,0,150.9524,182.901,33.28451,0,33.28451,308.3713,73.42159,0.1145686,102.0049,36.50699,81,228.5348
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,72.73484,60.40407,36.42379,38.32413,38.32413,0,-1,0,38.32413,189.7886,0,0,0,72.73484,40.34119,38.32413,0,0,117.6679,212.8571,32.39365,0,32.39365,339.1026,80.73855,0.1145304,42.15654,58.18787,0,285.5919
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,79.45901,69.3352,41.43217,5.548999,5.548999,0,-1,0,5.548999,1431.952,0,0,0,79.45901,5.841052,5.548999,0,0,85.27425,242.0114,73.61797,0,73.61797,408.9427,97.36712,0.1144439,6.103899,63.56721,0,321.4704
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,80.52175,74.84309,45.3983,15.14284,15.14284,0,-1,0,15.14284,531.7479,52.92564,0,0,80.52175,15.93984,15.14284,0,0,11.65628,308.2676,11.65628,0,11.65628,420.0009,100,0.1144302,16.65713,64.4174,0,388.7893
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,75.34422,76.2837,48.43285,17.25816,17.25816,0,-1,0,17.25816,436.5717,57.17774,0,0,75.34422,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1144302,18.98397,60.27538,0,394.1024
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,77.97645,81.25011,51.3106,18.40044,18.40044,0,-1,0,18.40044,423.7748,58.60756,0,0,77.97645,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1144302,20.24049,62.38116,0,396.7347
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,60.6955,75.19676,52.94316,0,0,0,-1,0,0,0,60.6955,0,0,60.6955,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144302,0,48.5564,0,379.4537
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,55.36552,73.41822,53.38589,19.73977,19.73977,0,-1,0,19.73977,280.477,34.58681,0,0,55.36552,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1144302,21.71375,44.29242,0,374.1237
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,37.21365,66.67715,53.85629,0,0,0,-1,0,0,0,37.21365,0,0,37.21365,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144302,0,29.77092,0,355.9719
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,11.87014,56.36286,52.55577,9.216132,9.216132,0,-1,0,9.216132,128.7974,2.168944,0,0,11.87014,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1144302,10.13775,9.496109,0,330.6284
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,49.36443,49.36443,20.44757,20.44757,0,-1,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1144302,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,46.32988,46.32988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1144302,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,44.02399,44.02399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1144302,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,41.89335,41.89335,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1144302,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,39.81805,39.81805,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1144302,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,38.1117,38.1117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1144302,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,36.78351,36.78351,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1144302,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,35.4092,35.4092,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1144302,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,34.19169,34.19169,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1144302,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,33.10331,33.10331,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1144302,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,31.90425,31.90425,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1144302,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,30.945,30.945,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1144302,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,30.11488,30.11488,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1144302,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.2576,33.51339,29.28477,47.06517,47.06517,0,0,0,47.06517,32.41803,0,0,0,15.2576,49.54229,47.06517,0,0,239.9289,102.8222,0,34.28468,-34.28468,156.245,37.20113,0.1144302,51.77169,12.20608,0,118.0798
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,21.28867,37.40212,31.36006,35.02926,35.02926,0,0,0,35.02926,60.77395,0,0,0,21.28867,36.87291,35.02926,0,0,278.023,68.53751,0,15.58424,-15.58424,139.8178,33.28989,0.1144302,38.53219,17.03093,0,89.82617
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,34.99195,46.71534,36.18398,26.49961,26.49961,0,-1,0,26.49961,132.0471,0,0,0,34.99195,27.89433,26.49961,0,0,295.3388,52.95327,7.097629,0,7.097629,146.5512,34.89308,0.1144218,29.14957,27.99356,0,87.94522
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,66.33047,63.51099,41.1647,45.16332,45.16332,0,-1,0,45.16332,146.868,0,0,0,66.33047,47.54034,45.16332,0,0,288.2412,59.34113,18.79014,0,18.79014,164.3771,39.13733,0.1143998,49.67965,53.06438,0,125.6716
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,72.58461,70.92543,45.14004,11.99355,11.99355,0,-1,0,11.99355,605.197,0,0,0,72.58461,12.62479,11.99355,0,0,269.4511,76.25225,59.95982,0,59.95982,221.26,52.68084,0.1143294,13.19291,58.06769,0,148.8369
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,67.74728,72.55949,48.20226,2.701824,2.701824,0,-1,0,2.701824,2507.465,0,0,0,67.74728,2.844025,2.701824,0,0,209.4913,130.2161,64.90326,0,64.90326,282.8326,67.34097,0.1142533,2.972006,54.19783,0,197.9634
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,76.13335,80.00381,51.05234,32.71441,32.71441,0,-1,0,32.71441,232.7211,0,0,0,76.13335,34.43622,32.71441,0,0,144.588,188.629,41.69712,0,41.69712,322.39,76.75937,0.1142045,35.98585,60.90667,0,264.7624
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,65.70849,77.16354,52.71257,2.932674,2.932674,0,-1,0,2.932674,2240.566,0,0,0,65.70849,3.087025,2.932674,0,0,102.8909,226.1564,62.62147,0,62.62147,381.7979,90.90408,0.1141313,3.225941,52.56679,0,291.8649
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,38.85353,66.55737,53.18298,11.88203,11.88203,0,-1,0,11.88203,326.994,0,0,0,38.85353,12.5074,11.88203,0,0,40.26941,282.5157,26.34613,0,26.34613,406.7921,96.85506,0.1141005,13.07023,31.08283,0,321.3693
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,29.40111,63.55204,53.64415,0,0,0,-1,0,0,0,15.47783,0,0,29.40111,0,0,0,0,13.92328,306.2273,13.92328,0,13.92328,420.0009,100,0.1140842,0,23.52089,0,335.6284
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,13.06009,56.56578,52.3713,25.98843,25.98843,0,-1,0,25.98843,50.25349,0,3.552714E-15,0,13.06009,27.35624,25.98843,0,0,0,318.7582,0,14.29615,-14.29615,404.9314,96.41204,0.1140842,28.58727,10.44807,0,331.8183
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,49.17996,49.17996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.88461,304.4621,0,0,0,404.9314,96.41204,0.1140842,0,0,0,304.4621
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,46.14541,46.14541,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,15.88461,304.4621,0,59.15674,-59.15674,342.5747,81.56524,0.1140842,61.81879,0,0,304.4621
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,43.81185,43.81185,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,81.61433,245.3053,0,49.75333,-49.75333,290.1301,69.07845,0.1140842,51.99223,0,0,245.3053
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,41.70889,41.70889,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,136.8958,195.552,0,42.26282,-42.26282,245.5812,58.47159,0.1140842,44.16464,0,0,195.552
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,39.63359,39.63359,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,183.8545,153.2892,0,22.23069,-22.23069,222.1479,52.89227,0.1140842,23.23108,0,0,153.2892
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,37.92723,37.92723,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,208.5553,131.0585,0,8.416658,-8.416658,213.276,50.7799,0.1140842,8.795408,0,0,131.0585
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,36.58059,36.58059,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,217.9071,122.6418,0,34.64315,-34.64315,176.7589,42.08537,0.1140842,36.20209,0,0,122.6418
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,35.20628,35.20628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.3995,87.99869,0,0,0,176.7589,42.08537,0.1140842,0,0,0,87.99869
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,34.00722,34.00722,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,256.3995,87.99869,0,21.78141,-21.78141,153.7993,36.61881,0.1140842,22.76157,0,0,87.99869
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,32.91884,32.91884,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,280.601,66.21728,0,48.76455,-48.76455,102.3969,24.38018,0.1140842,50.95896,0,0,66.21728
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,31.729,31.729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.7839,17.45272,0,0,0,102.3969,24.38018,0.1140842,0,0,0,17.45272
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,30.76975,30.76975,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,334.7839,17.45272,0,11.22157,-11.22157,90.56838,21.56386,0.1140842,11.72654,0,0,17.45272
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,29.93963,29.93963,29.68424,29.68424,23.76464,0,8.280455,29.68424,0,0,3.552714E-15,0,0,6.231154,5.919597,0,0,347.2523,6.231154,0,6.231154,-6.231154,84.00017,20,0.1140842,32.65266,0,81,6.231154
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.652357,30.37478,29.10952,0,0,72.31579,0,20.56389,0,0,0,0,0,4.652357,0,0,72.31579,68.7,354.1758,0,73.35236,0,73.35236,153.5883,36.56858,0.1141484,0,3.721886,81,4.652357
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,23.83435,37.94439,31.15714,22.64405,22.64405,81,0,22.761,22.64405,105.2566,0,0,0,23.83435,0,0,58.35595,55.43815,280.8235,66.01712,79.27251,0,79.27251,228.7928,54.47437,0.1142304,24.90845,19.06748,81,89.85148
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,37.93706,47.42339,35.95339,41.44706,41.44706,0,-1,0,41.44706,91.53136,7.105427E-15,0,0,37.93706,43.62849,41.44706,0,0,201.5509,137.3624,0,5.691427,-5.691427,222.7935,53.04597,0.1142304,45.59177,30.34965,0,175.2994
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,33.21533,51.19911,40.90643,0,0,0,-1,0,0,0,0,0,0,33.21533,0,0,0,0,207.8748,131.6709,33.21533,0,33.21533,254.3044,60.54854,0.1141916,0,26.57227,0,164.8863
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,43.86348,59.22677,44.88178,6.155505,6.155505,0,-1,0,6.155505,712.5894,0,0,0,43.86348,6.479479,6.155505,0,0,174.6594,161.5647,37.384,0,37.384,289.7699,68.99271,0.114148,6.771056,35.09078,0,205.4282
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,37.37402,60.24313,47.93478,0,0,0,-1,0,0,0,0,0,0,37.37402,0,0,0,0,137.2754,195.2103,37.37402,0,37.37402,325.226,77.43462,0.1141045,0,29.89921,0,232.5844
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,36.65079,63.13685,50.82175,0,0,0,-1,0,0,0,0,0,0,36.65079,0,0,0,0,99.90141,228.847,36.65079,0,36.65079,359.996,85.71317,0.1140618,0,29.32064,0,265.4978
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,20.18941,59.07795,52.48199,53.20879,53.20879,0,-1,0,53.20879,37.94376,0,7.105427E-15,0,20.18941,56.00925,53.20879,0,0,63.25061,261.8327,0,35.81984,-35.81984,322.2386,76.72333,0.1140618,58.52967,16.15153,0,282.0221
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,34.90207,64.80933,52.94316,20.07157,20.07157,0,-1,0,20.07157,173.8881,0,0,0,34.90207,21.12796,20.07157,0,0,103.0504,226.0128,13.77411,0,13.77411,335.3059,79.83457,0.1140458,22.07872,27.92166,0,260.9149
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,23.78729,61.33437,53.44123,20.935,20.935,0,-1,0,20.935,113.6245,0,0,0,23.78729,22.03684,20.935,0,0,89.27632,238.4095,1.750442,0,1.750442,336.9665,80.22996,0.1140437,23.0285,19.02983,0,262.1968
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,6.969895,54.37416,52.16838,36.77625,36.77625,0,-1,0,36.77625,18.95216,0,7.105427E-15,0,6.969895,38.71185,36.77625,0,0,87.52588,239.9849,0,31.74195,-31.74195,303.5075,72.26356,0.1140437,40.45388,5.575916,0,246.9548
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,48.97704,48.97704,9.52608,9.52608,0,-1,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,122.7947,208.243,0,10.02745,-10.02745,292.9377,69.74693,0.1140437,10.47869,0,0,208.243
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,45.94249,45.94249,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,133.9363,198.2155,0,8.850025,-8.850025,283.6089,67.5258,0.1140437,9.248276,0,0,198.2155
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,43.6366,43.6366,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,143.7697,189.3655,0,17.18876,-17.18876,265.4904,63.21187,0.1140437,17.96225,0,0,189.3655
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,41.53363,41.53363,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,162.8683,172.1767,0,50.30421,-50.30421,212.4651,50.58683,0.1140437,52.5679,0,0,172.1767
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,39.43067,39.43067,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,218.7619,121.8725,0,27.2881,-27.2881,183.7009,43.73822,0.1140437,28.51607,0,0,121.8725
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,37.71509,37.71509,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,249.082,94.58443,0,5.572827,-5.572827,177.8266,42.33959,0.1140437,5.823605,0,0,94.58443
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,36.39612,36.39612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.274,89.0116,0,0,0,177.8266,42.33959,0.1140437,0,0,0,89.0116
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,35.02181,35.02181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.274,89.0116,0,0,0,177.8266,42.33959,0.1140437,0,0,0,89.0116
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,33.8043,33.8043,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,255.274,89.0116,0,0.04300244,-0.04300244,177.7813,42.3288,0.1140437,0.04493755,0,0,89.0116
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,32.71592,32.71592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.3218,88.96861,0,0,0,177.7813,42.3288,0.1140437,0,0,0,88.96861
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,31.51686,31.51686,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,255.3218,88.96861,0,39.89987,-39.89987,135.7232,32.31497,0.1140437,41.69537,0,0,88.96861
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,30.55761,30.55761,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,299.655,49.06873,0,13.54132,-13.54132,121.4493,28.91645,0.1140437,14.15068,0,0,49.06873
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,29.75517,29.75517,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,314.7009,35.52742,0,12.81022,-12.81022,107.9462,25.70142,0.1140437,13.38668,0,0,35.52742
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.667929,29.61969,28.89738,26.63395,26.63395,20.25,0,7.39125,26.63395,10.01702,8.881784E-16,0,0,2.667929,6.719948,6.383951,0,0,328.9345,22.7172,0,4.052019,-4.052019,103.675,24.68447,0.1140437,29.29735,2.134343,81,25.38512
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.3772,35.25209,30.945,43.71387,43.71387,81,0,22.761,43.71387,35.17693,0,0,0,15.3772,0,0,37.28613,35.42182,333.4367,18.66518,50.79902,0,50.79902,151.8672,36.15878,0.1141334,48.08526,12.30176,81,34.04238
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.363638,38.39673,35.7228,32.59785,32.59785,0,-1,0,32.59785,28.72471,0,7.105427E-15,0,9.363638,34.31353,32.59785,0,0,282.6377,64.38429,0,24.94989,-24.94989,125.5677,29.89701,0.1141334,35.85763,7.490911,0,73.74793
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,41.70465,53.82596,40.67585,25.11077,25.11077,0,-1,0,25.11077,166.0827,0,0,0,41.70465,26.43239,25.11077,0,0,310.3598,39.43441,15.27226,0,15.27226,140.0562,33.34665,0.1141157,27.62185,33.36372,0,81.13906
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,58.86678,64.60905,44.62352,0,0,0,-1,0,0,0,0,0,0,58.86678,0,0,0,0,295.0876,53.17944,58.86678,0,58.86678,195.9021,46.64328,0.1140472,0,47.09343,0,112.0462
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,33.15981,58.46463,47.67652,31.7855,31.7855,0,-1,0,31.7855,104.3237,0,0,0,33.15981,33.45842,31.7855,0,0,236.2208,106.1595,0,0.2986099,-0.2986099,195.5874,46.56833,0.1140472,34.96405,26.52785,0,139.3194
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,26.93604,59.38195,50.56349,34.09183,34.09183,0,-1,0,34.09183,79.01023,0,7.105427E-15,0,26.93604,35.88614,34.09183,0,0,236.5526,105.8609,0,8.950103,-8.950103,186.1532,44.32209,0.1140472,37.50101,21.54883,0,132.797
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,13.06117,56.43325,52.24218,22.67061,22.67061,0,-1,0,22.67061,57.61277,0,0,0,13.06117,23.8638,22.67061,0,0,246.4971,96.91083,0,10.80264,-10.80264,174.7662,41.61091,0.1140472,24.93768,10.44894,0,109.972
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,21.29464,59.69933,52.71257,39.18512,39.18512,0,-1,0,39.18512,54.34369,0,0,0,21.29464,41.24749,39.18512,0,0,258.5,86.10819,0,19.95286,-19.95286,153.734,36.60326,0.1140472,43.10363,17.03571,0,107.4028
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,29.00582,62.96359,53.2291,0,0,0,-1,0,0,0,0,0,0,29.00582,0,0,0,0,280.6699,66.15534,29.00582,0,29.00582,181.2514,43.155,0.1140135,0,23.20466,0,95.16116
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,15.84862,57.06348,51.95625,11.94785,11.94785,0,-1,0,11.94785,132.6483,0,0,0,15.84862,12.57668,11.94785,0,0,251.664,92.26058,3.271933,0,3.271933,184.3554,43.89405,0.1140097,13.14264,12.67889,0,108.1092
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,48.77412,48.77412,24.42048,24.42048,0,-1,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,248.3921,95.20532,0,25.70576,-25.70576,157.2591,37.44257,0.1140097,26.86252,0,0,95.20532
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,45.73035,45.73035,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,276.9541,69.49956,0,33.56816,-33.56816,121.8752,29.01784,0.1140097,35.07872,0,0,69.49956
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,43.42446,43.42446,39.46308,34.13483,0,-1,0,34.13483,0,0,5.328248,9.274555,0,35.9314,34.13483,0,0,314.252,35.9314,0,35.9314,-35.9314,84.00017,20,0.1140097,43.40939,0,0,35.9314
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,41.3215,41.3215,25.59518,0,0,-1,0,0,0,0,25.59518,28.1547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140097,28.1547,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,39.2462,39.2462,34.06802,0,0,-1,0,0,0,0,34.06802,37.47483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140097,37.47483,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,37.53984,37.53984,30.50469,0,0,-1,0,0,0,0,30.50469,33.55516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140097,33.55516,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,36.21165,36.21165,4.759153,0,0,-1,0,0,0,0,4.759153,5.235068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140097,5.235068,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,34.80967,34.80967,37.04931,0,0,-1,0,0,0,0,37.04931,40.75424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140097,40.75424,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,33.61983,33.61983,13.80804,0,0,-1,0,0,0,0,13.80804,15.18884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140097,15.18884,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,32.50378,32.50378,21.01724,0,0,-1,0,0,0,0,21.01724,23.11897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140097,23.11897,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,31.33239,31.33239,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140097,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,30.40081,30.40081,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1140847,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,29.57069,29.57069,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1141699,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,18.69417,33.90634,28.71291,28.03706,28.03706,81,0,22.761,28.03706,66.67666,0,0,0,18.69417,0,0,52.96294,50.31479,239.4321,103.2693,69.00896,0,69.00896,258.3232,61.50541,0.1142634,30.84076,14.95534,81,121.9635
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,43.01489,43.44836,30.76975,46.16782,46.16782,81,0,22.761,46.16782,93.17072,0,0,0,43.01489,0,0,34.83218,33.09057,170.4231,165.3774,76.10546,0,76.10546,330.5232,78.69585,0.1143486,50.78461,34.41191,81,208.3923
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,53.59428,52.20072,35.48299,71.27563,68.7,0,-1,0,68.7,78.01206,0,2.575636,9.703199,53.59428,72.31579,68.7,0,0,94.31768,233.8723,0,18.7215,-18.7215,310.789,73.99724,0.1143486,78.4032,42.87543,0,287.4666
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,80.13708,68.36166,40.41759,13.71824,13.71824,0,-1,0,13.71824,584.1647,0,0,0,80.13708,14.44025,13.71824,0,0,115.1194,215.1508,65.69684,0,65.69684,373.1145,88.83662,0.1142723,15.09006,64.10967,0,295.2879
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,84.33472,75.30093,44.35604,7.374377,7.374377,0,-1,0,7.374377,1143.618,27.14971,0,0,84.33472,7.762502,7.374377,0,0,49.42252,274.278,49.42252,0,49.42252,420.0009,100,0.114215,8.111814,67.46778,0,358.6127
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,82.83006,78.57239,47.41826,0,0,0,-1,0,0,0,82.83006,0,0,82.83006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114215,0,66.26405,0,401.5883
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,80.03535,80.99234,50.32368,25.538,25.538,0,-1,0,25.538,313.3971,53.15324,0,0,80.03535,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.114215,28.0918,64.02828,0,398.7936
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,75.98773,81.1692,52.01159,22.62712,22.62712,0,-1,0,22.62712,335.826,52.16972,0,0,75.98773,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.114215,24.88983,60.79018,0,394.7459
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,54.82172,72.16217,52.50965,27.36594,27.36594,0,-1,0,27.36594,200.3283,26.01547,0,0,54.82172,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.114215,30.10253,43.85738,0,373.58
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,36.99785,65.65246,52.9985,14.41576,14.41576,0,-1,0,14.41576,256.6486,21.82336,0,0,36.99785,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.114215,15.85734,29.59828,0,355.7561
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,16.40357,57.0672,51.78099,60.5618,60.5618,0,-1,0,60.5618,27.08567,0,0,0,16.40357,63.74926,60.5618,0,0,0,318.7582,0,47.3457,-47.3457,370.0941,88.11746,0.114215,66.61798,13.12286,0,335.1618
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,48.58965,48.58965,48.06817,48.06817,0,-1,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,52.60633,271.4125,0,50.59807,-50.59807,316.759,75.41867,0.114215,52.87498,0,0,271.4125
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,45.5551,45.5551,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,108.8264,220.8145,0,19.62961,-19.62961,296.0676,70.49215,0.114215,20.51294,0,0,220.8145
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,43.23999,43.23999,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,130.6371,201.1848,0,47.35591,-47.35591,246.1501,58.60705,0.114215,49.48692,0,0,201.1848
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,41.1647,41.1647,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,183.2548,153.8289,0,65.43311,-65.43311,177.1776,42.18505,0.114215,68.37761,0,0,153.8289
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,39.0894,39.0894,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,255.9582,88.39583,0,42.14402,-42.14402,132.7538,31.608,0.114215,44.04051,0,0,88.39583
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,37.35537,37.35537,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,302.7849,46.2518,0,18.96838,-18.96838,112.7594,26.84743,0.114215,19.82196,0,0,46.2518
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,36.00873,36.00873,34.50098,25.91925,0,-1,0,25.91925,0,0,8.581734,12.03183,0,27.28342,25.91925,0,0,323.8609,27.28342,0,27.28342,-27.28342,84.00017,20,0.114215,37.95108,0,0,27.28342
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,34.63442,34.63442,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114215,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,33.43536,33.43536,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114215,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,32.31931,32.31931,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114215,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,31.15714,31.15714,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114215,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,30.24401,30.24401,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1142844,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,29.41389,29.41389,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1143749,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,28.16351,36.51506,28.56533,42.05618,42.05618,81,0,22.761,42.05618,66.9664,0,0,0,28.16351,0,0,38.94382,36.99663,267.3526,78.14085,65.16014,0,65.16014,228.1842,54.32946,0.1144724,46.2618,22.53081,81,106.3044
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,49.15593,45.27069,30.61296,20.9176,20.9176,81,0,22.761,20.9176,234.9979,0,0,0,49.15593,0,0,60.0824,57.07828,202.1925,136.785,106.2342,0,106.2342,328.9668,78.32528,0.1145222,23.00936,39.32474,81,185.9409
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,61.27749,54.749,35.30774,81.0036,68.7,0,-1,0,68.7,89.19577,0,12.30361,20.40396,61.27749,72.31579,68.7,0,0,95.95828,232.3958,0,11.0383,-11.0383,317.3314,75.55495,0.1145222,89.10397,49.02199,0,293.6732
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,72.89491,65.00427,40.187,51.49502,51.49502,0,-1,0,51.49502,141.5572,0,0,0,72.89491,54.20529,51.49502,0,0,108.2231,221.3575,18.68962,0,18.68962,335.062,79.7765,0.1145005,56.64453,58.31593,0,294.2524
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,84.07107,74.83968,44.09778,44.48769,44.48769,0,-1,0,44.48769,188.976,0,0,0,84.07107,46.82915,44.48769,0,0,89.53344,238.1781,37.24192,0,37.24192,370.3927,88.18858,0.1144574,48.93646,67.25685,0,322.2492
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,71.18063,72.83051,47.18767,24.4846,24.4846,0,-1,0,24.4846,290.716,0,0,0,71.18063,25.77326,24.4846,0,0,52.29152,271.6959,45.40737,0,45.40737,413.47,98.44503,0.1144049,26.93306,56.9445,0,342.8765
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,80.99438,81.17267,50.09309,0,0,0,-1,0,0,0,74.11023,0,0,80.99438,0,0,0,0,6.884156,312.5625,6.884156,0,6.884156,420.0009,100,0.1143969,0,64.79551,0,393.5569
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,69.96516,77.97724,51.78099,23.70901,23.70901,0,-1,0,23.70901,295.0995,45.00831,0,0,69.96516,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1143969,26.07991,55.97213,0,388.7234
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,54.6829,71.85625,52.29752,57.40419,57.40419,0,-1,0,57.40419,95.25942,0,0,0,54.6829,60.42547,57.40419,0,0,0,318.7582,0,5.742565,-5.742565,413.9476,98.55877,0.1143969,63.14462,43.74632,0,373.4411
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,22.36786,60.17707,52.81403,0,0,0,-1,0,0,0,15.98723,0,0,22.36786,0,0,0,0,6.380628,313.0157,6.380628,0,6.380628,420.0009,100,0.1143895,0,17.89429,0,335.3835
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,10.37459,54.89117,51.59653,23.42782,23.42782,0,-1,0,23.42782,44.2832,0,0,0,10.37459,24.66087,23.42782,0,0,0,318.7582,0,14.28628,-14.28628,404.9418,96.41452,0.1143895,25.77061,8.299671,0,329.1328
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,48.40518,48.40518,0.7504129,0.7504129,0,-1,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,15.87364,304.472,0,0.7899084,-0.7899084,404.1091,96.21627,0.1143895,0.8254542,0,0,304.472
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,45.3983,45.3983,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,16.75132,303.682,0,27.93736,-27.93736,374.6606,89.20472,0.1143895,29.19454,0,0,303.682
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,43.09241,43.09241,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,47.79283,275.7447,0,69.19214,-69.19214,301.7256,71.8393,0.1143895,72.30579,0,0,275.7447
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,41.01712,41.01712,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,124.673,206.5525,0,10.40657,-10.40657,290.7562,69.22752,0.1143895,10.87487,0,0,206.5525
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,38.94182,38.94182,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,136.2358,196.146,0,7.910801,-7.910801,282.4174,67.24212,0.1143895,8.266787,0,0,196.146
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,37.19857,37.19857,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,145.0256,188.2352,0,26.99963,-26.99963,253.9573,60.46591,0.1143895,28.21462,0,0,188.2352
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,35.85193,35.85193,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,175.0252,161.2355,0,12.95034,-12.95034,240.3065,57.21572,0.1143895,13.53311,0,0,161.2355
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,34.47762,34.47762,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,189.4145,148.2852,0,13.77813,-13.77813,225.7831,53.75776,0.1143895,14.39815,0,0,148.2852
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,33.26011,33.26011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.7235,134.5071,0,0,0,225.7831,53.75776,0.1143895,0,0,0,134.5071
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,32.14406,32.14406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.7235,134.5071,0,0,0,225.7831,53.75776,0.1143895,0,0,0,134.5071
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,30.97267,30.97267,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,204.7235,134.5071,0,12.71125,-12.71125,212.3842,50.56757,0.1143895,13.28326,0,0,134.5071
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,30.09644,30.09644,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,218.8471,121.7958,0,3.833298,-3.833298,208.3436,49.60551,0.1143895,4.005797,0,0,121.7958
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,29.2571,29.2571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.1064,117.9625,0,0,0,208.3436,49.60551,0.1143895,0,0,0,117.9625
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,26.94946,35.96215,28.38086,0,0,0,0,0,0,0,0,0,0,26.94946,0,0,0,0,223.1064,117.9625,26.94946,0,26.94946,233.9101,55.69276,0.1143584,0,21.55957,0,144.912
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,50.01478,45.34988,30.42848,13.1569,13.1569,0,0,0,13.1569,380.141,0,0,0,50.01478,13.84937,13.1569,0,0,196.1569,142.217,36.16541,0,36.16541,268.2196,63.86168,0.1143166,14.47259,40.01182,0,192.2318
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,69.46457,57.55552,35.0956,40.11102,40.11102,0,-1,0,40.11102,173.1808,0,0,0,69.46457,42.22212,40.11102,0,0,159.9915,174.7659,27.24245,0,27.24245,294.0641,70.01511,0.1142851,44.12212,55.57166,0,244.2305
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,74.2281,65.23128,39.91951,15.30945,15.30945,0,-1,0,15.30945,484.8514,0,0,0,74.2281,16.11521,15.30945,0,0,132.749,199.2841,58.11288,0,58.11288,349.1948,83.14145,0.1142181,16.8404,59.38248,0,273.5122
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,78.20628,71.76575,43.81185,0,0,0,-1,0,0,0,3.570143,0,0,78.20628,0,0,0,0,74.63614,251.5857,74.63614,0,74.63614,420.0009,100,0.1141321,0,62.56503,0,329.792
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,85.15821,79.08504,46.92941,2.88278,2.88278,0,-1,0,2.88278,2954.031,82.1237,0,0,85.15821,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1141321,3.171058,68.12657,0,403.9164
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,75.11895,77.95625,49.83483,25.90421,25.90421,0,-1,0,25.90421,289.9874,47.85135,0,0,75.11895,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1141321,28.49463,60.09516,0,393.8772
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,56.26827,71.6342,51.54119,0,0,0,-1,0,0,0,56.26827,0,0,56.26827,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1141321,0,45.01461,0,375.0265
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,55.75475,72.03528,52.06693,31.79,31.79,0,-1,0,31.79,175.3846,22.29159,0,0,55.75475,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1141321,34.96899,44.60379,0,374.513
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,40.6801,66.62057,52.61111,41.17506,41.17506,0,-1,0,41.17506,98.79792,0,0,0,40.6801,43.34217,41.17506,0,0,0,318.7582,0,2.662065,-2.662065,417.1948,99.33189,0.1141321,45.29257,32.54408,0,359.4383
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,16.79251,56.79519,51.39361,15.13082,15.13082,0,-1,0,15.13082,110.9821,0,0,0,16.79251,15.92718,15.13082,0,0,2.95785,316.0962,0.8653281,0,0.8653281,418.0157,99.52735,0.1141311,16.6439,13.434,0,332.8887
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,48.22071,48.22071,33.4521,33.4521,0,-1,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,2.092521,316.875,0,35.21273,-35.21273,380.8982,90.68987,0.1141311,36.79731,0,0,316.875
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,45.21383,45.21383,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,41.21778,281.6622,0,36.90831,-36.90831,341.9934,81.42685,0.1141311,38.56919,0,0,281.6622
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,42.93562,42.93562,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,82.22702,244.7539,0,4.857763,-4.857763,336.8729,80.20767,0.1141311,5.076362,0,0,244.7539
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,40.86032,40.86032,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,87.62453,239.8961,0,16.11353,-16.11353,319.8878,76.1636,0.1141311,16.83864,0,0,239.8961
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,38.78502,38.78502,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,105.5285,223.7826,0,19.40008,-19.40008,299.4383,71.29469,0.1141311,20.27309,0,0,223.7826
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,37.0141,37.0141,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,127.0841,204.3825,0,27.01522,-27.01522,270.9617,64.51456,0.1141311,28.23091,0,0,204.3825
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,35.66746,35.66746,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,157.101,177.3673,0,18.70546,-18.70546,251.2444,59.81998,0.1141311,19.5472,0,0,177.3673
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,34.29315,34.29315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.8849,158.6618,0,0,0,251.2444,59.81998,0.1141311,0,0,0,158.6618
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,33.07564,33.07564,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,177.8849,158.6618,0,19.80799,-19.80799,230.365,54.84869,0.1141311,20.69935,0,0,158.6618
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,31.95959,31.95959,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,199.8938,138.8539,0,23.99138,-23.99138,205.0758,48.82748,0.1141311,25.071,0,0,138.8539
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,30.7882,30.7882,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,226.5508,114.8625,0,27.60558,-27.60558,175.977,41.8992,0.1141311,28.84783,0,0,114.8625
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,29.91196,29.91196,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,257.2237,87.25689,0,18.95911,-18.95911,155.9924,37.14096,0.1141311,19.81227,0,0,87.25689
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,29.08185,29.08185,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,278.2894,68.29778,0,14.08191,-14.08191,141.1487,33.60677,0.1141311,14.71559,0,0,68.29778
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,25.14487,35.2677,28.22406,88.99091,88.99091,20.2909,0,7.401598,88.99091,28.25555,0,1.421085E-14,0,25.14487,72.31579,68.7,0,0,293.9359,54.21587,0,47.17092,-47.17092,91.4262,21.7681,0.1141311,97.88999,20.1159,81,79.36074
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,42.83098,42.7981,30.22556,55.88765,55.88765,81,0,22.761,55.88765,76.63765,0,0,0,42.83098,0,0,25.11235,23.85673,346.3481,7.044953,66.68771,0,66.68771,154.6917,36.83129,0.1142265,61.47642,34.26479,81,49.87593
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,60.44798,53.93963,34.86501,26.53468,26.53468,0,-1,0,26.53468,227.8075,0,0,0,60.44798,27.93124,26.53468,0,0,279.6604,67.0639,32.51674,0,32.51674,185.5398,44.17606,0.1141891,29.18814,48.35838,0,127.5119
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,72.67632,64.27763,39.66125,0,0,0,-1,0,0,0,0,0,0,72.67632,0,0,0,0,247.1436,96.32896,72.67632,0,72.67632,254.4866,60.59193,0.1141055,0,58.14106,0,169.0053
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,77.17143,70.9446,43.52592,70.86075,68.7,0,-1,0,68.7,112.331,0,2.160747,9.246821,77.17143,72.31579,68.7,0,0,174.4673,161.7377,4.855642,0,4.855642,259.0931,61.68871,0.1140999,77.94682,61.73714,0,238.9091
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,83.37925,77.82642,46.64348,17.94951,17.94951,0,-1,0,17.94951,464.5211,0,0,0,83.37925,18.89422,17.94951,0,0,169.6117,166.1077,64.48503,0,64.48503,320.269,76.25436,0.1140259,19.74446,66.7034,0,249.487
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,81.11836,80.55525,49.57657,35.46144,35.46144,0,-1,0,35.46144,228.7509,0,0,0,81.11836,37.32784,35.46144,0,0,105.1266,224.1443,43.79053,0,43.79053,361.8123,86.14561,0.1139757,39.00759,64.89469,0,305.2626
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,68.41991,76.6428,51.28292,38.98029,38.98029,0,-1,0,38.98029,175.5244,0,0,0,68.41991,41.03189,38.98029,0,0,61.33611,263.5557,27.38802,0,27.38802,387.7949,92.33192,0.1139443,42.87832,54.73592,0,331.9756
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,57.09839,72.31948,51.82711,63.37934,63.37934,0,-1,0,63.37934,90.08991,0,0,1.017273,57.09839,66.7151,63.37934,0,0,33.94809,288.205,0,9.616704,-9.616704,377.658,89.91838,0.1139443,69.71727,45.67871,0,345.3033
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,35.50898,64.40984,52.3713,23.17723,23.17723,0,-1,0,23.17723,153.2063,0,0,0,35.50898,24.39709,23.17723,0,0,44.63332,278.5882,11.11189,0,11.11189,388.1996,92.4283,0.1139316,25.49496,28.40718,0,314.0972
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,11.92112,54.94083,51.1538,0,0,0,-1,0,0,0,0,0,0,11.92112,0,0,0,0,33.52143,288.5889,11.92112,0,11.92112,399.509,95.121,0.1139179,0,9.536899,0,300.5101
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,48.01779,48.01779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.6003,299.318,0,0,0,399.509,95.121,0.1139179,0,0,0,299.318
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,45.01091,45.01091,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,21.6003,299.318,0,26.06583,-26.06583,372.0332,88.57915,0.1139179,27.23879,0,0,299.318
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,42.75114,42.75114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.56233,273.2521,0,0,0,372.0332,88.57915,0.1139179,0,0,0,273.2521
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,40.64817,40.64817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.56233,273.2521,0,0,0,372.0332,88.57915,0.1139179,0,0,0,273.2521
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,38.57288,38.57288,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,50.56233,273.2521,0,20.47746,-20.47746,350.4481,83.43985,0.1139179,21.39895,0,0,273.2521
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,36.81118,36.81118,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,73.31507,252.7747,0,27.14432,-27.14432,321.8354,76.62733,0.1139179,28.36581,0,0,252.7747
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,35.46454,35.46454,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,103.4754,225.6303,0,43.81902,-43.81902,275.6461,65.6299,0.1139179,45.79087,0,0,225.6303
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,34.09023,34.09023,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,152.1632,181.8113,0,16.38199,-16.38199,258.378,61.51845,0.1139179,17.11918,0,0,181.8113
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,32.8635,32.8635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.3654,165.4293,0,0,0,258.378,61.51845,0.1139179,0,0,0,165.4293
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,31.75667,31.75667,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,170.3654,165.4293,0,9.590086,-9.590086,248.2692,59.11159,0.1139179,10.02164,0,0,165.4293
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,30.61296,30.61296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.0211,155.8392,0,0,0,248.2692,59.11159,0.1139179,0,0,0,155.8392
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,29.7275,29.7275,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,181.0211,155.8392,0,22.68548,-22.68548,224.3566,53.41813,0.1139179,23.70633,0,0,155.8392
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,28.89738,28.89738,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,206.2272,133.1538,0,17.1064,-17.1064,206.3248,49.12486,0.1139179,17.87619,0,0,133.1538
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.12201,34.17697,28.02114,52.19036,52.19036,0,0,0,52.19036,42.38716,0,0,0,22.12201,54.93722,52.19036,0,0,225.2343,116.0474,0,32.8152,-32.8152,171.7346,40.8891,0.1139179,57.40939,17.69761,0,138.1694
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,49.49701,44.75171,30.04109,20.78149,20.78149,0,0,0,20.78149,238.1783,0,0,0,49.49701,21.87525,20.78149,0,0,261.6956,83.23217,27.62176,0,27.62176,197.9389,47.12821,0.1138863,22.85964,39.59761,0,132.7292
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,55.45098,51.89659,34.63442,15.86069,15.86069,0,-1,0,15.86069,349.6127,0,0,0,55.45098,16.69547,15.86069,0,0,234.0739,108.0918,38.75552,0,38.75552,234.7056,55.88217,0.1138419,17.44676,44.36079,0,163.5427
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,68.51277,62.28812,39.403,15.02557,15.02557,0,-1,0,15.02557,455.9746,0,0,0,68.51277,15.81639,15.02557,0,0,195.3183,142.9717,52.69638,0,52.69638,284.6978,67.78505,0.1137817,16.52813,54.81021,0,211.4845
