Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,79.59502,71.70534,43.26766,6.02377,6.02377,0,-1,0,6.02377,1321.349,0,0,0,79.59502,6.340811,6.02377,0,0,142.622,190.3985,73.2542,0,73.2542,354.1928,84.33145,0.1136981,6.626147,63.67601,0,269.9935
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,81.7775,76.71191,46.38522,0,0,0,-1,0,0,0,12.40975,0,0,81.7775,0,0,0,0,69.36775,256.3272,69.36775,0,69.36775,420.0009,100,0.113619,0,65.422,0,338.1047
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,82.46475,80.91819,49.33676,9.799164,9.799164,0,-1,0,9.799164,841.5489,72.14984,0,0,82.46475,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.113619,10.77908,65.9718,0,401.223
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,70.83822,77.4743,51.05234,18.87957,18.87957,0,-1,0,18.87957,375.2109,50.96498,0,0,70.83822,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.113619,20.76753,56.67057,0,389.5964
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,56.16054,71.65398,51.59653,80.5969,68.7,0,-1,0,68.7,81.74751,0,11.8969,19.95659,56.16054,72.31579,68.7,0,0,0,318.7582,0,16.15525,-16.15525,402.9717,95.94545,0.113619,88.65659,44.92843,0,374.9188
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,39.76375,65.75008,52.14072,47.07325,47.07325,0,-1,0,47.07325,84.47206,0,0,0,39.76375,49.55079,47.07325,0,0,17.95028,302.603,0,9.787044,-9.787044,392.6553,93.48916,0.113619,51.78058,31.811,0,342.3667
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,17.86535,56.66483,50.92321,0,0,0,-1,0,0,0,0,0,0,17.86535,0,0,0,0,28.82477,292.8159,17.86535,0,17.86535,409.6038,97.52452,0.1135986,0,14.29228,0,310.6813
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,47.80565,47.80565,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,10.95942,308.8947,0,72.31579,-72.31579,333.3763,79.37514,0.1135986,83.46204,0,0,308.8947
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,44.82644,44.82644,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,91.3103,236.579,0,28.14887,-28.14887,303.7048,72.31052,0.1135986,29.41557,0,0,236.579
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,42.56667,42.56667,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,122.5868,208.4301,0,13.26985,-13.26985,289.7171,68.98013,0.1135986,13.867,0,0,208.4301
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,40.47293,40.47293,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,137.3311,195.1602,0,67.94888,-67.94888,218.0927,51.92673,0.1135986,71.00658,0,0,195.1602
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,38.39763,38.39763,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,212.8299,127.2113,0,41.48477,-41.48477,174.3639,41.51514,0.1135986,43.35159,0,0,127.2113
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,36.62671,36.62671,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,258.924,85.72658,0,10.50179,-10.50179,163.2941,38.87946,0.1135986,10.97437,0,0,85.72658
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,35.28007,35.28007,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,270.5927,75.22479,0,12.39072,-12.39072,150.2331,35.76971,0.1135986,12.94831,0,0,75.22479
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,33.90576,33.90576,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,284.3602,62.83407,0,56.27633,-56.27633,90.91263,21.64582,0.1135986,58.80877,0,0,62.83407
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,32.68825,32.68825,9.1993,6.229852,0,-1,0,6.229852,0,0,2.969448,3.889377,0,6.557739,6.229852,0,0,346.8894,6.557739,0,6.557739,-6.557739,84.00017,20,0.1135986,10.11923,0,0,6.557739
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,31.5722,31.5722,13.64303,0,0,-1,0,0,0,0,13.64303,15.00733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135986,15.00733,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,30.40081,30.40081,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135986,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,29.54302,29.54302,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1136826,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,28.71291,28.71291,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1137704,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,24.76275,34.78035,27.86434,47.02071,47.02071,81,0,22.761,47.02071,52.6635,0,0,0,24.76275,0,0,33.97929,32.28033,239.5352,103.1765,57.04308,0,57.04308,246.8736,58.7793,0.1138673,51.72278,19.8102,81,127.9393
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,50.40527,44.81561,29.82895,20.81457,20.81457,81,0,22.761,20.81457,242.1634,-7.105427E-15,0,0,50.40527,0,0,60.18543,57.17616,182.4922,154.5153,107.5814,0,107.5814,348.9343,83.07942,0.1139155,22.89602,40.32421,81,204.9205
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,71.13486,57.36481,34.39461,0,0,0,-1,0,0,0,0,0,0,71.13486,0,0,0,0,74.91073,251.3386,71.13486,0,71.13486,416.4187,99.14712,0.1138346,0,56.90789,0,322.4734
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,77.82184,65.75247,39.11707,23.37369,23.37369,0,-1,0,23.37369,332.9464,49.44209,0,0,77.82184,24.60388,23.37369,0,0,3.775867,315.36,3.775867,0,3.775867,420.0009,100,0.1138303,25.71105,62.25747,0,393.1818
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,88.1216,75.32099,42.98173,0,0,0,-1,0,0,0,88.1216,0,0,88.1216,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138303,0,70.49728,0,406.8798
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,89.86507,80.36893,46.09929,20.53407,20.53407,0,-1,0,20.53407,437.639,68.25027,0,0,89.86507,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1138303,22.58747,71.89206,0,408.6233
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,77.88383,78.27909,49.05083,27.88426,27.88426,0,-1,0,27.88426,279.3111,48.53198,0,0,77.88383,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1138303,30.67268,62.30706,0,396.6421
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,65.98161,74.93924,50.79408,28.07285,28.07285,0,-1,0,28.07285,235.0371,36.43124,0,0,65.98161,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1138303,30.88014,52.78529,0,384.7398
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,57.04525,71.72184,51.33827,36.52277,36.52277,0,-1,0,36.52277,156.1909,18.60023,0,0,57.04525,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1138303,40.17505,45.6362,0,375.8035
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,41.95183,66.3274,51.91013,41.7473,41.7473,0,-1,0,41.7473,100.4899,0,0,0,41.95183,43.94453,41.7473,0,0,0,318.7582,0,1.992699,-1.992699,417.9004,99.49989,0.1138303,45.92204,33.56147,0,360.7101
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,21.59706,57.70093,50.71107,42.45919,42.45919,0,-1,0,42.45919,50.86545,0,7.105427E-15,0,21.59706,44.69389,42.45919,0,0,2.21411,316.7655,0,23.09683,-23.09683,393.5542,93.70319,0.1138303,46.70511,17.27765,0,338.3626
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,47.57506,47.57506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.87725,293.6687,0,0,0,393.5542,93.70319,0.1138303,0,0,0,293.6687
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,44.62352,44.62352,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,27.87725,293.6687,0,28.343,-28.343,363.678,86.58983,0.1138303,29.61844,0,0,293.6687
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,42.36375,42.36375,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,59.36948,265.3257,0,5.323264,-5.323264,358.0668,85.25383,0.1138303,5.56281,0,0,265.3257
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,40.28846,40.28846,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,65.28422,260.0024,0,72.31579,-72.31579,281.8393,67.10445,0.1138303,95.32394,0,0,260.0024
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,38.21316,38.21316,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,145.6351,187.6866,0,1.670014,-1.670014,280.0789,66.68533,0.1138303,1.745164,0,0,187.6866
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,36.46991,36.46991,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,147.4907,186.0166,0,12.79889,-12.79889,266.5877,63.47313,0.1138303,13.37484,0,0,186.0166
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,35.12327,35.12327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.7117,173.2177,0,0,0,266.5877,63.47313,0.1138303,0,0,0,173.2177
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,33.74896,33.74896,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,161.7117,173.2177,0,40.22406,-40.22406,224.1878,53.37794,0.1138303,42.03414,0,0,173.2177
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,32.53145,32.53145,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,206.4051,132.9937,0,39.34201,-39.34201,182.7177,43.50413,0.1138303,41.1124,0,0,132.9937
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,31.4154,31.4154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.1184,93.65167,0,0,0,182.7177,43.50413,0.1138303,0,0,0,93.65167
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,30.27168,30.27168,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,250.1184,93.65167,0,14.95431,-14.95431,166.9545,39.75098,0.1138303,15.62725,0,0,93.65167
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,29.39544,29.39544,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,266.7343,78.69736,0,2.070209,-2.070209,164.7723,39.23142,0.1138303,2.163369,0,0,78.69736
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,28.56533,28.56533,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,269.0345,76.62715,0,31.65018,-31.65018,131.4101,31.28805,0.1138303,33.07443,0,0,76.62715
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,24.12374,34.4019,27.67987,18.40087,18.40087,0,0,0,18.40087,131.101,0,0,0,24.12374,19.36934,18.40087,0,0,304.2014,44.97698,4.754395,0,4.754395,135.9205,32.36195,0.1138249,20.24096,19.29899,0,69.10072
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,46.57833,43.37636,29.65371,0,0,0,0,0,0,0,0,0,0,46.57833,0,0,0,0,299.447,49.25593,46.57833,0,46.57833,180.1086,42.8829,0.1137719,0,37.26266,0,95.83426
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,71.38248,57.18629,34.16402,16.60061,16.60061,0,-1,0,16.60061,429.9992,0,0,0,71.38248,17.47432,16.60061,0,0,252.8687,91.17643,53.90816,0,53.90816,231.2503,55.05949,0.1137107,18.26067,57.10599,0,162.5589
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,83.14584,67.71833,38.85881,56.26504,56.26504,0,-1,0,56.26504,147.7753,0,0,0,83.14584,59.22636,56.26504,0,0,198.9605,139.6938,23.91948,0,23.91948,253.9423,60.46234,0.1136836,61.89154,66.51667,0,222.8396
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,88.35358,75.05593,42.6958,22.33188,22.33188,0,-1,0,22.33188,395.6387,0,0,0,88.35358,23.50725,22.33188,0,0,175.041,161.2213,64.84633,0,64.84633,315.461,75.1096,0.1136101,24.56507,70.68286,0,249.5749
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,88.5572,79.31022,45.81336,34.14428,34.14428,0,-1,0,34.14428,259.3618,0,0,0,88.5572,35.94135,34.14428,0,0,110.1947,219.583,52.61585,0,52.61585,365.3767,86.99429,0.1135505,37.55871,70.84576,0,308.1402
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,83.73738,80.81807,48.77412,15.36851,15.36851,0,-1,0,15.36851,544.8633,9.981155,0,0,83.73738,16.17738,15.36851,0,0,57.57885,266.9373,57.57885,0,57.57885,420.0009,100,0.1134854,16.90536,66.98991,0,350.6747
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,77.04417,79.74845,50.50815,0,0,0,-1,0,0,0,77.04417,0,0,77.04417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134854,0,61.63533,0,395.8024
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,63.05172,73.99042,51.08001,35.32243,35.32243,0,-1,0,35.32243,178.5034,25.87021,0,0,63.05172,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1134854,38.85467,50.44137,0,381.8099
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,43.21784,66.52515,51.65187,23.12072,23.12072,0,-1,0,23.12072,186.9226,18.88024,0,0,43.21784,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1134854,25.43279,34.57427,0,361.9761
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,18.64407,56.46424,50.48048,38.73673,38.73673,0,-1,0,38.73673,48.13021,0,7.105427E-15,0,18.64407,40.77551,38.73673,0,0,0,318.7582,0,22.13143,-22.13143,396.6723,94.44559,0.1134854,42.6104,14.91526,0,337.4023
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,47.39059,47.39059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.59048,296.6268,0,0,0,396.6723,94.44559,0.1134854,0,0,0,296.6268
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,44.43905,44.43905,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,24.59048,296.6268,0,25.37009,-25.37009,369.9298,88.07835,0.1134854,26.51175,0,0,296.6268
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,42.20695,42.20695,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,52.77947,271.2567,0,13.48391,-13.48391,355.7166,84.69424,0.1134854,14.09068,0,0,271.2567
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,40.15932,40.15932,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,67.76159,257.7728,0,22.61801,-22.61801,331.8751,79.01772,0.1134854,23.63582,0,0,257.7728
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,38.08403,38.08403,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,92.89272,235.1548,0,35.31079,-35.31079,294.6542,70.15562,0.1134854,36.89978,0,0,235.1548
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,36.32233,36.32233,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,132.1269,199.844,0,22.28397,-22.28397,271.1649,64.56293,0.1134854,23.28675,0,0,199.844
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,34.96647,34.96647,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,156.8869,177.56,0,14.09997,-14.09997,256.3022,61.0242,0.1134854,14.73447,0,0,177.56
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,33.59216,33.59216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.5535,163.46,0,0,0,256.3022,61.0242,0.1134854,0,0,0,163.46
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,32.37465,32.37465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.5535,163.46,0,0,0,256.3022,61.0242,0.1134854,0,0,0,163.46
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,31.2586,31.2586,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,172.5535,163.46,0,21.64141,-21.64141,233.4901,55.59278,0.1134854,22.61527,0,0,163.46
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,30.09644,30.09644,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,196.5995,141.8186,0,10.89215,-10.89215,222.0088,52.85913,0.1134854,11.3823,0,0,141.8186
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,29.23865,29.23865,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,208.7019,130.9265,0,27.17677,-27.17677,193.362,46.03847,0.1134854,28.39972,0,0,130.9265
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,28.40853,28.40853,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,238.8983,103.7497,0,28.57011,-28.57011,163.2464,38.86812,0.1134854,29.85577,0,0,103.7497
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,18.79275,32.70608,27.52307,29.34464,29.34464,0,0,0,29.34464,64.04149,0,3.552714E-15,0,18.79275,30.8891,29.34464,0,0,270.6429,75.1796,0,12.09635,-12.09635,150.4958,35.83225,0.1134854,32.27911,15.0342,0,93.97235
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,41.89523,41.68078,29.46923,15.30768,15.30768,0,0,0,15.30768,273.6876,0,0,0,41.89523,16.11335,15.30768,0,0,284.0833,63.08325,25.78188,0,25.78188,174.9546,41.65577,0.1134563,16.83845,33.51618,0,104.9785
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,57.18012,51.71225,33.93343,40.36245,40.36245,0,-1,0,40.36245,141.6666,0,0,0,57.18012,42.48678,40.36245,0,0,258.3014,86.28694,14.69334,0,14.69334,188.8939,44.97465,0.1134397,44.39869,45.74409,0,143.4671
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,59.33038,57.81805,38.60055,17.00272,17.00272,0,-1,0,17.00272,348.9464,0,0,0,59.33038,17.8976,17.00272,0,0,243.6081,99.51094,41.43278,0,41.43278,228.2005,54.33334,0.1133929,18.70299,47.4643,0,158.8413
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,57.3877,61.47029,42.40987,13.97635,13.97635,0,-1,0,13.97635,410.6057,0,0,0,57.3877,14.71195,13.97635,0,0,202.1753,136.8004,42.67575,0,42.67575,268.6863,63.97279,0.1133448,15.37399,45.91016,0,194.1881
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,65.82027,68.53563,45.5551,0,0,0,-1,0,0,0,0,0,0,65.82027,0,0,0,0,159.4996,175.2086,65.82027,0,65.82027,331.1288,78.84004,0.1132706,0,52.65621,0,241.0289
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,66.62156,72.47123,48.53431,31.45563,31.45563,0,-1,0,31.45563,211.7953,0,0,0,66.62156,33.11119,31.45563,0,0,93.6793,234.4469,33.51037,0,33.51037,362.9196,86.40925,0.1132329,34.60119,53.29725,0,301.0684
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,49.95575,67.60257,50.27756,21.26849,21.26849,0,-1,0,21.26849,234.8815,0,0,0,49.95575,22.38788,21.26849,0,0,60.16893,264.6062,27.56787,0,27.56787,389.0728,92.63618,0.1132019,23.39534,39.9646,0,314.562
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,36.73412,63.21797,50.86787,64.17211,64.17211,0,-1,0,64.17211,57.24312,0,1.421085E-14,1.889319,36.73412,67.54959,64.17211,0,0,32.60106,289.4173,0,30.81547,-30.81547,356.5904,84.90231,0.1132019,70.58932,29.38729,0,326.1514
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,23.28501,59.04533,51.43973,48.73119,48.73119,0,-1,0,48.73119,47.78256,0,7.105427E-15,0,23.28501,51.29599,48.73119,0,0,66.84047,258.6018,0,28.01098,-28.01098,327.0642,77.87228,0.1132019,53.60431,18.62801,0,281.8868
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,16.76238,55.64627,50.29601,0,0,0,-1,0,0,0,0,0,0,16.76238,0,0,0,0,97.96378,230.5908,16.76238,0,16.76238,342.9664,81.65851,0.1131831,0,13.4099,0,247.3532
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,47.18767,47.18767,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,81.2014,245.677,0,15.09204,-15.09204,327.058,77.8708,0.1131831,15.77118,0,0,245.677
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,44.25458,44.25458,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,97.97034,230.5849,0,12.62129,-12.62129,313.754,74.70319,0.1131831,13.18924,0,0,230.5849
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,42.05016,42.05016,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,111.994,217.9636,0,42.5038,-42.5038,268.9511,64.03584,0.1131831,44.41647,0,0,217.9636
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,40.00253,40.00253,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,159.2204,175.4598,0,13.41677,-13.41677,254.8086,60.66858,0.1131831,14.02053,0,0,175.4598
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,37.92723,37.92723,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,174.128,162.0431,0,5.732197,-5.732197,248.7663,59.22995,0.1131831,5.990146,0,0,162.0431
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,36.16553,36.16553,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,180.4971,156.3109,0,13.99892,-13.99892,234.0101,55.71659,0.1131831,14.62887,0,0,156.3109
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,34.80967,34.80967,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,196.0514,142.312,0,44.54292,-44.54292,187.0578,44.53748,0.1131831,46.54736,0,0,142.312
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,33.40769,33.40769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.5435,97.76903,0,0,0,187.0578,44.53748,0.1131831,0,0,0,97.76903
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,32.19018,32.19018,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,245.5435,97.76903,0,41.20953,-41.20953,143.6191,34.19496,0.1131831,43.06396,0,0,97.76903
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,31.07413,31.07413,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,291.3319,56.5595,0,18.91996,-18.91996,123.6757,29.44654,0.1131831,19.77136,0,0,56.5595
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,29.93963,29.93963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.3541,37.63954,0,0,0,123.6757,29.44654,0.1131831,0,0,0,37.63954
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,29.08185,29.08185,55.27304,55.27304,20.25,0,7.39125,55.27304,0,0,7.105427E-15,0,0,36.86636,35.02304,0,0,312.3541,37.63954,0,36.86636,-36.86636,84.81517,20.19405,0.1131831,60.80034,0,81,37.63954
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,28.25173,28.25173,55.15165,55.15165,81,0,22.761,55.15165,0,0,0,0,0,0,0,25.84835,24.55594,353.3167,0.7731814,24.55594,0,24.55594,108.111,25.74066,0.1132276,60.66681,0,81,0.7731814
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,22.80635,33.69394,27.36627,0,0,72.31579,0,20.56389,0,0,0,0,0,22.80635,0,0,72.31579,68.7,328.7608,22.87353,91.50636,0,91.50636,194.9215,46.40979,0.11327,0,18.24508,81,45.67988
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,48.01682,43.43663,29.28477,56.05951,56.05951,81,0,22.761,56.05951,85.65331,0,0,0,48.01682,0,0,24.9405,23.69347,237.2544,105.2292,71.71029,0,71.71029,262.9519,62.60746,0.1133588,61.66545,38.41345,81,153.2461
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,64.67056,54.15815,33.72129,14.74161,14.74161,0,-1,0,14.74161,438.694,0,0,0,64.67056,15.51748,14.74161,0,0,165.5441,169.7685,49.15308,0,49.15308,309.5826,73.70999,0.1133036,16.21577,51.73645,0,234.4391
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,71.24654,62.14444,38.36996,11.02384,11.02384,0,-1,0,11.02384,646.2949,0,0,0,71.24654,11.60405,11.02384,0,0,116.3911,214.0063,59.64249,0,59.64249,366.1644,87.18183,0.1132367,12.12623,56.99723,0,285.2528
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,87.08698,73.73563,42.15162,23.10302,23.10302,0,-1,0,23.10302,376.9506,6.019434,0,0,87.08698,24.31897,23.10302,0,0,56.74857,267.6845,56.74857,0,56.74857,420.0009,100,0.1131731,25.41332,69.66958,0,354.7715
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,85.0944,76.89799,45.29684,48.91007,48.91007,0,-1,0,48.91007,173.9814,33.61012,0,0,85.0944,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1131731,53.80107,68.07552,0,403.8526
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,68.65533,73.08301,48.30372,0,0,0,-1,0,0,0,68.65533,0,0,68.65533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131731,0,54.92427,0,387.4136
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,62.56389,72.55898,50.06542,51.36828,51.36828,0,-1,0,51.36828,121.7948,8.492018,0,0,62.56389,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1131731,56.5051,50.05111,0,381.3221
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,62.51083,73.2221,50.63728,20.88929,20.88929,0,-1,0,20.88929,299.2482,40.5221,0,0,62.51083,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1131731,22.97822,50.00867,0,381.2691
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,34.13608,62.68959,51.25526,29.04207,29.04207,0,-1,0,29.04207,117.5401,3.565483,0,0,34.13608,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1131731,31.94628,27.30886,0,352.8943
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,12.04191,53.92014,50.12076,38.328,38.328,0,-1,0,38.328,31.41805,0,0,0,12.04191,40.34527,38.328,0,0,0,318.7582,0,28.30336,-28.30336,390.1665,92.8966,0.1131731,42.1608,9.633529,0,330.8001
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,47.03087,47.03087,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,31.44817,290.4549,0,37.30919,-37.30919,350.8391,83.53297,0.1131731,38.9881,0,0,290.4549
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,44.09778,44.09778,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,72.90282,253.1457,0,1.252224,-1.252224,349.5192,83.21869,0.1131731,1.308574,0,0,253.1457
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,41.92102,41.92102,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,74.29419,251.8935,0,51.89619,-51.89619,294.8158,70.1941,0.1131731,54.23153,0,0,251.8935
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,39.84573,39.84573,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,131.9566,199.9973,0,36.70279,-36.70279,256.1277,60.98265,0.1131731,38.35442,0,0,199.9973
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,37.7981,37.7981,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,172.7375,163.2945,0,14.96485,-14.96485,240.3533,57.22686,0.1131731,15.63827,0,0,163.2945
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,36.00873,36.00873,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,189.3651,148.3296,0,39.51758,-39.51758,198.6981,47.30898,0.1131731,41.29588,0,0,148.3296
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,34.68054,34.68054,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,233.2735,108.812,0,34.41938,-34.41938,162.4169,38.67062,0.1131731,35.96825,0,0,108.812
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,33.27856,33.27856,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,271.5173,74.39266,0,31.22989,-31.22989,129.4977,30.83273,0.1131731,32.63523,0,0,74.39266
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,32.06105,32.06105,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,306.2172,43.16277,0,15.55491,-15.55491,113.1014,26.92885,0.1131731,16.25488,0,0,43.16277
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,30.945,30.945,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,1.493098,0,26.52686,25.20051,0,0,323.5004,27.60786,0,26.52686,-26.52686,85.13965,20.2713,0.1131731,27.72057,0,0,27.60786
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,29.8105,29.8105,25.08834,1.026953,0,-1,0,1.026953,0,0,24.06138,26.57022,0,1.081003,1.026953,0,0,352.9747,1.081003,0,1.081003,-1.081003,84.00017,20,0.1131731,27.59717,0,0,1.081003
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,28.95271,28.95271,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1132691,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,28.1226,28.1226,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1133368,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,24.759,34.12456,27.23714,30.00925,30.00925,81,0,22.761,30.00925,82.50455,0,0,0,24.759,0,0,50.99075,48.44121,220.3382,120.4538,73.20021,0,73.20021,280.4135,66.76497,0.1134236,33.01017,19.8072,81,145.2128
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,52.18982,44.62651,29.12796,37.53217,37.53217,81,0,22.761,37.53217,139.0536,0,0,0,52.18982,0,0,43.46783,41.29444,147.138,186.334,93.48426,0,93.48426,369.1004,87.88087,0.1134874,41.28539,41.75185,81,238.5238
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,67.11199,54.85326,33.54604,20.32541,20.32541,0,-1,0,20.32541,330.1877,0,0,0,67.11199,21.39517,20.32541,0,0,53.65378,270.4698,45.71682,0,45.71682,412.4712,98.20723,0.1134363,22.35795,53.68959,0,337.5818
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,84.15748,67.24112,38.13015,1.237003,1.237003,0,-1,0,1.237003,6803.338,74.91841,0,0,84.15748,1.302108,1.237003,0,0,7.936959,311.615,7.936959,0,7.936959,420.0009,100,0.1134274,1.360703,67.32599,0,395.7724
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,83.17561,71.58384,41.89335,34.0237,34.0237,0,-1,0,34.0237,244.4638,47.36119,0,0,83.17561,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1134274,37.42606,66.54049,0,401.9338
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,82.51998,75.34634,45.05703,0,0,0,-1,0,0,0,82.51998,0,0,82.51998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134274,0,66.01598,0,401.2782
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,82.52254,79.28018,48.07313,19.4029,19.4029,0,-1,0,19.4029,425.3104,62.09844,0,0,82.52254,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1134274,21.34319,66.01804,0,401.2808
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,71.44099,76.23271,49.83483,10.28148,10.28148,0,-1,0,10.28148,694.8513,60.61838,0,0,71.44099,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1134274,11.30963,57.15279,0,390.1992
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,58.66603,71.36001,50.45281,0,0,0,-1,0,0,0,58.66603,0,0,58.66603,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134274,0,46.93282,0,377.4243
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,40.00352,64.63631,51.05234,63.20641,63.20641,0,-1,0,63.20641,63.29029,0,7.105427E-15,0.8270552,40.00352,66.53307,63.20641,0,0,0,318.7582,0,26.52955,-26.52955,392.0363,93.34177,0.1134274,69.52705,32.00282,0,358.7617
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,19.31486,56.121,49.93629,28.3187,28.3187,0,-1,0,28.3187,68.20534,0,0,0,19.31486,29.80915,28.3187,0,0,29.47727,292.2287,0,10.49429,-10.49429,380.9743,90.70798,0.1134274,31.15057,15.45189,0,311.5435
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,46.87407,46.87407,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,41.1376,281.7344,0,10.93061,-10.93061,369.4524,87.96468,0.1134274,11.42249,0,0,281.7344
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,43.96865,43.96865,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,53.28273,270.8038,0,33.85717,-33.85717,333.7638,79.46741,0.1134274,35.38074,0,0,270.8038
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,41.79189,41.79189,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,90.90181,236.9466,0,34.76265,-34.76265,297.1208,70.7429,0.1134274,36.32697,0,0,236.9466
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,39.74427,39.74427,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,129.527,202.1839,0,29.66698,-29.66698,265.849,63.29726,0.1134274,31.002,0,0,202.1839
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,37.66897,37.66897,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,162.4903,172.517,0,20.90902,-20.90902,243.809,58.04964,0.1134274,21.84993,0,0,172.517
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,35.90727,35.90727,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,185.7225,151.6079,0,52.02001,-52.02001,188.9751,44.99397,0.1134274,54.36091,0,0,151.6079
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,34.55141,34.55141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.5226,99.58793,0,0,0,188.9751,44.99397,0.1134274,0,0,0,99.58793
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,33.1771,33.1771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.5226,99.58793,0,0,0,188.9751,44.99397,0.1134274,0,0,0,99.58793
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,31.95959,31.95959,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,243.5226,99.58793,0,51.65182,-51.65182,134.5293,32.03071,0.1134274,53.97615,0,0,99.58793
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,30.84354,30.84354,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,300.9135,47.93611,0,30.08649,-30.08649,102.8153,24.47979,0.1134274,31.44038,0,0,47.93611
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,29.69982,29.69982,23.46321,16.95714,0,-1,0,16.95714,0,0,6.506075,8.852396,0,17.84962,16.95714,0,0,334.3429,17.84962,0,17.84962,-17.84962,84.00017,20,0.1134274,25.80953,0,0,17.84962
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,28.82359,28.82359,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,354.1758,0,49.51144,0,49.51144,130.9708,31.18347,0.1135165,31.77097,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,28.02114,28.02114,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,304.6644,44.56029,68.7,0,68.7,196.1454,46.70119,0.113605,8.415477,0,81,44.56029
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,24.21567,33.86119,27.13568,14.67104,14.67104,81,0,22.761,14.67104,165.0577,0,0,0,24.21567,0,0,66.32896,63.01251,235.9644,106.3903,87.22819,0,87.22819,278.8973,66.40399,0.1136756,16.13814,19.37254,81,130.606
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,49.08377,43.4985,29.0265,3.871535,3.871535,76.18732,0,21.54339,3.871535,1267.812,0,0,0,49.08377,0,0,72.31579,68.7,148.7362,184.8957,117.7838,0,117.7838,390.6368,93.00858,0.1136985,4.258688,39.26702,81,233.9794
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,68.8131,55.30248,33.38924,41.94903,41.94903,0,-1,0,41.94903,164.0398,0,0,0,68.8131,44.15688,41.94903,0,0,30.95241,290.9011,24.65622,0,24.65622,414.0277,98.57784,0.113671,46.14394,55.05048,0,359.7141
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,81.94476,66.02885,37.92723,21.45343,21.45343,0,-1,0,21.45343,381.9659,53.06602,0,0,81.94476,22.58255,21.45343,0,0,6.29619,313.0916,6.29619,0,6.29619,420.0009,100,0.1136639,23.59877,65.55581,0,395.0364
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,90.28969,74.62598,41.66277,27.14384,27.14384,0,-1,0,27.14384,332.6342,61.71723,0,0,90.28969,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1136639,29.85822,72.23175,0,409.0479
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,88.1881,77.80162,44.82644,3.271698,3.271698,0,-1,0,3.271698,2695.484,84.74421,0,0,88.1881,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1136639,3.598868,70.55048,0,406.9463
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,84.61089,80.01015,47.83332,11.30698,11.30698,0,-1,0,11.30698,748.3065,72.7088,0,0,84.61089,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1136639,12.43768,67.68871,0,403.3691
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,77.95718,79.0517,49.62269,17.10085,17.10085,0,-1,0,17.10085,455.8673,59.95628,0,0,77.95718,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1136639,18.81093,62.36574,0,396.7154
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,58.83998,71.16088,50.22222,57.57943,57.57943,0,-1,0,57.57943,102.1892,0,0,0,58.83998,60.60992,57.57943,0,0,0,318.7582,0,1.769939,-1.769939,418.1352,99.55579,0.1136639,63.33737,47.07199,0,377.5982
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,40.07464,64.43859,50.84942,20.32166,20.32166,0,-1,0,20.32166,197.2016,16.71682,0,0,40.07464,21.39122,20.32166,0,0,1.966599,316.9883,1.966599,0,1.966599,420.0009,100,0.1136617,22.35383,32.05971,0,357.0629
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,19.34954,55.94008,49.75182,20.40162,20.40162,0,-1,0,20.40162,94.84313,0,3.552714E-15,0,19.34954,21.47539,20.40162,0,0,0,318.7582,0,2.125855,-2.125855,417.76,99.46647,0.1136617,22.44179,15.47963,0,338.1078
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,46.69882,46.69882,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,2.362061,316.6324,0,2.967113,-2.967113,414.6324,98.72179,0.1136617,3.100634,0,0,316.6324
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,43.81185,43.81185,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,5.658854,313.6653,0,24.40191,-24.40191,388.9105,92.59756,0.1136617,25.49999,0,0,313.6653
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,41.63509,41.63509,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,32.77208,289.2634,0,30.52439,-30.52439,356.735,84.93673,0.1136617,31.89799,0,0,289.2634
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,39.58747,39.58747,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,66.68806,258.739,0,3.000107,-3.000107,353.5726,84.18378,0.1136617,3.135112,0,0,258.739
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,37.53984,37.53984,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,70.02152,255.7389,0,45.79947,-45.79947,305.2957,72.68931,0.1136617,47.86044,0,0,255.7389
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,35.75047,35.75047,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,120.9098,209.9394,0,33.9761,-33.9761,269.4818,64.16219,0.1136617,35.50502,0,0,209.9394
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,34.42228,34.42228,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,158.661,175.9633,0,46.83183,-46.83183,220.1167,52.40863,0.1136617,48.93926,0,0,175.9633
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,33.07564,33.07564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.6964,129.1315,0,0,0,220.1167,52.40863,0.1136617,0,0,0,129.1315
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,31.8858,31.8858,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,210.6964,129.1315,0,33.26161,-33.26161,185.0559,44.06083,0.1136617,34.75838,0,0,129.1315
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,30.76975,30.76975,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,247.6537,95.86986,0,3.265561,-3.265561,181.6137,43.24126,0.1136617,3.412511,0,0,95.86986
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,29.62604,29.62604,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,251.2822,92.60429,0,4.356942,-4.356942,177.021,42.14779,0.1136617,4.553004,0,0,92.60429
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,28.74058,28.74058,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,256.1232,88.24735,0,10.81711,-10.81711,165.6188,39.43297,0.1136617,11.30388,0,0,88.24735
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,27.91046,27.91046,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,268.1422,77.43024,0,19.51299,-19.51299,145.0503,34.53572,0.1136617,20.39108,0,0,77.43024
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,25.66306,34.17533,27.03422,49.89922,49.89922,0,0,0,49.89922,51.42978,0,0,0,25.66306,52.52549,49.89922,0,0,289.8233,57.91725,0,26.86244,-26.86244,116.7348,27.79395,0.1136617,54.88914,20.53045,0,83.58031
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,42.21901,41.19336,28.92505,25.79908,25.79908,0,0,0,25.79908,163.6454,0,0,0,42.21901,27.15693,25.79908,0,0,319.6705,31.05481,15.06209,0,15.06209,131.024,31.19612,0.1136449,28.37899,33.77521,0,73.27382
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,68.85785,55.16778,33.26011,0,0,0,-1,0,0,0,0,0,0,68.85785,0,0,0,0,304.6084,44.61069,68.85785,0,68.85785,196.3483,46.74949,0.1135681,0,55.08628,0,113.4685
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,80.17712,65.04765,37.74276,54.1437,54.1437,0,-1,0,54.1437,148.0821,0,0,0,80.17712,56.99336,54.1437,0,0,235.7505,106.5828,23.18375,0,23.18375,218.3423,51.98616,0.1135422,59.55806,64.14169,0,186.7599
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,77.38417,68.48673,41.47829,0,0,0,-1,0,0,0,0,0,0,77.38417,0,0,0,0,212.5668,127.4481,77.38417,0,77.38417,291.7554,69.46542,0.113456,0,61.90733,0,204.8323
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,76.49229,72.03793,44.64197,42.63691,42.63691,0,-1,0,42.63691,179.4039,0,0,0,76.49229,44.88096,42.63691,0,0,135.1826,197.0939,31.61133,0,31.61133,321.7445,76.60568,0.1134208,46.9006,61.19383,0,273.5862
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,56.34378,67.13291,47.65807,0,0,0,-1,0,0,0,0,0,0,56.34378,0,0,0,0,103.5713,225.5441,56.34378,0,56.34378,375.1969,89.33242,0.1133582,0,45.07502,0,281.8878
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,60.89163,71.10779,49.44744,45.6316,45.6316,0,-1,0,45.6316,133.4418,0,0,0,60.89163,48.03326,45.6316,0,0,47.2275,276.2535,12.85837,0,12.85837,387.3954,92.23682,0.1133439,50.19476,48.71331,0,337.1451
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,46.18918,65.88958,50.06542,3.843473,3.843473,0,-1,0,3.843473,1201.756,7.774297,0,0,46.18918,4.045761,3.843473,0,0,34.36913,287.826,34.36913,0,34.36913,420.0009,100,0.1133057,4.22782,36.95135,0,334.0152
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,37.93082,63.48761,50.71107,0,0,0,-1,0,0,0,37.93082,0,0,37.93082,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133057,0,30.34465,0,356.689
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,15.1063,54.37578,49.59502,0,0,0,-1,0,0,0,15.1063,0,0,15.1063,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133057,0,12.08504,0,333.8645
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,46.56047,46.56047,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1133057,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,43.68272,43.68272,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1133057,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,41.53363,41.53363,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1133057,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,39.48601,39.48601,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1133057,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,37.42916,37.42916,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1133057,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,35.63979,35.63979,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1133057,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,34.29315,34.29315,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1133057,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,32.91884,32.91884,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1133057,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,31.75667,31.75667,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1133057,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,30.64062,30.64062,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1133057,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,29.4969,29.4969,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1133057,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,28.61144,28.61144,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1133057,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,27.809,27.809,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1133057,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,11.95416,30.17065,26.92354,21.35045,21.35045,81,0,22.761,21.35045,55.99022,0,0,0,11.95416,0,0,59.64955,56.66707,338.7447,13.88801,68.62124,0,68.62124,163.7392,38.98545,0.1133968,23.4855,9.563332,81,25.84217
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,25.84637,36.04282,28.76825,0,0,72.31579,0,20.56389,0,0,0,0,0,25.84637,0,0,72.31579,68.7,270.1234,75.64712,94.54637,0,94.54637,253.4338,60.34126,0.1134351,0,20.6771,81,101.4935
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,42.70707,45.85842,33.07564,24.5208,24.5208,0,-1,0,24.5208,174.1667,0,0,0,42.70707,25.81137,24.5208,0,0,175.5771,160.7389,16.8957,0,16.8957,269.4625,64.1576,0.1134164,26.97288,34.16565,0,203.4459
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,44.38166,51.30202,37.53984,29.91225,29.91225,0,-1,0,29.91225,148.3729,0,0,0,44.38166,31.48658,29.91225,0,0,158.6814,175.945,12.89508,0,12.89508,281.6958,67.0703,0.1134021,32.90347,35.50533,0,220.3266
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,55.41027,59.3891,41.2477,45.62938,45.62938,0,-1,0,45.62938,121.4355,0,0,0,55.41027,48.03093,45.62938,0,0,145.7863,187.5506,7.379345,0,7.379345,288.6965,68.73712,0.1133939,50.19232,44.32822,0,242.9608
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,57.45869,63.8094,44.41138,57.62046,57.62046,0,-1,0,57.62046,99.71925,0,0,0,57.45869,60.65311,57.62046,0,0,138.407,194.192,0,3.194421,-3.194421,285.3293,67.9354,0.1133939,63.3825,45.96695,0,251.6507
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,63.73453,69.92262,47.44593,54.49586,54.49586,0,-1,0,54.49586,116.953,0,0,0,63.73453,57.36407,54.49586,0,0,141.9563,190.9975,6.370462,0,6.370462,291.3728,69.37434,0.1133868,59.94545,50.98763,0,254.7321
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,44.96082,64.45551,49.20763,54.59734,54.59734,0,-1,0,54.59734,82.34984,0,0,0,44.96082,57.47088,54.59734,0,0,135.5858,196.731,0,12.51006,-12.51006,278.186,66.23464,0.1133868,60.05707,35.96865,0,241.6918
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,26.59803,58.51904,49.8625,0,0,0,-1,0,0,0,0,0,0,26.59803,0,0,0,0,149.4859,184.2209,26.59803,0,26.59803,303.4192,72.24251,0.1133573,0,21.27843,0,210.8189
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,14.05427,54.97381,50.50815,34.06293,34.06293,0,-1,0,34.06293,41.25972,0,0,0,14.05427,35.85572,34.06293,0,0,122.8879,208.1591,0,21.80145,-21.80145,280.4384,66.77092,0.1133573,37.46923,11.24342,0,222.2134
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,11.76885,53.11311,49.41977,39.02394,39.02394,0,-1,0,39.02394,30.15802,0,0,0,11.76885,41.07784,39.02394,0,0,147.1117,186.3577,0,29.30899,-29.30899,249.544,59.41512,0.1133573,42.92634,9.415078,0,198.1265
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,46.41289,46.41289,44.6826,44.6826,0,-1,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,179.6773,157.0487,0,47.03431,-47.03431,199.9655,47.61074,0.1133573,49.15086,0,0,157.0487
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,43.52592,43.52592,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,231.9376,110.0144,0,39.44218,-39.44218,158.3898,37.71178,0.1133573,41.21708,0,0,110.0144
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,41.37683,41.37683,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,275.7623,70.5722,0,43.97982,-43.97982,112.031,26.67399,0.1133573,45.95891,0,0,70.5722
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,39.35688,39.35688,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,324.6287,26.59238,0,4.933872,-4.933872,106.8302,25.43572,0.1133573,5.155896,0,0,26.59238
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,37.28158,37.28158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.1108,21.65851,0,0,0,106.8302,25.43572,0.1133573,0,0,0,21.65851
