Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,59.16908,68.97182,48.24838,25.41243,25.41243,0,-1,0,25.41243,232.8353,32.41916,0,0,59.16908,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1134397,27.95367,47.33527,0,377.9273
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,44.89974,64.20504,49.00471,47.73106,47.73106,0,-1,0,47.73106,94.06818,0,0,0,44.89974,50.24322,47.73106,0,0,0,318.7582,0,5.343481,-5.343481,414.3683,98.65893,0.1134397,52.50417,35.91979,0,363.658
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,20.95487,54.69115,48.04546,0,0,0,-1,0,0,0,15.01767,0,0,20.95487,0,0,0,0,5.937201,313.4147,5.937201,0,5.937201,420.0009,100,0.1134333,0,16.7639,0,334.3696
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,45.18616,45.18616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134333,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,42.43754,42.43754,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1134333,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,40.33458,40.33458,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1134333,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,38.31462,38.31462,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1134333,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,36.23932,36.23932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1134333,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,34.44995,34.44995,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1134333,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,33.07564,33.07564,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1134333,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,31.67366,31.67366,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1134333,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,30.50227,30.50227,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1134333,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,29.44156,29.44156,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1134333,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,28.38086,28.38086,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1134333,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,27.44928,27.44928,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.1135334,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,26.61916,26.61916,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1136229,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.13081,31.22732,25.72448,16.25746,16.25746,81,0,22.761,16.25746,123.8251,0,0,0,20.13081,0,0,64.74254,61.50541,234.7226,107.5079,81.63622,0,81.63622,274.7704,65.42139,0.1136971,17.88321,16.10465,81,127.6387
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,44.40553,40.21918,27.39394,19.81632,19.81632,81,0,22.761,19.81632,224.0856,0,0,0,44.40553,0,0,61.18368,58.1245,153.0863,180.9805,102.53,0,102.53,372.0389,88.58051,0.1137486,21.79795,35.52443,81,225.386
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,56.0464,48.50772,31.44307,2.129127,2.129127,0,-1,0,2.129127,2632.365,3.248892,0,0,56.0464,2.241186,2.129127,0,0,50.55632,273.2575,50.55632,0,50.55632,420.0009,100,0.113694,2.34204,44.83712,0,329.3039
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,76.08802,60.79303,35.63979,19.76524,19.76524,0,-1,0,19.76524,384.9587,55.28251,0,0,76.08802,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.113694,21.74177,60.87042,0,394.8463
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,81.08684,67.18161,39.14474,65.12625,65.12625,0,-1,0,65.12625,124.5072,12.53289,0,2.938876,81.08684,68.55395,65.12625,0,0,0,318.7582,0,0,0,420.0009,100,0.113694,71.63888,64.86948,0,399.8451
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,87.7751,74.34091,42.36375,8.972651,8.972651,0,-1,0,8.972651,978.2516,78.33021,0,0,87.7751,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.113694,9.869915,70.22008,0,406.5333
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,77.63187,73.56338,45.44442,40.90253,40.90253,0,-1,0,40.90253,189.7972,34.57657,0,0,77.63187,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.113694,44.99279,62.10549,0,396.3901
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,77.88544,76.09347,47.34447,43.76157,43.76157,0,-1,0,43.76157,177.9768,31.82063,0,0,77.88544,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.113694,48.13773,62.30835,0,396.6437
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,65.51574,71.48972,48.11925,67.31155,67.31155,0,-1,0,67.31155,97.33208,0,0,5.342711,65.51574,70.85427,67.31155,0,0,0,318.7582,0,5.338531,-5.338531,414.3735,98.66017,0.113694,74.04271,52.41259,0,384.274
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,45.50768,64.32209,48.90325,0,0,0,-1,0,0,0,39.57597,0,0,45.50768,0,0,0,0,5.931701,313.4197,5.931701,0,5.931701,420.0009,100,0.1136876,0,36.40614,0,358.9274
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,24.17669,55.65184,47.93478,0,0,0,-1,0,0,0,24.17669,0,0,24.17669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136876,0,19.34135,0,342.9349
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,45.0847,45.0847,4.85023,4.85023,0,-1,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1136876,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,42.33608,42.33608,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1136876,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,40.26078,40.26078,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1136876,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,38.21316,38.21316,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1136876,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,36.13786,36.13786,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1136876,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,34.34849,34.34849,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1136876,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,32.97418,32.97418,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1136876,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,31.59987,31.59987,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1136876,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,30.42848,30.42848,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1136876,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,29.36777,29.36777,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1136876,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,28.29785,28.29785,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1136876,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,27.36627,27.36627,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1136876,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,26.52692,26.52692,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1136876,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,20.52928,31.24459,25.63224,35.80991,35.80991,0,0,0,35.80991,57.3285,0,0,0,20.52928,37.69464,35.80991,0,0,305.9918,43.36562,0,17.16536,-17.16536,111.6177,26.57558,0.1136876,39.3909,16.42342,0,63.8949
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,51.48721,42.36465,27.29248,36.08383,36.08383,81,0,22.761,36.08383,142.6878,0,0,0,51.48721,0,0,44.91617,42.67036,325.0644,26.20026,94.15757,0,94.15757,200.9434,47.84357,0.1137481,39.69221,41.18977,81,77.68748
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,72.50984,54.26257,31.33239,26.32576,26.32576,0,-1,0,26.32576,275.4331,0,0,0,72.50984,27.71132,26.32576,0,0,230.9068,110.9421,44.79852,0,44.79852,243.443,57.9625,0.1136997,28.95833,58.00787,0,183.4519
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,79.81092,62.10873,35.48299,21.10847,21.10847,0,-1,0,21.10847,378.0991,0,0,0,79.81092,22.21944,21.10847,0,0,186.1083,151.2607,57.59148,0,57.59148,298.0791,70.97107,0.1136377,23.21932,63.84874,0,231.0717
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,80.78126,66.85381,38.98794,2.049187,2.049187,0,-1,0,2.049187,3942.113,0,0,0,80.78126,2.157039,2.049187,0,0,128.5168,203.0931,78.62421,0,78.62421,372.6685,88.73043,0.113553,2.254105,64.62501,0,283.8743
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,85.90045,73.24834,42.20695,41.20971,41.20971,0,-1,0,41.20971,208.4471,0,0,0,85.90045,43.37864,41.20971,0,0,49.89261,273.8549,42.52181,0,42.52181,413.0083,98.33511,0.1135073,45.33067,68.72036,0,359.7553
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,82.66015,75.74747,45.31529,62.28989,62.28989,0,-1,0,62.28989,132.7023,9.721042,0,0,82.66015,65.56831,62.28989,0,0,7.370799,312.1245,7.370799,0,7.370799,420.0009,100,0.1134994,68.51888,66.12812,0,394.7846
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,73.53861,73.92284,47.21534,40.86102,40.86102,0,-1,0,40.86102,179.9725,30.52701,0,0,73.53861,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1134994,44.94712,58.83089,0,392.2968
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,66.69625,71.8435,47.99012,52.02729,52.02729,0,-1,0,52.02729,128.1947,11.93067,0,0,66.69625,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1134994,57.23003,53.357,0,385.4545
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,46.22633,64.45065,48.77412,0,0,0,-1,0,0,0,46.22633,0,0,46.22633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134994,0,36.98106,0,364.9846
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,22.35714,54.93534,47.83332,11.83819,11.83819,0,-1,0,11.83819,188.8561,9.895894,0,0,22.35714,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1134994,13.02201,17.88571,0,341.1154
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,45.01091,45.01091,4.82653,4.82653,0,-1,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1134994,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,42.28074,42.28074,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1134994,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,40.20544,40.20544,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1134994,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,38.15782,38.15782,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1134994,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,36.08252,36.08252,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1134994,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,34.29315,34.29315,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1134994,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,32.91884,32.91884,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1134994,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,31.51686,31.51686,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1134994,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,30.35469,30.35469,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1134994,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,29.31244,29.31244,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1134994,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,28.22406,28.22406,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1134994,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,27.32015,27.32015,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1135897,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,26.44391,26.44391,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.113683,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,25.32741,32.51731,25.54,33.37309,33.37309,81,0,22.761,33.37309,75.89172,0,0,0,25.32741,0,0,47.62691,45.24557,247.7613,95.77302,70.57298,0,70.57298,251.9052,59.97731,0.1137686,36.7104,20.26193,81,121.1004
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,47.44466,40.94737,27.1818,60.93748,60.93748,81,0,22.761,60.93748,77.85792,0,0,0,47.44466,0,0,20.06251,19.05939,177.1884,159.2887,66.50405,0,66.50405,314.9965,74.99901,0.1138584,67.03123,37.95573,81,206.7334
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,50.8727,46.49222,31.20326,57.23744,57.23744,0,-1,0,57.23744,88.88011,0,0,0,50.8727,60.24994,57.23744,0,0,110.6843,219.1423,0,9.377235,-9.377235,305.112,72.64557,0.1138584,62.96119,40.69816,0,270.015
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,62.34629,55.19321,35.35386,48.06559,48.06559,0,-1,0,48.06559,129.7109,0,0,0,62.34629,50.59536,48.06559,0,0,121.1035,209.7651,11.75093,0,11.75093,316.2599,75.29983,0.1138458,52.87215,49.87703,0,272.1114
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,59.19449,58.06449,38.85881,62.04322,62.04322,0,-1,0,62.04322,95.40847,0,0,0,59.19449,65.30865,62.04322,0,0,109.3525,220.3409,0,6.114167,-6.114167,309.815,73.76534,0.1138458,68.24754,47.35559,0,279.5354
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,70.97803,66.5004,42.07782,17.50767,17.50767,0,-1,0,17.50767,405.4112,0,0,0,70.97803,18.42912,17.50767,0,0,116.146,214.2268,52.54892,0,52.54892,359.6673,85.6349,0.1137893,19.25843,56.78243,0,285.2048
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,58.18061,64.99223,45.18616,31.77728,31.77728,0,-1,0,31.77728,183.0887,0,0,0,58.18061,33.44976,31.77728,0,0,63.59714,261.5208,24.73084,0,24.73084,383.129,91.22102,0.1137627,34.95501,46.54449,0,319.7014
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,61.05569,68.40102,47.10466,38.09088,38.09088,0,-1,0,38.09088,160.2895,0,0,0,61.05569,40.09566,38.09088,0,0,38.86629,283.7786,20.96003,0,20.96003,403.0135,95.9554,0.1137402,41.89997,48.84455,0,344.8343
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,63.18857,70.22122,47.88866,27.2742,27.2742,0,-1,0,27.2742,231.6789,16.57261,0,0,63.18857,28.70969,27.2742,0,0,17.90627,302.6426,17.90627,0,17.90627,420.0009,100,0.113721,30.00162,50.55085,0,365.8311
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,44.67196,63.76794,48.69111,54.61428,54.61428,0,-1,0,54.61428,81.79537,0,7.105427E-15,0,44.67196,57.48872,54.61428,0,0,0,318.7582,0,12.81676,-12.81676,406.4908,96.78333,0.113721,60.07571,35.73756,0,363.4302
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,20.167,54.13147,47.75953,37.04781,37.04781,0,-1,0,37.04781,54.43506,0,7.105427E-15,0,20.167,38.9977,37.04781,0,0,14.24085,305.9415,0,18.8307,-18.8307,386.6415,92.05731,0.113721,40.75259,16.1336,0,326.1085
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,44.95557,44.95557,27.77218,27.77218,0,-1,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,35.16385,287.1108,0,29.23387,-29.23387,355.8263,84.72038,0.113721,30.5494,0,0,287.1108
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,42.26229,42.26229,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,67.64593,257.8769,0,72.31579,-72.31579,279.5988,66.571,0.113721,81.42539,0,0,257.8769
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,40.15932,40.15932,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,147.9968,185.5611,0,43.3287,-43.3287,233.9263,55.69662,0.113721,45.27849,0,0,185.5611
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,38.13015,38.13015,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,196.1398,142.2324,0,56.50158,-56.50158,174.3684,41.5162,0.113721,59.04415,0,0,142.2324
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,36.0364,36.0364,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,258.9193,85.73083,0,14.99714,-14.99714,158.56,37.75231,0.113721,15.67202,0,0,85.73083
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,34.24703,34.24703,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,275.5828,70.73368,0,10.93135,-10.93135,147.0374,35.00883,0.113721,11.42326,0,0,70.73368
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,32.84505,32.84505,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,287.7288,59.80233,0,4.605913,-4.605913,142.1823,33.85286,0.113721,4.813179,0,0,59.80233
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,31.44307,31.44307,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,292.8464,55.19642,0,30.86093,-30.86093,109.652,26.10757,0.113721,32.24967,0,0,55.19642
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,30.29935,30.29935,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,327.1364,24.33549,0,13.96885,-13.96885,94.92757,22.60176,0.113721,14.59745,0,0,24.33549
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,29.23865,29.23865,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,342.6573,10.36664,0,2.308809,-2.308809,92.49387,22.02231,0.113721,2.412705,0,0,10.36664
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,28.16872,28.16872,35.55212,7.654943,0,-1,0,7.654943,0,0,27.89717,31.45239,0,8.057835,7.654943,0,0,345.2227,8.057835,0,8.057835,-8.057835,84.00017,20,0.113721,39.10733,0,0,8.057835
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,27.23714,27.23714,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.113819,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,26.37012,26.37012,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1139014,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.459619,27.99347,25.45699,20.9421,20.9421,81,0,22.761,20.9421,45.17034,0,0,0,9.459619,0,0,60.0579,57.055,226.664,114.7606,66.51462,0,66.51462,268.0698,63.82602,0.1139909,23.03631,7.567695,81,124.2202
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,19.81907,32.54096,27.08034,10.90026,10.90026,81,0,22.761,10.90026,181.822,0,0,0,19.81907,0,0,70.09974,66.59476,160.1494,174.6238,86.41382,0,86.41382,350.0491,83.34487,0.1140589,11.99028,15.85525,81,194.4429
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,46.71309,45.00773,31.1018,28.60229,28.60229,0,-1,0,28.60229,163.3194,0,0,0,46.71309,30.10767,28.60229,0,0,73.73556,252.3962,16.60542,0,16.60542,365.8024,87.09564,0.1140411,31.46252,37.37047,0,299.1093
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,56.01367,52.79354,35.2524,37.12566,37.12566,0,-1,0,37.12566,150.8759,0,0,0,56.01367,39.07964,37.12566,0,0,57.13014,267.3411,16.93403,0,16.93403,381.8675,90.92064,0.1140229,40.83823,44.81094,0,323.3548
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,64.99113,60.14658,38.75735,0,0,0,-1,0,0,0,24.79501,0,0,64.99113,0,0,0,0,40.19611,282.5817,40.19611,0,40.19611,420.0009,100,0.1139798,0,51.9929,0,347.5728
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,75.78066,68.41067,41.97636,21.18383,21.18383,0,-1,0,21.18383,357.7287,53.48189,0,0,75.78066,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1139798,23.30222,60.62453,0,394.5389
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,64.52083,67.43398,45.0847,27.44417,27.44417,0,-1,0,27.44417,235.0985,35.63223,0,0,64.52083,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1139798,30.18859,51.61666,0,383.2791
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,49.44875,63.68217,47.0032,6.104506,6.104506,0,-1,0,6.104506,810.0368,43.02295,0,0,49.44875,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1139798,6.714957,39.559,0,368.207
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,56.81498,67.4942,47.80565,44.37342,44.37342,0,-1,0,44.37342,128.0383,10.10612,0,0,56.81498,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1139798,48.81076,45.45199,0,375.5732
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,28.32074,57.78877,48.61732,1.444929,1.444929,0,-1,0,1.444929,1960.009,26.79976,0,0,28.32074,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1139798,1.589422,22.65659,0,347.079
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,11.02868,51.11995,47.70419,5.2818,5.2818,0,-1,0,5.2818,208.8053,5.46889,0,0,11.02868,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1139798,5.80998,8.822944,0,329.7869
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,44.90023,44.90023,29.43962,29.43962,0,-1,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1139798,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,42.23462,42.23462,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1139798,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,40.13166,40.13166,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1139798,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,38.08403,38.08403,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1139798,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,35.98106,35.98106,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1139798,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,34.16402,34.16402,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1139798,11.27703,0,0,168.4155
