Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.109362,51.30526,50.34107,31.69417,31.69417,0,-1,0,31.69417,9.810516,0,0,0,3.109362,33.36229,31.69417,0,0,19.19886,301.4792,0,30.25292,-30.25292,369.8978,88.07073,0.1222135,34.86359,2.48749,0,304.5886
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,47.69302,47.69302,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,52.81322,271.2263,0,34.07335,-34.07335,333.9814,79.51921,0.1222135,35.60665,0,0,271.2263
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,45.37363,45.37363,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,90.67249,237.153,0,61.72765,-61.72765,268.9147,64.02718,0.1222135,64.5054,0,0,237.153
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,43.07302,43.07302,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,159.2588,175.4253,0,72.31579,-72.31579,192.6872,45.8778,0.1222135,101.4788,0,0,175.4253
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,40.64095,40.64095,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,239.6096,103.1095,0,2.51963,-2.51963,190.0312,45.24544,0.1222135,2.633014,0,0,103.1095
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,38.71595,38.71595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.4092,100.5899,0,0,0,190.0312,45.24544,0.1222135,0,0,0,100.5899
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,37.15717,37.15717,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,242.4092,100.5899,0,15.61963,-15.61963,173.5667,41.32532,0.1222135,16.32252,0,0,100.5899
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,35.59839,35.59839,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,259.7644,84.97028,0,1.574676,-1.574676,171.9068,40.93012,0.1222135,1.645536,0,0,84.97028
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,34.22742,34.22742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.514,83.3956,0,0,0,171.9068,40.93012,0.1222135,0,0,0,83.3956
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,33.03486,33.03486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.514,83.3956,0,0,0,171.9068,40.93012,0.1222135,0,0,0,83.3956
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,31.87986,31.87986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.514,83.3956,0,0,0,171.9068,40.93012,0.1222135,0,0,0,83.3956
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,30.74364,30.74364,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,261.514,83.3956,0,2.837356,-2.837356,168.916,40.21802,0.1222135,2.965037,0,0,83.3956
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,29.81401,29.81401,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,264.6667,80.55824,0,19.10254,-19.10254,148.7802,35.42378,0.1222135,19.96215,0,0,80.55824
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.675213,30.68436,28.86559,0,0,0,0,0,0,0,0,0,0,6.675213,0,0,0,0,285.8917,61.4557,6.675213,0,6.675213,155.1128,36.93155,0.122137,0,5.340171,0,68.13092
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,30.2248,39.23185,30.55584,73.27812,73.27812,81,0,22.761,73.27812,41.24669,0,0,0,30.2248,0,0,7.721876,7.335782,279.2165,67.46339,37.56058,0,37.56058,190.7459,45.4156,0.1226653,80.60593,24.17984,81,97.68819
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,32.99571,44.60696,34.80961,20.78906,20.78906,0,-1,0,20.78906,158.7167,0,0,0,32.99571,21.88323,20.78906,0,0,241.6559,101.2679,11.11249,0,11.11249,201.2882,47.92566,0.1225381,22.86797,26.39657,0,134.2636
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,45.18973,53.45573,39.24181,7.122483,7.122483,0,-1,0,7.122483,634.466,0,0,0,45.18973,7.49735,7.122483,0,0,230.5434,111.2692,37.69238,0,37.69238,237.0463,56.43948,0.1221085,7.834731,36.15178,0,156.4589
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,75.75671,69.86227,43.15754,39.22007,39.22007,0,-1,0,39.22007,193.158,0,0,0,75.75671,41.28428,39.22007,0,0,192.851,145.1923,34.47243,0,34.47243,269.7497,64.22599,0.1217183,43.14207,60.60537,0,220.949
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,82.09019,77.19552,46.64131,14.77215,14.77215,0,-1,0,14.77215,555.7094,0,0,0,82.09019,15.54963,14.77215,0,0,158.3786,176.2175,66.54057,0,66.54057,332.8756,79.25594,0.1209721,16.24936,65.67215,0,258.3077
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,68.1898,74.91397,49.96546,42.66313,42.66313,0,-1,0,42.66313,159.8331,0,0,0,68.1898,44.90855,42.66313,0,0,91.83804,236.104,23.28125,0,23.28125,354.9622,84.51463,0.1207132,46.92944,54.55185,0,304.2938
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,36.15851,64.33013,52.07826,6.152199,6.152199,0,-1,0,6.152199,587.7331,0,0,0,36.15851,6.475999,6.152199,0,0,68.55679,257.0571,29.68251,0,29.68251,383.1215,91.21922,0.1203847,6.767419,28.92681,0,293.2156
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,29.51721,62.91033,53.0079,7.112722,7.112722,0,-1,0,7.112722,414.9918,0,0,0,29.51721,7.487076,7.112722,0,0,38.87428,283.7714,22.03013,0,22.03013,404.0211,96.1953,0.120142,7.823995,23.61377,0,313.2886
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,21.6099,61.05683,53.89997,4.244939,4.244939,0,-1,0,4.244939,509.0744,0.2973936,0,0,21.6099,4.468357,4.244939,0,0,16.84415,303.5985,16.84415,0,16.84415,420.0009,100,0.1199571,4.669433,17.28792,0,325.2084
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,4.803785,54.69101,53.16753,32.86054,32.86054,0,-1,0,32.86054,14.6187,0,0,0,4.803785,34.59004,32.86054,0,0,0,318.7582,0,29.78625,-29.78625,388.6034,92.52443,0.1199571,36.14659,3.843028,0,323.562
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.162361,51.2178,50.54765,75.47423,68.7,0,-1,0,68.7,3.147541,0,6.774224,14.32165,2.162361,72.31579,68.7,0,0,33.09584,288.972,0,70.15343,-70.15343,314.6552,74.91775,0.1199571,83.02164,1.729889,0,291.1343
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,47.909,47.909,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,111.0441,218.8185,0,58.05954,-58.05954,253.455,60.34632,0.1199571,60.67222,0,0,218.8185
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,45.58022,45.58022,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,175.5547,160.759,0,72.31579,-72.31579,177.2275,42.19694,0.1199571,75.61993,0,0,160.759
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,43.26083,43.26083,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,255.9056,88.44321,0,71.08987,-71.08987,102.2922,24.35524,0.1199571,74.28892,0,0,88.44321
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,40.82876,40.82876,35.45082,16.48567,0,-1,0,16.48567,0,0,18.96515,22.51023,0,17.35334,16.48567,0,0,334.8943,17.35334,0,17.35334,-17.35334,84.00017,20,0.1199571,38.9959,0,0,17.35334
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,38.90376,38.90376,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199571,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,37.34498,37.34498,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199571,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,35.7862,35.7862,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199571,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,34.41522,34.41522,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199571,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,33.22266,33.22266,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199571,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,32.05827,32.05827,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199571,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,30.92206,30.92206,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1207231,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,30.00181,30.00181,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1214637,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,16.73479,33.69658,29.0534,54.93657,54.93657,81,0,22.761,54.93657,30.46202,0,0,0,16.73479,0,0,26.06343,24.76026,259.6429,85.07957,41.49505,0,41.49505,213.0476,50.72551,0.1220733,60.43023,13.38783,81,101.8144
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,44.32884,43.84222,30.74364,21.83279,21.83279,81,0,22.761,21.83279,203.0379,0,0,0,44.32884,0,0,59.16721,56.20885,218.1479,122.4251,100.5377,0,100.5377,308.426,73.43462,0.122503,24.01607,35.46307,81,166.754
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,66.47546,56.31039,34.99742,22.25362,22.25362,0,-1,0,22.25362,298.7174,0,0,0,66.47546,23.42487,22.25362,0,0,117.6102,212.909,43.05059,0,43.05059,349.2674,83.15873,0.1220332,24.47899,53.18037,0,279.3845
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,83.3974,68.58572,39.45778,0,0,0,-1,0,0,0,8.837779,0,0,83.3974,0,0,0,0,74.55962,251.6546,74.55962,0,74.55962,420.0009,100,0.121228,0,66.71793,0,335.052
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,89.48086,76.49271,43.36412,53.54171,53.54171,0,-1,0,53.54171,167.1236,33.12116,0,0,89.48086,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.121228,58.89589,71.58469,0,408.2391
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,87.57616,80.20158,46.8479,9.221195,9.221195,0,-1,0,9.221195,949.7268,77.86964,0,0,87.57616,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.121228,10.14331,70.06093,0,406.3344
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,80.9936,81.28872,50.18143,0,0,0,-1,0,0,0,80.9936,0,0,80.9936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121228,0,64.79488,0,399.7518
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,71.78555,79.48329,52.29424,0.9581568,0.9581568,0,-1,0,0.9581568,7492.046,70.77696,0,0,71.78555,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.121228,1.053972,57.42844,0,390.5438
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,60.16677,75.25581,53.18631,22.73947,22.73947,0,-1,0,22.73947,264.5918,36.23049,0,0,60.16677,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.121228,25.01342,48.13342,0,378.925
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,43.53098,69.38963,54.09716,19.59639,19.59639,0,-1,0,19.59639,222.1378,22.9032,0,0,43.53098,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.121228,21.55602,34.82478,0,362.2892
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,21.3113,60.40015,53.37411,87.4233,68.7,0,-1,0,68.7,31.02082,0,18.7233,27.46563,21.3113,72.31579,68.7,0,0,0,318.7582,0,51.00449,-51.00449,366.2374,87.1992,0.121228,96.16563,17.04904,0,340.0695
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,7.48984,53.11413,50.76363,21.63249,21.63249,0,-1,0,21.63249,34.6231,0,3.552714E-15,0,7.48984,22.77105,21.63249,0,0,56.67165,267.7538,0,15.28121,-15.28121,350.1296,83.36402,0.121228,23.79574,5.991872,0,275.2436
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,48.14375,48.14375,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,73.65076,252.4725,0,26.94195,-26.94195,321.7303,76.60229,0.121228,28.15434,0,0,252.4725
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,45.82436,45.82436,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,103.5863,225.5306,0,50.85873,-50.85873,268.1205,63.83808,0.121228,53.14738,0,0,225.5306
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,43.46741,43.46741,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,160.096,174.6718,0,15.75959,-15.75959,251.5084,59.88283,0.121228,16.46877,0,0,174.6718
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,41.01656,41.01656,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,177.6066,158.9123,0,10.52541,-10.52541,240.4136,57.24123,0.121228,10.99905,0,0,158.9123
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,39.09156,39.09156,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,189.3015,148.3869,0,21.02086,-21.02086,218.2557,51.96554,0.121228,21.9668,0,0,148.3869
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,37.53278,37.53278,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,212.658,127.366,0,10.61812,-10.61812,207.0632,49.30067,0.121228,11.09593,0,0,127.366
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,35.974,35.974,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,224.4559,116.7479,0,16.97972,-16.97972,189.165,45.0392,0.121228,17.74381,0,0,116.7479
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,34.59364,34.59364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.3223,99.76815,0,0,0,189.165,45.0392,0.121228,0,0,0,99.76815
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,33.41047,33.41047,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,243.3223,99.76815,0,11.63689,-11.63689,176.8987,42.11865,0.121228,12.16055,0,0,99.76815
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,32.24608,32.24608,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,256.2522,88.13126,0,15.47473,-15.47473,160.5869,38.23489,0.121228,16.17109,0,0,88.13126
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,31.10986,31.10986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.4463,72.65652,0,0,0,160.5869,38.23489,0.121228,0,0,0,72.65652
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,30.18962,30.18962,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,273.4463,72.65652,0,8.903346,-8.903346,151.2019,36.00039,0.121228,9.303997,0,0,72.65652
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,12.83639,32.77351,29.23181,0,0,0,0,0,0,0,0,0,0,12.83639,0,0,0,0,283.3389,63.75318,12.83639,0,12.83639,163.3796,38.89983,0.1210904,0,10.26911,0,76.58957
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,32.49104,40.31156,30.92206,35.78887,35.78887,0,0,0,35.78887,90.78531,0,0,0,32.49104,37.67249,35.78887,0,0,270.5026,75.30593,0,5.181457,-5.181457,157.9178,37.59941,0.1210904,39.36775,25.99283,0,107.797
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,67.18913,56.78715,35.17583,64.34681,64.34681,0,-1,0,64.34681,104.4172,0,0,2.081493,67.18913,67.73349,64.34681,0,0,276.2597,70.12447,0,0.5443631,-0.5443631,157.344,37.46279,0.1210904,70.78149,53.7513,0,137.3136
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,79.73254,67.22219,39.64558,30.69389,30.69389,0,-1,0,30.69389,259.7668,0,0,0,79.73254,32.30935,30.69389,0,0,276.8646,69.58011,47.42318,0,47.42318,202.3336,48.17458,0.1205849,33.76328,63.78603,0,149.3127
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,86.66,75.40237,43.58009,28.45073,28.45073,0,-1,0,28.45073,304.5968,0,0,0,86.66,29.94813,28.45073,0,0,229.4414,112.261,56.71186,0,56.71186,256.1352,60.98446,0.1199859,31.2958,69.328,0,198.921
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,89.39611,81.43822,47.06387,52.88539,52.88539,0,-1,0,52.88539,169.0374,0,0,0,89.39611,55.66883,52.88539,0,0,172.7295,163.3017,33.72728,0,33.72728,288.1317,68.60265,0.1196325,58.17393,71.51688,0,252.6978
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,80.69968,81.41215,50.38802,26.51329,26.51329,0,-1,0,26.51329,304.3744,0,0,0,80.69968,27.90873,26.51329,0,0,139.0022,193.6562,52.79095,0,52.79095,338.2136,80.52689,0.1190835,29.16462,64.55975,0,274.3559
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,63.60194,75.95266,52.50082,69.00191,68.7,0,-1,0,68.7,92.57924,0,0.3019137,7.202105,63.60194,72.31579,68.7,0,0,86.2113,241.168,0,8.71385,-8.71385,329.0284,78.33994,0.1190835,75.90211,50.88155,0,304.77
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,58.91858,74.96735,53.40229,34.77871,34.77871,0,-1,0,34.77871,169.4099,0,0,0,58.91858,36.60917,34.77871,0,0,95.89336,232.4542,22.30941,0,22.30941,350.193,83.37911,0.118853,38.25658,47.13486,0,291.3728
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,41.85292,68.95074,54.29436,0,0,0,-1,0,0,0,0,0,0,41.85292,0,0,0,0,73.58395,252.5327,41.85292,0,41.85292,389.8981,92.8327,0.1184229,0,33.48234,0,294.3856
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,26.56875,62.47642,53.59009,44.60872,44.60872,0,-1,0,44.60872,59.55954,7.105427E-15,0,0,26.56875,46.95655,44.60872,0,0,31.73103,290.2003,0,20.3878,-20.3878,368.4075,87.7159,0.1184229,49.06959,21.255,0,316.769
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.047623,51.91909,50.97021,30.86498,30.86498,0,-1,0,30.86498,9.874048,0,0,0,3.047623,32.48946,30.86498,0,0,54.38413,269.8125,0,29.44183,-29.44183,337.3731,80.32677,0.1184229,33.95148,2.438099,0,272.8601
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,48.37851,48.37851,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,87.09728,240.3707,0,15.23136,-15.23136,321.3178,76.5041,0.1184229,15.91677,0,0,240.3707
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,46.03095,46.03095,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,104.021,225.1393,0,59.56946,-59.56946,258.5261,61.55371,0.1184229,62.25008,0,0,225.1393
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,43.71156,43.71156,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,170.2093,165.5699,0,47.47586,-47.47586,208.4822,49.63851,0.1184229,49.61227,0,0,165.5699
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,41.25132,41.25132,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,222.9603,118.094,0,25.52958,-25.52958,181.5716,43.23125,0.1184229,26.67841,0,0,118.094
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,39.32632,39.32632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.3265,92.56441,0,0,0,181.5716,43.23125,0.1184229,0,0,0,92.56441
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,37.76754,37.76754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.3265,92.56441,0,0,0,181.5716,43.23125,0.1184229,0,0,0,92.56441
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,36.18059,36.18059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.3265,92.56441,0,0,0,181.5716,43.23125,0.1184229,0,0,0,92.56441
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,34.78144,34.78144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.3265,92.56441,0,0,0,181.5716,43.23125,0.1184229,0,0,0,92.56441
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,33.58888,33.58888,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,251.3265,92.56441,0,25.86161,-25.86161,154.3111,36.74067,0.1184229,27.02538,0,0,92.56441
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,32.43388,32.43388,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,280.0616,66.7028,0,2.943304,-2.943304,151.2086,36.00197,0.1184229,3.075752,0,0,66.7028
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,31.32583,31.32583,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,283.3319,63.7595,0,32.46626,-32.46626,116.9861,27.85379,0.1184229,33.92724,0,0,63.7595
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,30.3962,30.3962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,319.4055,31.29325,0,0,0,116.9861,27.85379,0.1184229,0,0,0,31.29325
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.387318,31.47009,29.44779,23.1673,23.1673,0,0,0,23.1673,31.88683,0,3.552714E-15,0,7.387318,24.38663,23.1673,0,0,319.4055,31.29325,0,16.99931,-16.99931,99.0673,23.5874,0.1184229,25.48403,5.909854,0,38.68056
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.14436,34.52456,31.13803,33.39934,33.39934,20.25,0,7.39125,33.39934,36.36108,0,0,0,12.14436,13.84141,13.14934,0,0,338.2937,14.29393,0,1.697048,-1.697048,97.27845,23.16149,0.1184229,36.73927,9.715487,81,26.43829
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.158513,38.00076,35.39181,0,0,0,-1,0,0,0,0,0,0,9.158513,0,0,0,0,340.1793,12.59689,9.158513,0,9.158513,105.967,25.23018,0.1183292,0,7.326811,0,21.7554
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,10.32609,42.91366,39.88034,53.60216,29.60736,0,-1,0,29.60736,34.87678,0,23.9948,37.20285,10.32609,31.16564,29.60736,0,0,331.0208,20.83955,0,20.83955,-20.83955,84.00017,20,0.1183292,58.96238,8.260874,0,31.16564
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,15.98997,48.66002,43.78668,0,0,0,-1,0,0,0,0,0,0,15.98997,0,0,0,0,354.1758,0,15.98997,0,15.98997,99.16959,23.61176,0.118166,0,12.79198,0,15.98997
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,14.83045,51.91602,47.29863,0,0,0,-1,0,0,0,0,0,0,14.83045,0,0,0,0,338.1858,14.39097,14.83045,0,14.83045,113.239,26.96161,0.118015,0,11.86436,0,29.22143
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,28.08674,59.82734,50.60399,16.48609,16.48609,0,-1,0,16.48609,170.3663,0,0,0,28.08674,17.35378,16.48609,0,0,323.3554,27.73838,10.73296,0,10.73296,123.4212,29.38593,0.117906,18.1347,22.46939,0,55.82512
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,21.11499,59.64188,52.7168,6.12407,6.12407,0,-1,0,6.12407,344.7869,0,0,0,21.11499,6.446389,6.12407,0,0,312.6224,37.39805,14.6686,0,14.6686,137.337,32.69923,0.1177573,6.736477,16.89199,0,58.51304
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,17.20673,59.26579,53.63704,20.61526,20.61526,0,-1,0,20.61526,83.46596,0,0,0,17.20673,21.70028,20.61526,0,0,297.9538,50.59979,0,4.49355,-4.49355,132.6004,31.57146,0.1177573,22.67679,13.76538,0,67.80652
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.213214,55.85703,54.51033,0,0,0,-1,0,0,0,0,0,0,4.213214,0,0,0,0,302.9467,46.10624,4.213214,0,4.213214,136.5974,32.52313,0.1177147,0,3.370572,0,50.31945
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.385901,55.51424,53.79668,0,0,0,-1,0,0,0,0,0,0,5.385901,0,0,0,0,298.7334,49.89813,5.385901,0,5.385901,141.7069,33.73968,0.1176602,0,4.308721,0,55.28403
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,3.759156,52.37895,51.20497,19.86596,19.86596,0,-1,0,19.86596,18.9226,0,0,0,3.759156,20.91153,19.86596,0,0,293.3475,54.74544,0,17.15238,-17.15238,123.6267,29.43488,0.1176602,21.85255,3.007324,0,58.5046
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,48.59448,48.59448,42.75647,35.71341,0,-1,0,35.71341,0,0,7.043055,11.3187,0,37.59307,35.71341,0,0,312.4057,37.59307,0,37.59307,-37.59307,84.00017,20,0.1176602,47.03212,0,0,37.59307
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,46.26571,46.26571,20.93944,0,0,-1,0,0,0,0,20.93944,23.03338,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176602,23.03338,0,0,0
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,43.94632,43.94632,22.02966,0,0,-1,0,0,0,0,22.02966,24.23263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176602,24.23263,0,0,0
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,41.48607,41.48607,1.934049,0,0,-1,0,0,0,0,1.934049,2.127454,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176602,2.127454,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,39.53291,39.53291,14.83901,0,0,-1,0,0,0,0,14.83901,16.32291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176602,16.32291,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,37.97412,37.97412,21.88385,0,0,-1,0,0,0,0,21.88385,24.07224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176602,24.07224,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,36.39656,36.39656,23.31582,0,0,-1,0,0,0,0,23.31582,25.64741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176602,25.64741,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,34.99742,34.99742,1.838623,0,0,-1,0,0,0,0,1.838623,2.022485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176602,2.022485,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,33.80486,33.80486,18.11988,0,0,-1,0,0,0,0,18.11988,19.93186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176602,19.93186,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,32.6123,32.6123,16.12115,0,0,-1,0,0,0,0,16.12115,17.73326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176602,17.73326,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,31.53242,31.53242,19.41525,19.41525,81,0,22.761,19.41525,0,0,0,0,0,0,0,61.58475,58.50552,354.1758,0,58.50552,0,58.50552,139.5034,33.21502,0.1185314,21.35677,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,30.61218,30.61218,45.93129,45.93129,81,0,22.761,45.93129,0,0,0,0,0,0,0,35.06871,33.31527,295.6703,52.65496,33.31527,0,33.31527,171.109,40.74016,0.119035,50.52443,0,81,52.65496
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.31331,33.32106,29.63559,46.077,46.077,81,0,22.761,46.077,28.89361,0,0,0,13.31331,0,0,34.923,33.17685,262.355,82.63871,46.49016,0,46.49016,215.2135,51.2412,0.1197004,50.6847,10.65065,81,95.95202
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,24.24744,38.24351,31.32583,12.4233,12.4233,81,0,22.761,12.4233,195.1772,0,0,0,24.24744,0,0,68.5767,65.14787,215.8649,124.4799,89.39531,0,89.39531,300.0213,71.43349,0.1202376,13.66563,19.39795,81,148.7273
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,32.10368,45.16488,35.59839,14.71397,14.71397,0,-1,0,14.71397,218.185,0,0,0,32.10368,15.48839,14.71397,0,0,126.4696,204.9356,16.61529,0,16.61529,315.7839,75.1865,0.1200696,16.18537,25.68295,0,237.0393
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,34.98649,50.90769,40.08693,11.35362,11.35362,0,-1,0,11.35362,308.1526,0,0,0,34.98649,11.95118,11.35362,0,0,109.8543,219.8894,23.03531,0,23.03531,337.6371,80.38963,0.1198373,12.48899,27.98919,0,254.8759
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,28.14913,52.83924,44.02144,0,0,0,-1,0,0,0,0,0,0,28.14913,0,0,0,0,86.81896,240.6212,28.14913,0,28.14913,364.3418,86.74786,0.1195548,0,22.5193,0,268.7703
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,38.18473,60.07543,47.51461,69.73834,68.7,0,-1,0,68.7,55.58185,0,1.038343,8.012177,38.18473,72.31579,68.7,0,0,58.66983,265.9554,0,34.13106,-34.13106,328.3645,78.18185,0.1195548,76.71218,30.54778,0,304.1401
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,47.12432,67.09428,50.81058,16.14888,16.14888,0,-1,0,16.14888,291.8117,0,0,0,47.12432,16.99882,16.14888,0,0,96.59323,231.8243,30.1255,0,30.1255,356.944,84.9865,0.1192538,17.76377,37.69946,0,278.9486
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,51.00828,71.06195,52.92339,9.838851,9.838851,0,-1,0,9.838851,518.4374,0,0,0,51.00828,10.35669,9.838851,0,0,66.46773,258.9373,40.6516,0,40.6516,395.5095,94.16874,0.1188501,10.82274,40.80663,0,309.9456
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,39.60239,67.55451,53.82484,0,0,0,-1,0,0,0,13.78625,0,0,39.60239,0,0,0,0,25.81613,295.5237,25.81613,0,25.81613,420.0009,100,0.1185952,0,31.68191,0,335.1261
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,18.24207,60.74541,54.71692,49.70218,49.70218,0,-1,0,49.70218,36.70275,0,0,0,18.24207,52.31808,49.70218,0,0,0,318.7582,0,34.07602,-34.07602,384.0816,91.44781,0.1185952,54.6724,14.59365,0,337.0003
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.552998,55.46411,54.01265,0,0,0,-1,0,0,0,0,0,0,4.552998,0,0,0,0,37.86224,284.6822,4.552998,0,4.552998,388.4009,92.47623,0.1185503,0,3.642399,0,289.2352
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.308233,52.11237,51.39278,0,0,0,-1,0,0,0,0,0,0,2.308233,0,0,0,0,33.30924,288.7799,2.308233,0,2.308233,390.5907,92.9976,0.1185276,0,1.846587,0,291.0881
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,48.80107,48.80107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.00101,290.8573,0,0,0,390.5907,92.9976,0.1185276,0,0,0,290.8573
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,46.48168,46.48168,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,31.00101,290.8573,0,24.19634,-24.19634,365.0855,86.92495,0.1185276,25.28517,0,0,290.8573
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,44.13412,44.13412,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,57.88583,266.661,0,4.629563,-4.629563,360.2055,85.76305,0.1185276,4.837893,0,0,266.661
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,41.67388,41.67388,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,63.02979,262.0314,0,36.1611,-36.1611,322.0884,76.68756,0.1185276,37.78835,0,0,262.0314
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,39.69254,39.69254,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,103.2088,225.8703,0,33.60885,-33.60885,286.6616,68.25261,0.1185276,35.12125,0,0,225.8703
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,38.16193,38.16193,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,140.552,192.2615,0,14.08125,-14.08125,271.8186,64.71859,0.1185276,14.71491,0,0,192.2615
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,36.57498,36.57498,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,156.1978,178.1802,0,13.27895,-13.27895,257.8214,61.38591,0.1185276,13.87651,0,0,178.1802
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,35.14766,35.14766,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,170.9522,164.9013,0,4.766781,-4.766781,252.7967,60.18958,0.1185276,4.981286,0,0,164.9013
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,33.96449,33.96449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.2486,160.1345,0,0,0,252.7967,60.18958,0.1185276,0,0,0,160.1345
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,32.8001,32.8001,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,176.2486,160.1345,0,36.72274,-36.72274,214.0876,50.97313,0.1185276,38.37526,0,0,160.1345
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,31.69205,31.69205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.0517,123.4117,0,0,0,214.0876,50.97313,0.1185276,0,0,0,123.4117
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,30.77181,30.77181,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,217.0517,123.4117,0,13.92225,-13.92225,199.4122,47.47901,0.1185276,14.54875,0,0,123.4117
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,14.68475,33.89325,29.81401,0,0,0,0,0,0,0,0,0,0,14.68475,0,0,0,0,232.5208,109.4895,14.68475,0,14.68475,213.3434,50.79595,0.1183832,0,11.7478,0,124.1742
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,38.0969,42.67873,31.50425,0,0,0,0,0,0,0,0,0,0,38.0969,0,0,0,0,217.8361,122.7058,38.0969,0,38.0969,249.4853,59.40114,0.1180103,0,30.47752,0,160.8027
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,59.36897,54.60363,35.7862,35.33305,35.33305,0,-1,0,35.33305,168.0267,0,0,0,59.36897,37.19268,35.33305,0,0,179.7392,156.993,22.17628,0,22.17628,270.5236,64.41025,0.1177943,38.86635,47.49517,0,216.3619
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,73.29826,65.27761,40.27473,70.6098,68.7,0,-1,0,68.7,106.6932,0,1.909803,8.970783,73.29826,72.31579,68.7,0,0,157.5629,176.9516,0.9824631,0,0.9824631,271.4556,64.63216,0.1177848,77.67078,58.6386,0,250.2499
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,81.07333,73.54188,44.18107,21.6619,21.6619,0,-1,0,21.6619,374.2669,0,0,0,81.07333,22.802,21.6619,0,0,156.5804,177.8358,58.27133,0,58.27133,326.7367,77.79429,0.1172211,23.82809,64.85867,0,258.9092
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,87.66276,81.36216,47.67424,0,0,0,-1,0,0,0,0,0,0,87.66276,0,0,0,0,98.30909,230.28,87.66276,0,87.66276,409.9008,97.59525,0.1163831,0,70.1302,0,317.9428
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,85.70298,84.84683,50.99838,6.6688,6.6688,0,-1,0,6.6688,1285.133,68.03686,0,0,85.70298,7.019789,6.6688,0,0,10.64633,309.1765,10.64633,0,10.64633,420.0009,100,0.1162822,7.33568,68.56239,0,394.8795
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,76.11361,82.62135,53.08302,0,0,0,-1,0,0,0,76.11361,0,0,76.11361,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1162822,0,60.89089,0,394.8718
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,61.67642,76.92118,54.01265,1.464402,1.464402,0,-1,0,1.464402,4211.713,60.13494,0,0,61.67642,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1162822,1.610842,49.34114,0,380.4347
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,36.75171,67.6243,54.87655,30.76152,30.76152,0,-1,0,30.76152,119.473,4.371157,0,0,36.75171,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1162822,33.83768,29.40137,0,355.5099
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,25.40269,62.7007,54.19107,16.51629,16.51629,0,-1,0,16.51629,153.8038,8.017115,0,0,25.40269,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1162822,18.16792,20.32215,0,344.1609
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,3.712515,52.77118,51.60875,46.307,46.307,0,-1,0,46.307,8.017179,0,7.105427E-15,0,3.712515,48.74421,46.307,0,0,0,318.7582,0,45.03169,-45.03169,372.5333,88.69822,0.1162822,50.9377,2.970012,0,322.4707
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,49.01704,49.01704,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,50.03522,273.7265,0,10.76824,-10.76824,361.1826,85.99567,0.1162822,11.25281,0,0,273.7265
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,46.68827,46.68827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.99993,262.9583,0,0,0,361.1826,85.99567,0.1162822,0,0,0,262.9583
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,44.34071,44.34071,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.99993,262.9583,0,18.98429,-18.98429,341.1714,81.23111,0.1162822,19.83858,0,0,262.9583
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,41.88985,41.88985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.09357,243.974,0,0,0,341.1714,81.23111,0.1162822,0,0,0,243.974
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,39.90851,39.90851,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,83.09357,243.974,0,8.141464,-8.141464,332.5895,79.18781,0.1162822,8.507831,0,0,243.974
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,38.34973,38.34973,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,92.13965,235.8325,0,2.215792,-2.215792,330.2538,78.63171,0.1162822,2.315503,0,0,235.8325
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,36.76278,36.76278,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.60164,233.6167,0,23.74841,-23.74841,305.2208,72.67148,0.1162822,24.81709,0,0,233.6167
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,35.33547,35.33547,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.9888,209.8683,0,24.67068,-24.67068,279.2156,66.47978,0.1162822,25.78086,0,0,209.8683
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,34.15229,34.15229,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.4006,185.1977,0,3.530231,-3.530231,275.4944,65.59379,0.1162822,3.689092,0,0,185.1977
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,32.98791,32.98791,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,152.3231,181.6674,0,24.01488,-24.01488,250.1805,59.56668,0.1162822,25.09554,0,0,181.6674
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,31.87986,31.87986,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,179.0063,157.6526,0,29.53443,-29.53443,219.0485,52.1543,0.1162822,30.86348,0,0,157.6526
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,30.9784,30.9784,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.8223,128.1181,0,16.11787,-16.11787,202.0588,48.10914,0.1162822,16.84317,0,0,128.1181
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.611967,32.12197,30.02998,0,0,0,0,0,0,0,0,0,0,7.611967,0,0,0,0,229.7311,112.0003,7.611967,0,7.611967,209.2801,49.82851,0.1162101,0,6.089573,0,119.6122
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,28.27339,39.86831,31.72022,28.62486,28.62486,0,0,0,28.62486,98.77215,3.552714E-15,0,0,28.27339,30.13144,28.62486,0,0,222.1191,118.851,0,1.858043,-1.858043,207.3216,49.36219,0.1162101,31.48735,22.61872,0,147.1244
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,61.34255,55.56103,35.99279,35.5929,35.5929,0,-1,0,35.5929,172.3449,0,0,0,61.34255,37.46621,35.5929,0,0,224.1836,116.993,23.87634,0,23.87634,229.9727,54.75529,0.1159846,39.15219,49.07404,0,178.3355
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,75.83939,66.57095,40.46254,30.7034,30.7034,0,-1,0,30.7034,247.0065,0,0,0,75.83939,32.31937,30.7034,0,0,200.3073,138.4817,43.52002,0,43.52002,271.2594,64.58544,0.1155758,33.77374,60.67151,0,214.3211
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,83.1754,74.80313,44.39705,1.505762,1.505762,0,-1,0,1.505762,5523.809,0,0,0,83.1754,1.585012,1.505762,0,0,156.7872,177.6497,81.59039,0,81.59039,348.6628,83.01479,0.1148172,1.656338,66.54032,0,260.8251
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,83.3909,79.42256,47.85265,19.43176,19.43176,0,-1,0,19.43176,429.1475,0,0,0,83.3909,20.45448,19.43176,0,0,75.19686,251.0811,62.93642,0,62.93642,408.3696,97.23065,0.1142388,21.37493,66.71272,0,334.472
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,79.2058,81.66863,51.15802,9.957849,9.957849,0,-1,0,9.957849,795.4107,56.46341,0,0,79.2058,10.48195,9.957849,0,0,12.26044,307.7238,12.26044,0,12.26044,420.0009,100,0.1141268,10.95363,63.36464,0,386.9296
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,81.49599,85.66905,53.27082,35.80915,35.80915,0,-1,0,35.80915,227.5843,43.80215,0,0,81.49599,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1141268,39.39006,65.19679,0,400.2542
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,52.54495,73.16762,54.19107,39.15457,39.15457,0,-1,0,39.15457,134.1988,11.32961,0,0,52.54495,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1141268,43.07003,42.03596,0,371.3032
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,39.83119,69.05103,55.09253,29.66072,29.66072,0,-1,0,29.66072,134.2893,8.609374,0,0,39.83119,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1141268,32.6268,31.86495,0,358.5894
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,10.57676,57.77559,54.3507,0.02523345,0.02523345,0,-1,0,0.02523345,41915.65,10.5502,0,0,10.57676,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1141268,0.02775679,8.461411,0,329.335
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.043315,52.76822,51.81533,0,0,0,-1,0,0,0,3.043315,0,0,3.043315,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1141268,0,2.434652,0,321.8015
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,49.2518,49.2518,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1141268,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,46.90424,46.90424,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1141268,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,44.55668,44.55668,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1141268,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,42.06827,42.06827,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1141268,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,40.1151,40.1151,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1141268,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,38.55632,38.55632,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1141268,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,36.97876,36.97876,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1141268,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,35.55144,35.55144,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1141268,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,34.33071,34.33071,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1141268,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,33.16632,33.16632,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1141268,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,32.05827,32.05827,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1141268,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,31.1662,31.1662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1141268,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,4.857101,31.54806,30.21778,29.97404,29.97404,0,0,0,29.97404,16.20436,0,3.552714E-15,0,4.857101,31.55162,29.97404,0,0,273.1565,72.9174,0,26.69452,-26.69452,132.7234,31.60074,0.1141268,32.97144,3.885681,0,77.77451
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,22.7173,38.41482,31.92681,0,0,0,0,0,0,0,0,0,0,22.7173,0,0,0,0,302.817,46.22289,22.7173,0,22.7173,154.2749,36.73204,0.1139199,0,18.17384,0,68.94019
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,35.62848,46.94776,36.20876,0,0,0,-1,0,0,0,0,0,0,35.62848,0,0,0,0,280.0998,66.66845,35.62848,0,35.62848,188.075,44.77968,0.1135968,0,28.50278,0,102.2969
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,56.23412,59.03572,40.66912,11.91896,11.91896,0,-1,0,11.91896,471.804,0,0,0,56.23412,12.54627,11.91896,0,0,244.4713,98.73409,43.68785,0,43.68785,229.521,54.64774,0.1132032,13.11085,44.9873,0,154.9682
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,72.12727,70.06676,44.60363,4.073661,4.073661,0,-1,0,4.073661,1770.576,0,0,0,72.12727,4.288064,4.073661,0,0,200.7834,138.0531,67.8392,0,67.8392,293.8789,69.97102,0.1125973,4.481027,57.70181,0,210.1804
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,76.01401,76.1715,48.0968,27.03381,27.03381,0,-1,0,27.03381,281.1812,0,0,0,76.01401,28.45664,27.03381,0,0,132.9442,199.1084,47.55736,0,47.55736,338.9958,80.71311,0.1121765,29.73719,60.8112,0,275.1224
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,76.82022,80.74491,51.3646,0,0,0,-1,0,0,0,0,0,0,76.82022,0,0,0,0,85.38686,241.91,76.82022,0,76.82022,411.8738,98.065,0.1115032,0,61.45618,0,318.7303
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,62.61141,76.69319,53.47741,55.57411,55.57411,0,-1,0,55.57411,112.6629,0,0,0,62.61141,58.49907,55.57411,0,0,8.566631,311.0482,4.112345,0,4.112345,415.7751,98.99388,0.1114674,61.13152,50.08913,0,373.6597
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,38.17589,67.65134,54.40704,13.70208,13.70208,0,-1,0,13.70208,278.6139,19.29836,0,0,38.17589,14.42324,13.70208,0,0,4.454286,314.7494,4.454286,0,4.454286,420.0009,100,0.1114286,15.07229,30.54071,0,352.9253
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,26.91702,64.42576,55.29911,27.85349,27.85349,0,-1,0,27.85349,96.63789,0,0,0,26.91702,29.31946,27.85349,0,0,0,318.7582,0,2.402439,-2.402439,417.4684,99.39705,0.1114286,30.63883,21.53362,0,345.6752
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,11.12147,58.17783,54.56667,57.59742,57.59742,0,-1,0,57.59742,19.30897,0,7.105427E-15,0,11.12147,60.62886,57.59742,0,0,2.669377,316.3558,0,49.5074,-49.5074,365.2831,86.97198,0.1114286,63.35716,8.897173,0,327.4773
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.250135,53.6852,52.03131,0,0,0,-1,0,0,0,0,0,0,5.250135,0,0,0,0,57.6776,266.8484,5.250135,0,5.250135,370.2638,88.15787,0.111383,0,4.200108,0,272.0985
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,49.46777,49.46777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.42746,271.5735,0,0,0,370.2638,88.15787,0.111383,0,0,0,271.5735
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,47.12022,47.12022,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,52.42746,271.5735,0,27.19096,-27.19096,341.602,81.33365,0.111383,28.41455,0,0,271.5735
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,44.76327,44.76327,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,82.63964,244.3826,0,51.91257,-51.91257,286.8813,68.30495,0.111383,54.24864,0,0,244.3826
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,42.31241,42.31241,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,140.3203,192.47,0,44.08292,-44.08292,240.4138,57.24128,0.111383,46.06665,0,0,192.47
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,40.33107,40.33107,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,189.3013,148.3871,0,23.33674,-23.33674,215.8148,51.38437,0.111383,24.38689,0,0,148.3871
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,38.77229,38.77229,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,215.231,125.0503,0,12.54553,-12.54553,202.5906,48.23576,0.111383,13.11008,0,0,125.0503
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,37.18534,37.18534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.1705,112.5048,0,0,0,202.5906,48.23576,0.111383,0,0,0,112.5048
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,35.72986,35.72986,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,229.1705,112.5048,0,10.67089,-10.67089,191.3425,45.55765,0.111383,11.15108,0,0,112.5048
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,34.51852,34.51852,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,241.027,101.8339,0,8.793153,-8.793153,182.0737,43.3508,0.111383,9.188845,0,0,101.8339
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,33.35413,33.35413,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,250.7972,93.04073,0,20.87142,-20.87142,160.0733,38.11262,0.111383,21.81063,0,0,93.04073
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,32.24608,32.24608,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,273.9877,72.16932,0,10.48791,-10.48791,149.0181,35.48042,0.111383,10.95987,0,0,72.16932
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,31.32583,31.32583,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,285.6409,61.68141,0,0.5187182,-0.5187182,148.4713,35.35024,0.111383,0.5420606,0,0,61.68141
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.40055,33.24586,30.36803,47.57312,47.57312,0,0,0,47.57312,21.86223,0,7.105427E-15,0,10.40055,50.07697,47.57312,0,0,286.2173,61.16269,0,39.67642,-39.67642,106.6487,25.39249,0.111383,52.33043,8.320437,0,71.56323
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,13.332,35.834,32.08644,10.156,10.156,0,0,0,10.156,131.2722,0,0,0,13.332,10.69052,10.156,0,0,330.3022,21.48627,2.641475,0,2.641475,109.1546,25.98914,0.11136,11.1716,10.6656,0,34.81826
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,33.43803,46.46268,36.41534,15.57283,15.57283,0,-1,0,15.57283,214.7203,0,0,0,33.43803,16.39245,15.57283,0,0,327.6607,23.86359,17.04557,0,17.04557,125.3254,29.83933,0.1112121,17.13012,26.75042,0,57.30162
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,39.65497,53.38001,40.91327,26.95327,26.95327,0,-1,0,26.95327,147.1249,0,0,0,39.65497,28.37186,26.95327,0,0,310.6151,39.20461,11.28311,0,11.28311,136.0296,32.38792,0.1111144,29.64859,31.72398,0,78.85957
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,49.72886,61.37196,44.86656,0,0,0,-1,0,0,0,0,0,0,49.72886,0,0,0,0,299.332,49.35941,49.72886,0,49.72886,183.2065,43.62051,0.1106859,0,39.78308,0,99.08826
