Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,42.35937,42.35937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.59329,243.5243,0,0,0,340.6973,81.11824,0.1020987,0,0,0,243.5243
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,40.80059,40.80059,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,83.59329,243.5243,0,37.16169,-37.16169,301.5254,71.79163,0.1020987,38.83397,0,0,243.5243
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,39.19485,39.19485,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,124.8841,206.3626,0,13.01714,-13.01714,287.8041,68.52466,0.1020987,13.60291,0,0,206.3626
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,37.66425,37.66425,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,139.3475,193.3454,0,29.87685,-29.87685,256.3112,61.02635,0.1020987,31.22131,0,0,193.3454
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,36.44352,36.44352,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,172.5441,163.4686,0,33.09462,-33.09462,221.4264,52.72046,0.1020987,34.58388,0,0,163.4686
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,35.23217,35.23217,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,209.3159,130.374,0,27.82124,-27.82124,192.1002,45.73806,0.1020987,29.0732,0,0,130.374
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,34.17108,34.17108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240.2283,102.5527,0,0,0,192.1002,45.73806,0.1020987,0,0,0,102.5527
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,33.279,33.279,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,240.2283,102.5527,0,34.58177,-34.58177,155.6478,37.05893,0.1020987,36.13795,0,0,102.5527
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,13.63798,36.14325,32.30242,36.75923,36.75923,0,0,0,36.75923,37.10083,0,0,0,13.63798,38.69393,36.75923,0,0,278.6525,67.97095,0,25.05595,-25.05595,129.2365,30.77054,0.1020987,40.43515,10.91038,0,81.60892
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,30.69101,43.15339,34.12413,0,0,0,0,0,0,0,0,0,0,30.69101,0,0,0,0,306.4925,42.915,30.69101,0,30.69101,158.3526,37.70292,0.1018982,0,24.5528,0,73.606
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,55.26996,56.30407,38.58449,24.75861,24.75861,0,-1,0,24.75861,223.2353,0,0,0,55.26996,26.06169,24.75861,0,0,275.8015,70.5369,29.20827,0,29.20827,186.062,44.30038,0.1017082,27.23447,44.21597,0,125.8069
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,74.90797,69.62002,43.26083,0,0,0,-1,0,0,0,0,0,0,74.90797,0,0,0,0,246.5932,96.82434,74.90797,0,74.90797,257.1259,61.22034,0.1012241,0,59.92637,0,171.7323
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,77.29995,75.72427,47.27046,0,0,0,-1,0,0,0,0,0,0,77.29995,0,0,0,0,171.6852,164.2415,77.29995,0,77.29995,330.4591,78.68058,0.1007294,0,61.83996,0,241.5415
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,63.86294,73.93026,50.73546,0,0,0,-1,0,0,0,0,0,0,63.86294,0,0,0,0,94.38529,233.8115,63.86294,0,63.86294,391.0448,93.10572,0.1003243,0,51.09035,0,297.6744
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,61.25797,76.73351,54.01265,25.71545,25.71545,0,-1,0,25.71545,238.2146,3.666718,0,0,61.25797,27.0689,25.71545,0,0,30.52235,291.2881,30.52235,0,30.52235,420.0009,100,0.1001318,28.287,49.00637,0,352.5461
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,60.13381,78.74467,56.09728,62.15739,62.15739,0,-1,0,62.15739,96.74442,0,0,0,60.13381,65.42883,62.15739,0,0,0,318.7582,0,5.295021,-5.295021,414.4194,98.67109,0.1001318,68.37312,48.10705,0,378.892
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,59.02712,79.26106,56.94241,0,0,0,-1,0,0,0,53.14376,0,0,59.02712,0,0,0,0,5.883357,313.4632,5.883357,0,5.883357,420.0009,100,0.1000948,0,47.2217,0,372.4903
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,41.00456,72.52632,57.78753,0,0,0,-1,0,0,0,41.00456,0,0,41.00456,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1000948,0,32.80365,0,359.7628
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,17.37195,62.87209,57.0457,19.13786,19.13786,0,-1,0,19.13786,90.77271,0,0,0,17.37195,20.14511,19.13786,0,0,0,318.7582,0,2.77316,-2.77316,417.0777,99.30401,0.1000948,21.05164,13.89756,0,336.1302
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,4.674002,56.06273,54.56667,10.55952,10.55952,0,-1,0,10.55952,44.26338,0,0,0,4.674002,11.11529,10.55952,0,0,3.08129,315.9851,0,6.441286,-6.441286,410.288,97.68742,0.1000948,11.61548,3.739202,0,320.6591
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,52.03131,52.03131,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,10.23827,309.5438,0,49.00482,-49.00482,358.6324,85.38848,0.1000948,51.21004,0,0,309.5438
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,49.59924,49.59924,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,64.68807,260.539,0,42.37075,-42.37075,313.9696,74.75453,0.1000948,44.27744,0,0,260.539
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,47.19534,47.19534,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,111.7667,218.1682,0,23.87445,-23.87445,288.8038,68.76266,0.1000948,24.9488,0,0,218.1682
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,44.68814,44.68814,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,138.2939,194.2937,0,8.733425,-8.733425,279.5979,66.5708,0.1000948,9.126429,0,0,194.2937
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,42.65046,42.65046,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,147.9977,185.5603,0,39.87104,-39.87104,237.5702,56.56421,0.1000948,41.66524,0,0,185.5603
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,41.06351,41.06351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.2988,145.6893,0,0,0,237.5702,56.56421,0.1000948,0,0,0,145.6893
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,39.48595,39.48595,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,192.2988,145.6893,0,51.96994,-51.96994,182.789,43.52111,0.1000948,54.30859,0,0,145.6893
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,37.92717,37.92717,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,250.0432,93.71935,0,21.60918,-21.60918,160.011,38.09777,0.1000948,22.5816,0,0,93.71935
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,36.70644,36.70644,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,274.0534,72.11016,0,10.50338,-10.50338,148.9394,35.46169,0.1000948,10.97604,0,0,72.11016
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,35.52327,35.52327,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,285.7238,61.60678,0,11.13041,-11.13041,137.2069,32.66825,0.1000948,11.63128,0,0,61.60678
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,34.46218,34.46218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.0909,50.47637,0,0,0,137.2069,32.66825,0.1000948,0,0,0,50.47637
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,33.54193,33.54193,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,298.0909,50.47637,0,28.26491,-28.26491,107.4131,25.5745,0.1000948,29.53683,0,0,50.47637
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,18.73463,37.92799,32.59352,0,0,0,0,0,0,0,0,0,0,18.73463,0,0,0,0,329.4964,22.21146,18.73463,0,18.73463,125.1863,29.80621,0.09997708,0,14.98771,0,40.94609
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,41.76817,47.04053,34.44339,36.72281,36.72281,0,0,0,36.72281,113.7391,0,0,0,41.76817,38.65559,36.72281,0,0,310.7618,39.07263,3.112586,0,3.112586,128.1392,30.50927,0.09995756,40.39509,33.41454,0,80.8408
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,59.08624,58.07579,38.90376,21.13021,21.13021,0,-1,0,21.13021,279.6292,0,0,0,59.08624,22.24232,21.13021,0,0,307.6492,41.87395,36.84392,0,36.84392,163.0924,38.83145,0.099727,23.24323,47.26899,0,100.9602
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,60.83202,64.13596,43.55193,9.022799,9.022799,0,-1,0,9.022799,674.2035,0,0,0,60.83202,9.497683,9.022799,0,0,270.8053,75.03349,51.33434,0,51.33434,211.7924,50.42667,0.09940755,9.925078,48.66562,0,135.8655
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,68.96464,72.31115,47.56156,0,0,0,-1,0,0,0,0,0,0,68.96464,0,0,0,0,219.4709,121.2344,68.96464,0,68.96464,277.218,66.00417,0.0989816,0,55.17171,0,190.199
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,61.16636,73.10678,51.02655,23.89514,23.89514,0,-1,0,23.89514,255.9782,0,0,0,61.16636,25.15278,23.89514,0,0,150.5063,183.3026,36.01357,0,36.01357,311.3835,74.13879,0.0987606,26.28466,48.93308,0,244.4689
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,54.38126,74.06528,54.29436,0,0,0,-1,0,0,0,0,0,0,54.38126,0,0,0,0,114.4927,215.7148,54.38126,0,54.38126,362.9741,86.42223,0.09842877,0,43.50501,0,270.096
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,66.31068,81.96198,56.36021,27.44081,27.44081,0,-1,0,27.44081,241.6499,0,0,0,66.31068,28.88506,27.44081,0,0,60.11146,264.6579,37.42562,0,37.42562,398.4792,94.8758,0.09820169,30.18489,53.04855,0,330.9686
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,45.59111,73.79408,57.25229,0,0,0,-1,0,0,0,22.90528,0,0,45.59111,0,0,0,0,22.68583,298.341,22.68583,0,22.68583,420.0009,100,0.09806456,0,36.47289,0,343.9321
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,44.04574,74.12754,58.10679,38.94154,38.94154,0,-1,0,38.94154,113.1073,3.054648,0,0,44.04574,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.09806456,42.83569,35.23659,0,362.804
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,21.02467,64.49731,57.36496,63.03308,63.03308,0,-1,0,63.03308,33.35498,0,0,0.6363861,21.02467,66.35061,63.03308,0,0,0,318.7582,0,45.32594,-45.32594,372.2231,88.62437,0.09806456,69.33639,16.81974,0,339.7829
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,2.828001,55.73278,54.8296,21.64252,21.64252,0,-1,0,21.64252,13.06688,0,0,0,2.828001,22.7816,21.64252,0,0,50.36215,273.4323,0,19.95359,-19.95359,351.1902,83.61654,0.09806456,23.80677,2.2624,0,276.2603
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,52.32241,52.32241,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,72.53281,253.4787,0,5.976753,-5.976753,344.8901,82.11653,0.09806456,6.245707,0,0,253.4787
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,49.89034,49.89034,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,79.17365,247.5019,0,21.79551,-21.79551,321.9156,76.64642,0.09806456,22.77631,0,0,247.5019
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,47.45826,47.45826,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,103.3909,225.7064,0,21.59475,-21.59475,299.1528,71.22671,0.09806456,22.56652,0,0,225.7064
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,44.97924,44.97924,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,127.3851,204.1117,0,28.9798,-28.9798,268.6054,63.95353,0.09806456,30.2839,0,0,204.1117
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,42.91339,42.91339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.5848,175.1319,0,0,0,268.6054,63.95353,0.09806456,0,0,0,175.1319
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,41.35461,41.35461,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,159.5848,175.1319,0,15.24516,-15.24516,252.5356,60.12739,0.09806456,15.93119,0,0,175.1319
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,39.77705,39.77705,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,176.5239,159.8867,0,22.14462,-22.14462,229.1931,54.56967,0.09806456,23.14113,0,0,159.8867
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,38.21827,38.21827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.129,137.7421,0,0,0,229.1931,54.56967,0.09806456,0,0,0,137.7421
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,36.99754,36.99754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.129,137.7421,0,0,0,229.1931,54.56967,0.09806456,0,0,0,137.7421
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,35.81437,35.81437,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,201.129,137.7421,0,22.93998,-22.93998,205.0122,48.81234,0.09806456,23.97227,0,0,137.7421
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,34.75327,34.75327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.6179,114.8021,0,0,0,205.0122,48.81234,0.09806456,0,0,0,114.8021
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,33.83303,33.83303,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,226.6179,114.8021,0,27.68463,-27.68463,175.8301,41.86422,0.09806456,28.93044,0,0,114.8021
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,16.87347,37.65282,32.85644,4.064929,4.064929,0,0,0,4.064929,415.0989,0,0,0,16.87347,4.278872,4.064929,0,0,257.3786,87.11748,12.5946,0,12.5946,187.7784,44.70904,0.09798859,4.471421,13.49878,0,103.991
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,34.28564,44.92622,34.7251,45.96897,45.96897,0,0,0,45.96897,74.58432,0,0,0,34.28564,48.38839,45.96897,0,0,244.784,98.45262,0,14.10275,-14.10275,172.9128,41.16962,0.09798859,50.56586,27.42851,0,132.7383
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,48.99474,54.73808,39.19485,30.27058,30.27058,0,-1,0,30.27058,161.856,0,0,0,48.99474,31.86377,30.27058,0,0,260.4537,84.34988,17.13098,0,17.13098,189.1646,45.0391,0.09788544,33.29764,39.19579,0,133.3446
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,67.79538,67.33873,43.87119,19.91041,19.91041,0,-1,0,19.91041,340.5022,0,0,0,67.79538,20.95832,19.91041,0,0,243.3227,99.76775,46.83706,0,46.83706,233.5981,55.6185,0.09760455,21.90145,54.23631,0,167.5631
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,82.44493,78.98905,47.88083,27.46932,27.46932,0,-1,0,27.46932,300.1346,0,0,0,82.44493,28.91507,27.46932,0,0,196.4857,141.9211,53.52986,0,53.52986,284.381,67.70963,0.09728549,30.21625,65.95594,0,224.366
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,67.76672,76.42173,51.34582,0,0,0,-1,0,0,0,0,0,0,67.76672,0,0,0,0,142.9558,190.098,67.76672,0,67.76672,348.6702,83.01654,0.09688454,0,54.21337,0,257.8647
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,70.49671,81.79649,54.61363,42.31205,42.31205,0,-1,0,42.31205,166.6114,0,0,0,70.49671,44.539,42.31205,0,0,75.18912,251.088,25.95771,0,25.95771,373.2958,88.87978,0.09673183,46.54325,56.39737,0,321.5847
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,74.3126,86.39374,56.67948,0,0,0,-1,0,0,0,25.08119,0,0,74.3126,0,0,0,0,49.23141,274.45,49.23141,0,49.23141,420.0009,100,0.09644353,0,59.45008,0,348.7625
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,51.40076,76.61999,57.57155,32.21818,32.21818,0,-1,0,32.21818,159.5396,17.48688,0,0,51.40076,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.09644353,35.44,41.12061,0,370.159
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,33.28856,70.12672,58.36972,29.9187,29.9187,0,-1,0,29.9187,111.2634,1.79518,0,0,33.28856,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.09644353,32.91058,26.63084,0,352.0468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,23.09584,65.51967,57.62789,51.27442,51.27442,0,-1,0,51.27442,45.04359,0,7.105427E-15,0,23.09584,53.97308,51.27442,0,0,0,318.7582,0,30.87724,-30.87724,387.4534,92.25062,0.09644353,56.40186,18.47667,0,341.8541
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,5.680297,56.96879,55.13948,6.276815,6.276815,0,-1,0,6.276815,90.49649,0,0,0,5.680297,6.607173,6.276815,0,0,34.30804,287.881,0,0.9268764,-0.9268764,386.4763,92.018,0.09644353,6.904496,4.544238,0,293.5613
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,52.63229,52.63229,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,35.3379,286.9541,0,72.31579,-72.31579,310.2488,73.86862,0.09644353,78.32562,0,0,286.9541
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,50.2096,50.2096,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,115.6888,214.6383,0,56.11621,-56.11621,251.0972,59.78492,0.09644353,58.64144,0,0,214.6383
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,47.77753,47.77753,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,178.0401,158.5221,0,38.37803,-38.37803,210.6432,50.15303,0.09644353,40.10503,0,0,158.5221
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,45.27034,45.27034,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,220.6824,120.1441,0,21.81521,-21.81521,187.6479,44.67798,0.09644353,22.79689,0,0,120.1441
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,43.23266,43.23266,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,244.9215,98.32888,0,46.30581,-46.30581,138.8373,33.05643,0.09644353,48.38957,0,0,98.32888
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,41.67388,41.67388,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,296.3724,52.02307,0,16.55871,-16.55871,121.3829,28.90063,0.09644353,17.30385,0,0,52.02307
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,40.06815,40.06815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.771,35.46436,0,0,0,121.3829,28.90063,0.09644353,0,0,0,35.46436
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,38.50937,38.50937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.771,35.46436,0,0,0,121.3829,28.90063,0.09644353,0,0,0,35.46436
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,37.28864,37.28864,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,314.771,35.46436,0,18.07973,-18.07973,102.3252,24.36309,0.09644353,18.89332,0,0,35.46436
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,36.10546,36.10546,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,334.8596,17.38463,0,6.40588,-6.40588,95.57278,22.75538,0.09644353,6.694145,0,0,17.38463
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,35.04437,35.04437,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,341.9772,10.97875,0,3.288061,-3.288061,92.10686,21.93016,0.09644353,25.71102,0,81,10.97875
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,34.12413,34.12413,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,345.6306,7.690687,65.08266,0,65.08266,153.8497,36.63081,0.09709483,13.74112,0,81,7.690687
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,10.59074,36.14907,33.16632,20.23413,20.23413,81,0,22.761,20.23413,52.34098,0,0,0,10.59074,0,0,60.76587,57.72758,280.5479,66.26508,68.31832,0,68.31832,218.6622,52.06231,0.09772205,22.25754,8.472593,81,76.85583
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,32.84302,44.7789,35.0162,0,0,72.31579,0,20.56389,0,0,0,0,0,32.84302,0,0,72.31579,68.7,212.2296,127.7516,101.543,0,101.543,314.9943,74.9985,0.09800339,0,26.27442,81,160.5946
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,36.69601,50.84992,39.50473,0,0,0,-1,0,0,0,0,0,0,36.69601,0,0,0,0,110.6866,219.1403,36.69601,0,36.69601,349.8072,83.28726,0.09778919,0,29.35681,0,255.8363
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,50.24058,60.78921,44.18107,0.4038438,0.4038438,0,-1,0,0.4038438,12440.6,0,0,0,50.24058,0.4250987,0.4038438,0,0,73.99059,252.1667,49.81548,0,49.81548,397.0663,94.53941,0.09749991,0.4442282,40.19246,0,302.4073
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,40.99072,61.85048,48.20009,5.122343,5.122343,0,-1,0,5.122343,800.2336,11.42367,0,0,40.99072,5.39194,5.122343,0,0,24.1751,297.0006,24.1751,0,24.1751,420.0009,100,0.09736013,5.634578,32.79257,0,337.9913
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,71.46566,78.52589,51.6557,64.18416,64.18416,0,-1,0,64.18416,111.3447,3.903387,0,1.902575,71.46566,67.56227,64.18416,0,0,0,318.7582,0,0,0,420.0009,100,0.09736013,70.60258,57.17253,0,390.2239
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,68.19778,81.08414,54.9329,0,0,0,-1,0,0,0,68.19778,0,0,68.19778,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09736013,0,54.55823,0,386.956
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,73.45757,86.35188,56.98936,20.70954,20.70954,0,-1,0,20.70954,354.704,51.65805,0,0,73.45757,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.09736013,22.7805,58.76606,0,392.2158
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,65.92743,83.62147,57.83448,0,0,0,-1,0,0,0,65.92743,0,0,65.92743,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09736013,0,52.74194,0,384.6856
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,31.49875,69.72512,58.63265,49.77631,49.77631,0,-1,0,49.77631,63.28061,0,0,0,31.49875,52.39612,49.77631,0,0,0,318.7582,0,20.89737,-20.89737,397.9731,94.7553,0.09736013,54.75394,25.199,0,350.257
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,14.60131,62.78498,57.89082,21.54257,21.54257,0,-1,0,21.54257,67.77887,0,0,0,14.60131,22.67639,21.54257,0,0,23.2193,297.8609,0,8.075079,-8.075079,389.4612,92.72867,0.09736013,23.69683,11.68105,0,312.4622
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.378787,56.82055,55.4118,0,0,0,-1,0,0,0,0,0,0,4.378787,0,0,0,0,32.19161,289.7858,4.378787,0,4.378787,393.6153,93.71774,0.09733486,0,3.50303,0,294.1646
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,52.92339,52.92339,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,27.81282,293.7267,0,46.76273,-46.76273,344.323,81.98151,0.09733486,48.86705,0,0,293.7267
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,50.49131,50.49131,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,79.77142,246.964,0,33.30869,-33.30869,309.2126,73.62189,0.09733486,34.80758,0,0,246.964
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,48.06863,48.06863,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,116.7811,213.6553,0,51.80721,-51.80721,254.603,60.61964,0.09733486,54.13853,0,0,213.6553
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,45.56144,45.56144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.3446,161.8481,0,0,0,254.603,60.61964,0.09733486,0,0,0,161.8481
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,43.52375,43.52375,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,174.3446,161.8481,0,28.58907,-28.58907,224.4675,53.44453,0.09733486,29.87557,0,0,161.8481
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,41.96497,41.96497,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,206.1103,133.259,0,2.806756,-2.806756,221.5089,52.74011,0.09733486,2.93306,0,0,133.259
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,40.34985,40.34985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.2289,130.4522,0,0,0,221.5089,52.74011,0.09733486,0,0,0,130.4522
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,38.80046,38.80046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.2289,130.4522,0,0,0,221.5089,52.74011,0.09733486,0,0,0,130.4522
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,37.57973,37.57973,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,209.2289,130.4522,0,13.76699,-13.76699,206.9972,49.28495,0.09733486,14.3865,0,0,130.4522
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,36.39656,36.39656,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,224.5255,116.6852,0,50.33158,-50.33158,153.9431,36.65304,0.09733486,52.5965,0,0,116.6852
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,35.33547,35.33547,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,280.4495,66.35366,0,12.8208,-12.8208,140.4288,33.43535,0.09733486,13.39773,0,0,66.35366
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,34.44339,34.44339,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,294.6949,53.53286,0,27.07689,-27.07689,111.8872,26.63976,0.09733486,28.29535,0,0,53.53286
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,16.56222,38.1807,33.45742,28.05221,28.05221,81,0,22.761,28.05221,59.04071,0,0,0,16.56222,0,0,52.94779,50.3004,324.7803,26.45597,66.86263,0,66.86263,175.3187,41.74245,0.09795898,30.85743,13.24978,81,43.01819
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,44.90778,49.02675,35.3073,31.03915,31.03915,81,0,22.761,31.03915,144.6811,0,0,0,44.90778,0,0,49.96085,47.46281,257.9177,86.63233,92.37059,0,92.37059,262.9491,62.6068,0.09843051,34.14306,35.92623,81,131.5401
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,62.50689,60.404,39.79583,37.23483,37.23483,0,-1,0,37.23483,167.8721,0,0,0,62.50689,39.19456,37.23483,0,0,165.5471,169.7659,23.31233,0,23.31233,285.0651,67.87251,0.09829593,40.95832,50.00552,0,232.2728
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,76.41589,71.79121,44.47217,30.39581,30.39581,0,-1,0,30.39581,251.4027,0,0,0,76.41589,31.99559,30.39581,0,0,142.2347,190.747,44.4203,0,44.4203,327.2059,77.90601,0.09804052,33.43539,61.13271,0,267.1628
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,82.8266,79.98284,48.49119,45.23574,45.23574,0,-1,0,45.23574,183.0999,0,0,0,82.8266,47.61657,45.23574,0,0,97.81444,230.7252,35.21003,0,35.21003,360.6091,85.85913,0.09783901,49.75932,66.26128,0,313.5518
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,88.33347,87.61679,51.9468,7.633071,7.633071,0,-1,0,7.633071,1157.247,17.69425,0,0,88.33347,8.034811,7.633071,0,0,62.60441,262.4142,62.60441,0,62.60441,420.0009,100,0.09748275,8.396378,70.66678,0,350.7477
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,74.85552,84.73347,55.19582,0,0,0,-1,0,0,0,74.85552,0,0,74.85552,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09748275,0,59.88441,0,393.6137
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,68.10974,83.96517,57.25229,0,0,0,-1,0,0,0,68.10974,0,0,68.10974,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09748275,0,54.48779,0,386.868
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,59.97254,81.10828,58.10679,6.29834,6.29834,0,-1,0,6.29834,952.196,53.34271,0,0,59.97254,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.09748275,6.928174,47.97803,0,378.7308
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,51.06207,78.02044,58.89557,24.25107,24.25107,0,-1,0,24.25107,210.5559,25.53463,0,0,51.06207,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.09748275,26.67618,40.84966,0,369.8203
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,27.97703,67.87539,58.15375,42.45942,42.45942,0,-1,0,42.45942,65.89123,0,0,0,27.97703,44.69412,42.45942,0,0,0,318.7582,0,16.71709,-16.71709,402.3795,95.80444,0.09748275,46.70536,22.38163,0,346.7353
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,7.080172,57.97042,55.67472,32.12306,32.12306,0,-1,0,32.12306,22.04078,0,0,0,7.080172,33.81375,32.12306,0,0,18.57454,302.0411,0,26.73358,-26.73358,374.1998,89.09502,0.09748275,35.33537,5.664138,0,309.1213
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,53.21448,53.21448,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,48.27852,275.3076,0,18.61033,-18.61033,354.5828,84.42431,0.09748275,19.4478,0,0,275.3076
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,50.76363,50.76363,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,68.95667,256.6972,0,68.43935,-68.43935,282.4414,67.24782,0.09748275,71.51913,0,0,256.6972
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,48.35973,48.35973,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,145.0004,188.2579,0,19.65472,-19.65472,261.7235,62.31499,0.09748275,20.53919,0,0,188.2579
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,45.87132,45.87132,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,166.839,168.6031,0,6.138096,-6.138096,255.2534,60.77449,0.09748275,6.41431,0,0,168.6031
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,43.81485,43.81485,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,173.6591,162.4651,0,22.11847,-22.11847,231.9385,55.22333,0.09748275,23.1138,0,0,162.4651
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,42.25607,42.25607,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,198.2352,140.3466,0,32.77163,-32.77163,197.3941,46.99851,0.09748275,34.24636,0,0,140.3466
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,40.64095,40.64095,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,234.6481,107.575,0,42.54488,-42.54488,152.5479,36.32085,0.09748275,44.4594,0,0,107.575
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,39.06339,39.06339,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,281.9202,65.03008,0,21.41435,-21.41435,129.9752,30.94641,0.09748275,22.37799,0,0,65.03008
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,37.87083,37.87083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.7139,43.61572,0,0,0,129.9752,30.94641,0.09748275,0,0,0,43.61572
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,36.65949,36.65949,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,305.7139,43.61572,0,29.35664,-29.35664,99.03056,23.57866,0.09748275,30.67769,0,0,43.61572
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,35.62656,35.62656,37.33261,37.33261,23.78649,0,8.285981,37.33261,0,0,7.105427E-15,0,0,14.25908,13.54612,0,0,338.3324,14.25908,0,14.25908,-14.25908,84.00017,20,0.09748275,41.06588,0,81,14.25908
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,34.70632,34.70632,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09794268,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,16.28469,38.39893,33.74852,0,0,72.31579,0,20.56389,0,0,0,0,0,16.28469,0,0,72.31579,68.7,285.4758,61.83,84.98469,0,84.98469,229.7983,54.71376,0.09830659,0,13.02775,81,78.11469
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,23.3604,42.44009,35.59839,0,0,72.31579,0,20.56389,0,0,0,0,0,23.3604,0,0,72.31579,68.7,200.4911,138.3162,92.0604,0,92.0604,317.1344,75.50805,0.09862692,0,18.68832,81,161.6766
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,55.8131,58.24611,40.1151,58.57639,58.57639,0,-1,0,58.57639,95.28258,0,0,0,55.8131,61.65936,58.57639,0,0,108.4307,221.1706,0,5.846263,-5.846263,310.9719,74.04079,0.09862692,64.43403,44.65047,0,276.9837
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,59.23212,64.94936,44.79144,0,0,0,-1,0,0,0,0,0,0,59.23212,0,0,0,0,114.9266,215.3243,59.23212,0,59.23212,367.1645,87.41993,0.09829306,0,47.3857,0,274.5564
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,63.46121,71.4285,48.80107,17.04552,17.04552,0,-1,0,17.04552,372.3044,0,0,0,63.46121,17.94265,17.04552,0,0,55.69445,268.6332,45.51856,0,45.51856,410.3471,97.70151,0.09803803,18.75007,50.76897,0,332.0944
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,55.3955,72.11779,52.26607,35.24242,35.24242,0,-1,0,35.24242,157.1842,8.122338,0,0,55.3955,37.09728,35.24242,0,0,10.17589,309.5999,10.17589,0,10.17589,420.0009,100,0.09798119,38.76665,44.3164,0,364.9954
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,68.03895,81.7384,55.51509,18.69645,18.69645,0,-1,0,18.69645,363.9137,48.35847,0,0,68.03895,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.09798119,20.5661,54.43116,0,386.7972
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,64.22382,82.46523,57.57155,25.37568,25.37568,0,-1,0,25.37568,253.092,37.51258,0,0,64.22382,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.09798119,27.91324,51.37905,0,382.982
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,59.28689,81.16523,58.41667,0,0,0,-1,0,0,0,59.28689,0,0,59.28689,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09798119,0,47.42951,0,378.0451
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,40.49081,73.85658,59.1585,21.38463,21.38463,0,-1,0,21.38463,189.3454,17.98067,0,0,40.49081,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.09798119,23.5231,32.39265,0,359.2491
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,30.15952,68.98043,58.41667,64.53387,64.53387,0,-1,0,64.53387,46.73441,0,0,2.287257,30.15952,67.93039,64.53387,0,0,0,318.7582,0,37.77087,-37.77087,380.1869,90.5205,0.09798119,70.98726,24.12762,0,348.9178
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,8.416301,58.73723,55.99399,7.980343,7.980343,0,-1,0,7.980343,105.4629,0,0,0,8.416301,8.400361,7.980343,0,0,41.96763,280.9874,0.01593966,0,0.01593966,380.202,90.5241,0.0979811,8.778378,6.733041,0,289.4037
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,53.50558,53.50558,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,41.95169,281.0017,0,53.14578,-53.14578,324.1814,77.18589,0.0979811,55.53735,0,0,281.0017
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,51.07351,51.07351,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,101.0026,227.8559,0,2.536224,-2.536224,321.508,76.54937,0.0979811,2.650354,0,0,227.8559
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,48.66961,48.66961,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,103.8206,225.3197,0,31.65159,-31.65159,288.1443,68.60564,0.0979811,33.07591,0,0,225.3197
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,46.19058,46.19058,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,138.989,193.6681,0,36.50505,-36.50505,249.6646,59.44383,0.0979811,38.14777,0,0,193.6681
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,44.13412,44.13412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.5502,157.1631,0,0,0,249.6646,59.44383,0.0979811,0,0,0,157.1631
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,42.57534,42.57534,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,179.5502,157.1631,0,21.05199,-21.05199,227.4738,54.16033,0.0979811,21.99933,0,0,157.1631
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,40.93205,40.93205,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,202.9413,136.1111,0,9.16713,-9.16713,217.8108,51.85962,0.0979811,9.579651,0,0,136.1111
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,39.37327,39.37327,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,213.127,126.9439,0,29.03239,-29.03239,187.208,44.57325,0.0979811,30.33885,0,0,126.9439
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,38.1901,38.1901,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,245.3852,97.91155,0,3.74846,-3.74846,183.2568,43.63248,0.0979811,3.917141,0,0,97.91155
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,36.97876,36.97876,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,249.5502,94.16309,0,30.62653,-30.62653,150.9736,35.94602,0.0979811,32.00473,0,0,94.16309
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,35.94583,35.94583,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,283.5796,63.53656,0,42.65162,-42.65162,106.0148,25.24157,0.0979811,44.57095,0,0,63.53656
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,35.04437,35.04437,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,330.9703,20.88493,0,8.698646,-8.698646,96.84564,23.05844,0.0979811,9.090085,0,0,20.88493
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.30754,36.98573,34.06778,2.152988,2.152988,0,0,0,2.152988,478.7549,0,0,0,10.30754,2.266303,2.152988,0,0,340.6355,12.18628,8.041231,0,8.041231,104.4742,24.87477,0.09793624,2.368287,8.246028,0,22.49382
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,15.94167,40.53093,35.91766,43.22212,43.22212,20.25,0,7.39125,43.22212,36.88314,0,0,0,15.94167,24.18118,22.97212,0,0,332.5943,19.42339,0,8.239506,-8.239506,95.78902,22.80686,0.09793624,47.54433,12.75334,81,35.36507
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,28.51297,49.15228,40.43436,0,0,0,-1,0,0,0,0,0,0,28.51297,0,0,0,0,341.7493,11.18389,28.51297,0,28.51297,122.8388,29.24728,0.09777749,0,22.81038,0,39.69686
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,49.95943,61.73437,45.1107,0,0,0,-1,0,0,0,0,0,0,49.95943,0,0,0,0,313.2363,36.84557,49.95943,0,49.95943,170.2345,40.53194,0.09750057,0,39.96755,0,86.805
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,37.99715,61.79734,49.14851,22.53132,22.53132,0,-1,0,22.53132,168.6415,0,0,0,37.99715,23.71718,22.53132,0,0,263.2769,81.80906,14.27998,0,14.27998,183.7817,43.75745,0.09742171,24.78445,30.39772,0,119.8062
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,40.23321,66.38998,52.55716,25.17956,25.17956,0,-1,0,25.17956,159.7852,0,0,0,40.23321,26.5048,25.17956,0,0,248.9969,94.66103,13.72841,0,13.72841,196.8056,46.85838,0.09734601,27.69751,32.18657,0,134.8942
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,37.99575,69.09781,55.77802,50.66779,50.66779,0,-1,0,50.66779,74.98994,0,0,0,37.99575,53.33452,50.66779,0,0,235.2685,107.0166,0,15.33877,-15.33877,180.6371,43.00875,0.09734601,55.73457,30.3966,0,145.0124
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,50.72973,76.6366,57.83448,0,0,0,-1,0,0,0,0,0,0,50.72973,0,0,0,0,252.3115,91.67783,50.72973,0,50.72973,228.7635,54.4674,0.0970673,0,40.58378,0,142.4076
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,38.9855,72.71184,58.6796,30.55989,30.55989,0,-1,0,30.55989,127.5708,0,0,0,38.9855,32.16831,30.55989,0,0,201.5818,137.3346,6.817187,0,6.817187,235.2309,56.00724,0.09702997,33.61588,31.1884,0,176.3201
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,19.48133,66.16505,59.47777,32.5966,32.5966,0,-1,0,32.5966,59.76493,0,0,0,19.48133,34.31221,32.5966,0,0,194.7646,143.4701,0,14.83088,-14.83088,219.5978,52.28508,0.09702997,35.85626,15.58507,0,162.9514
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,11.92362,62.67311,58.6796,43.11954,43.11954,0,-1,0,43.11954,27.65247,0,0,0,11.92362,45.389,43.11954,0,0,211.2434,128.6392,0,33.46538,-33.46538,184.3222,43.88614,0.09702997,47.4315,9.538895,0,140.5628
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.233116,57.95352,56.25692,46.9255,46.9255,0,-1,0,46.9255,11.15197,0,0,0,5.233116,49.39526,46.9255,0,0,248.4271,95.17381,0,44.16215,-44.16215,137.7712,32.80259,0.09702997,51.61805,4.186492,0,100.4069
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,53.82484,53.82484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.4962,51.01165,0,0,0,137.7712,32.80259,0.09702997,0,0,0,51.01165
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,51.39278,51.39278,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,297.4962,51.01165,0,18.99571,-18.99571,117.7479,28.03517,0.09702997,19.85052,0,0,51.01165
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,48.98887,48.98887,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,318.6025,32.01595,0,26.57929,-26.57929,89.7309,21.36446,0.09702997,27.77536,0,0,32.01595
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,46.48168,46.48168,30.67355,5.164821,0,-1,0,5.164821,0,0,25.50873,28.57609,0,5.436653,5.164821,0,0,348.1351,5.436653,0,5.436653,-5.436653,84.00017,20,0.09702997,33.74091,0,0,5.436653
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,44.444,44.444,19.28255,0,0,-1,0,0,0,0,19.28255,21.21081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09702997,21.21081,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,42.89461,42.89461,3.07949,0,0,-1,0,0,0,0,3.07949,3.387439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09702997,3.387439,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,41.25132,41.25132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09702997,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,39.69254,39.69254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09702997,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,38.50937,38.50937,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09702997,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,37.28864,37.28864,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09702997,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,36.2651,36.2651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09702997,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,35.36364,35.36364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09702997,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.076731,36.41151,34.41522,31.7406,31.7406,81,0,22.761,31.7406,22.29552,0,0,0,7.076731,0,0,49.2594,46.79643,354.1758,0,53.87316,0,53.87316,135.1087,32.16868,0.09762109,34.91466,5.661385,81,7.076731
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,16.01028,40.9092,36.2651,9.435065,9.435065,81,0,22.761,9.435065,169.6891,0,0,0,16.01028,0,0,71.56493,67.98669,300.3026,48.48584,83.99697,0,83.99697,214.7953,51.14162,0.09811807,10.37857,12.80822,81,64.49612
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,46.8998,55.76318,40.7818,10.43379,10.43379,0,-1,0,10.43379,449.499,0,0,0,46.8998,10.98294,10.43379,0,0,216.3057,124.0831,35.91686,0,35.91686,248.869,59.2544,0.09792118,11.47717,37.51984,0,170.9829
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,54.17291,63.72691,45.44875,25.70495,25.70495,0,-1,0,25.70495,210.7489,0,0,0,54.17291,27.05784,25.70495,0,0,180.3888,156.4083,27.11507,0,27.11507,274.5926,65.37906,0.09777307,28.27544,43.33833,0,210.5812
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,68.62755,74.49875,49.46777,10.78636,10.78636,0,-1,0,10.78636,636.2441,0,0,0,68.62755,11.35406,10.78636,0,0,153.2738,180.8118,57.27349,0,57.27349,328.927,78.3158,0.09746169,11.86499,54.90204,0,249.4394
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,70.00963,79.39333,52.89521,16.63502,16.63502,0,-1,0,16.63502,420.8569,0,0,0,70.00963,17.51055,16.63502,0,0,96.00026,232.358,52.49908,0,52.49908,378.732,90.1741,0.097178,18.29852,56.0077,0,302.3676
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,70.9304,83.90274,56.09728,0,0,0,-1,0,0,0,27.42922,0,0,70.9304,0,0,0,0,43.50118,279.6072,43.50118,0,43.50118,420.0009,100,0.09694419,0,56.74432,0,350.5376
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,67.85817,84.98347,58.15375,26.5654,26.5654,0,-1,0,26.5654,255.4382,39.89459,0,0,67.85817,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.09694419,29.22194,54.28653,0,386.6164
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,54.60988,79.72028,58.99887,5.182188,5.182188,0,-1,0,5.182188,1053.8,49.15495,0,0,54.60988,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.09694419,5.700407,43.68791,0,373.3681
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,39.25902,74.00764,59.7407,49.6623,49.6623,0,-1,0,49.6623,79.05196,0,7.105427E-15,0,39.25902,52.2761,49.6623,0,0,0,318.7582,0,13.01708,-13.01708,406.2796,96.73306,0.09694419,54.62852,31.40722,0,358.0172
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,24.34426,67.43128,58.99887,25.11086,25.11086,0,-1,0,25.11086,96.94717,0,0,0,24.34426,26.43248,25.11086,0,0,14.46342,305.7411,0,2.088215,-2.088215,404.0785,96.20896,0.09694419,27.62194,19.47541,0,330.0854
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.349488,58.30529,56.5668,28.41893,28.41893,0,-1,0,28.41893,18.82368,0,3.552714E-15,0,5.349488,29.91466,28.41893,0,0,16.78366,303.6529,0,24.56517,-24.56517,378.1845,90.04375,0.09694419,31.26082,4.27959,0,309.0024
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,54.14411,54.14411,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,44.0783,279.0878,0,59.1298,-59.1298,315.8562,75.20371,0.09694419,61.79064,0,0,279.0878
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,51.71204,51.71204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.7781,219.958,0,0,0,315.8562,75.20371,0.09694419,0,0,0,219.958
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,49.30814,49.30814,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,109.7781,219.958,0,50.0167,-50.0167,263.134,62.65082,0.09694419,52.26746,0,0,219.958
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,46.82912,46.82912,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,165.3522,169.9413,0,11.04998,-11.04998,251.4863,59.87757,0.09694419,11.54722,0,0,169.9413
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,44.76327,44.76327,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,177.6299,158.8913,0,26.03633,-26.03633,224.0416,53.34313,0.09694419,27.20797,0,0,158.8913
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,43.20449,43.20449,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,206.5592,132.8549,0,15.45112,-15.45112,207.7547,49.4653,0.09694419,16.14642,0,0,132.8549
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,41.57058,41.57058,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,223.7271,117.4038,0,21.14042,-21.14042,185.4707,44.15961,0.09694419,22.09174,0,0,117.4038
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,40.01181,40.01181,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,247.2164,96.26342,0,15.87203,-15.87203,168.7401,40.17614,0.09694419,16.58627,0,0,96.26342
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,38.81924,38.81924,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,264.8521,80.39139,0,50.31022,-50.31022,115.7085,27.54959,0.09694419,52.57418,0,0,80.39139
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,37.60791,37.60791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.7523,30.08116,0,0,0,115.7085,27.54959,0.09694419,0,0,0,30.08116
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,36.60315,36.60315,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,320.7523,30.08116,0,20.70815,-20.70815,93.8802,22.35238,0.09694419,21.64001,0,0,30.08116
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,35.70169,35.70169,11.8969,11.8969,81,0,22.761,11.8969,0,1.421085E-14,0,0,0,0,0,69.1031,65.64795,343.7614,9.373016,65.64795,0,65.64795,156.1593,37.18071,0.0975346,13.08659,0,81,9.373016
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,7.849939,36.97536,34.75327,3.509478,3.509478,75.82526,0,21.45179,3.509478,223.6783,0,0,0,7.849939,0,0,72.31579,68.7,278.1134,68.45617,76.54994,0,76.54994,228.781,54.47155,0.09798222,3.860425,6.279952,81,76.30611
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,17.45569,41.66234,36.57498,50.66037,50.66037,81,0,22.761,50.66037,34.45631,-3.552714E-15,0,0,17.45569,0,0,30.33964,28.82265,201.5635,137.3511,46.27834,0,46.27834,272.6844,64.92474,0.09845605,55.7264,13.96455,81,154.8068
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,41.40975,54.21053,41.11985,41.19913,41.19913,0,-1,0,41.19913,100.5112,0,0,0,41.40975,43.36751,41.19913,0,0,155.2851,179.0016,0,1.957756,-1.957756,270.6208,64.4334,0.09845605,45.31905,33.1278,0,220.4114
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,50.24639,62.61855,45.79619,18.05057,18.05057,0,-1,0,18.05057,278.3645,0,0,0,50.24639,19.0006,18.05057,0,0,157.4604,177.0439,31.24578,0,31.24578,300.2632,71.49108,0.09828793,19.85563,40.19711,0,227.2903
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,28.56703,59.12288,49.78704,0,0,0,-1,0,0,0,0,0,0,28.56703,0,0,0,0,126.2146,205.1651,28.56703,0,28.56703,327.3642,77.9437,0.09813474,0,22.85362,0,233.7321
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,43.82079,68.47977,53.18631,9.885468,9.885468,0,-1,0,9.885468,443.2849,0,0,0,43.82079,10.40576,9.885468,0,0,97.64758,230.8754,33.41503,0,33.41503,359.0645,85.49137,0.09795615,10.87401,35.05663,0,274.6962
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,33.22171,67.95812,56.40716,45.79872,45.79872,0,-1,0,45.79872,72.53851,0,0,0,33.22171,48.20918,45.79872,0,0,64.23255,260.9489,0,14.98747,-14.98747,343.2663,81.72991,0.09795615,50.37859,26.57737,0,294.1706
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,18.12448,64.62714,58.47301,0,0,0,-1,0,0,0,0,0,0,18.12448,0,0,0,0,80.8853,245.9615,18.12448,0,18.12448,360.4607,85.82381,0.09785955,0,14.49959,0,264.0859
