Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,55.84254,84.22224,62.27606,28.19819,28.19819,0,-1,0,28.19819,198.0359,26.16023,0,0,55.84254,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.09978132,31.01801,44.67403,0,374.6008
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,23.96715,71.45232,62.90521,27.66997,27.66997,0,-1,0,27.66997,86.61792,0,0,0,23.96715,29.12628,27.66997,0,0,0,318.7582,0,5.159132,-5.159132,414.5627,98.70519,0.09978132,30.43696,19.17372,0,342.7254
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,30.21381,74.50826,63.4874,35.56399,35.56399,0,-1,0,35.56399,84.95618,0,0,0,30.21381,37.43578,35.56399,0,0,5.732369,313.5991,0,7.221971,-7.221971,406.95,96.89267,0.09978132,39.12039,24.17105,0,343.8129
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,13.51966,67.37986,62.69862,13.22904,13.22904,0,-1,0,13.22904,102.1968,0,0,0,13.51966,13.92531,13.22904,0,0,13.75678,306.3771,0,0.4056447,-0.4056447,406.5224,96.79086,0.09978132,14.55195,10.81573,0,319.8968
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,2.689917,61.37535,60.48252,41.43282,41.43282,0,-1,0,41.43282,6.492239,0,7.105427E-15,0,2.689917,43.61349,41.43282,0,0,14.2075,305.9715,0,40.92358,-40.92358,363.3852,86.52011,0.09978132,45.5761,2.151934,0,308.6614
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,58.21009,58.21009,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,59.67813,265.0479,0,28.92624,-28.92624,332.8943,79.26038,0.09978132,30.22792,0,0,265.0479
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,55.83435,55.83435,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,91.81841,236.1217,0,35.35966,-35.35966,295.6219,70.38602,0.09978132,36.95085,0,0,236.1217
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,53.34594,53.34594,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,131.1069,200.762,0,37.9842,-37.9842,255.583,60.85298,0.09978132,39.69349,0,0,200.762
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,50.81058,50.81058,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,173.3116,162.7778,0,3.188439,-3.188439,252.2221,60.05276,0.09978132,3.331919,0,0,162.7778
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,48.80107,48.80107,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,176.8543,159.5894,0,7.950458,-7.950458,243.8416,58.05741,0.09978132,8.308228,0,0,159.5894
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,47.3268,47.3268,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,185.6881,151.6389,0,2.739927,-2.739927,240.9535,57.36976,0.09978132,2.863223,0,0,151.6389
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,45.71168,45.71168,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,188.7325,148.899,0,50.93375,-50.93375,187.2646,44.58672,0.09978132,53.22577,0,0,148.899
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,44.1529,44.1529,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,245.3255,97.96523,0,37.99511,-37.99511,147.2142,35.05093,0.09978132,39.70489,0,0,97.96523
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,42.9979,42.9979,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,287.5424,59.97012,0,10.203,-10.203,136.4593,32.49025,0.09978132,10.66214,0,0,59.97012
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,41.75839,41.75839,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,298.879,49.76711,0,29.36863,-29.36863,105.5021,25.11949,0.09978132,30.69022,0,0,49.76711
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,40.72546,40.72546,40.40483,40.40483,21.02627,0,7.587646,40.40483,0,0,7.105427E-15,0,0,20.39849,19.37856,0,0,331.5108,20.39849,0,20.39849,-20.39849,84.00017,20,0.09978132,44.44531,0,81,20.39849
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,39.88034,39.88034,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,354.1758,0,68.57882,0,68.57882,149.0598,35.49035,0.1002156,9.692946,0,81,0
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,21.23421,45.28301,38.95071,0,0,72.31579,0,20.56389,0,0,0,0,0,21.23421,0,0,72.31579,68.7,285.597,61.72094,89.93421,0,89.93421,234.3788,55.80437,0.1004533,0,16.98737,81,82.95515
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,44.15731,54.87872,40.85693,19.78289,19.78289,81,0,22.761,19.78289,223.2097,0,0,0,44.15731,0,0,61.21711,58.15626,195.6628,142.6617,102.3136,0,102.3136,331.442,78.9146,0.1007396,21.76118,35.32585,81,186.819
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,66.474,68.97543,45.6929,0,0,0,-1,0,0,0,0,0,0,66.474,0,0,0,0,93.34921,234.7439,66.474,0,66.474,394.5048,93.92952,0.1004585,0,53.1792,0,301.218
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,76.49607,79.56783,50.57582,0,0,0,-1,0,0,0,49.62087,0,0,76.49607,0,0,0,0,26.8752,294.5706,26.8752,0,26.8752,420.0009,100,0.1003453,0,61.19686,0,371.0666
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,75.71439,84.35339,54.56667,0,0,0,-1,0,0,0,75.71439,0,0,75.71439,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003453,0,60.57151,0,394.4726
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,83.1727,92.70399,57.68423,0,0,0,-1,0,0,0,83.1727,0,0,83.1727,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003453,0,66.53815,0,401.9309
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,75.80639,92.57217,60.68911,70.77346,68.7,0,-1,0,68.7,110.3441,3.490596,2.073464,9.15081,75.80639,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1003453,77.85081,60.64511,0,394.5646
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,66.96585,90.06997,62.48265,17.63084,17.63084,0,-1,0,17.63084,379.8223,48.40707,0,0,66.96585,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.1003453,19.39392,53.57268,0,385.7241
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,57.06583,85.83797,63.12118,12.596,12.596,0,-1,0,12.596,453.0471,43.80688,0,0,57.06583,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.1003453,13.85561,45.65266,0,375.8241
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,39.40433,78.57096,63.75033,30.19012,30.19012,0,-1,0,30.19012,130.5206,7.625258,0,0,39.40433,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.1003453,33.20913,31.52346,0,358.1626
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,18.14428,69.27397,62.90521,15.0117,15.0117,0,-1,0,15.0117,120.8676,2.342487,0,0,18.14428,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.1003453,16.51287,14.51542,0,336.9025
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.178266,61.74675,60.68911,2.416693,2.416693,0,-1,0,2.416693,131.513,0.6343788,0,0,3.178266,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.1003453,2.658362,2.542613,0,321.9365
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,58.47301,58.47301,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.1003453,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,56.04094,56.04094,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.1003453,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,53.59009,53.59009,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.1003453,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,51.02655,51.02655,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.1003453,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,49.04522,49.04522,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.1003453,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,47.54277,47.54277,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.1003453,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,45.92765,45.92765,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.1003453,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,44.36888,44.36888,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.1003453,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,43.23266,43.23266,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.1003453,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,41.99314,41.99314,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.1003453,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,40.93205,40.93205,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.1003453,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,40.1151,40.1151,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.1003453,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,18.97306,44.83675,39.19485,10.9755,10.9755,0,0,0,10.9755,172.8674,0,0,0,18.97306,11.55316,10.9755,0,0,306.1498,43.22339,7.4199,0,7.4199,136.6008,32.52393,0.1003141,12.07305,15.17845,0,62.19645
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,46.6536,56.02025,41.09168,28.41365,28.41365,0,0,0,28.41365,164.1944,0,0,0,46.6536,29.9091,28.41365,0,0,298.7299,49.90131,16.7445,0,16.7445,152.486,36.30611,0.1002437,31.25501,37.32288,0,96.55491
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,61.95953,67.41498,45.95583,16.59159,16.59159,0,-1,0,16.59159,373.4394,0,0,0,61.95953,17.46483,16.59159,0,0,281.9854,64.97136,44.4947,0,44.4947,194.6974,46.35642,0.1000573,18.25075,49.56763,0,126.9309
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,75.88669,79.60887,50.83875,33.12667,33.12667,0,-1,0,33.12667,229.0803,0,0,0,75.88669,34.87018,33.12667,0,0,237.4907,105.0166,41.01651,0,41.01651,233.609,55.62109,0.09988597,36.43934,60.70935,0,180.9033
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,76.36139,85.03329,54.8296,19.28991,19.28991,0,-1,0,19.28991,395.8618,0,0,0,76.36139,20.30517,19.28991,0,0,196.4742,141.9314,56.05622,0,56.05622,286.7886,68.28288,0.09965283,21.2189,61.08911,0,218.2928
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,70.92507,86.28137,57.94716,64.72197,64.72197,0,-1,0,64.72197,109.5842,0,0,2.494167,70.92507,68.12839,64.72197,0,0,140.418,192.382,2.796679,0,2.796679,289.4418,68.91458,0.09964123,71.19417,56.74006,0,263.3071
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,79.00208,94.81098,60.95204,9.387415,9.387415,0,-1,0,9.387415,841.5744,0,0,0,79.00208,9.881489,9.387415,0,0,137.6213,194.899,69.12059,0,69.12059,355.0154,84.5273,0.09935533,10.32616,63.20166,0,273.9011
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,72.27946,93.34174,62.74557,32.83643,32.83643,0,-1,0,32.83643,220.1197,0,0,0,72.27946,34.56466,32.83643,0,0,68.50072,257.1076,37.71479,0,37.71479,390.7947,93.04618,0.09920001,36.12007,57.82357,0,329.387
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,55.02512,85.10452,63.32777,40.48508,40.48508,0,-1,0,40.48508,135.9146,0,0,0,55.02512,42.61587,40.48508,0,0,30.78592,291.0509,12.40925,0,12.40925,402.5672,95.84914,0.09914901,44.53358,44.0201,0,346.076
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,42.58722,80.18353,63.9663,35.26048,35.26048,0,-1,0,35.26048,120.7789,0,0,0,42.58722,37.11629,35.26048,0,0,18.37667,302.2192,5.470934,0,5.470934,407.7574,97.0849,0.09912655,38.78652,34.06978,0,344.8065
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,27.31692,72.97243,63.12118,45.70172,45.70172,0,-1,0,45.70172,59.77219,0,0,0,27.31692,48.10707,45.70172,0,0,12.90574,307.1431,0,20.79015,-20.79015,385.8427,91.86711,0.09912655,50.27189,21.85354,0,334.46
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,3.677478,62.13213,60.90509,34.46678,34.46678,0,-1,0,34.46678,10.66963,0,7.105427E-15,0,3.677478,36.28082,34.46678,0,0,36.00591,286.3529,0,32.60334,-32.60334,351.4757,83.68452,0.09912655,37.91346,2.941983,0,290.0304
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,58.6796,58.6796,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,72.23184,253.7496,0,72.31579,-72.31579,275.2482,65.53515,0.09912655,99.34283,0,0,253.7496
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,56.30387,56.30387,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,152.5827,181.4338,0,72.31579,-72.31579,199.0206,47.38577,0.09912655,77.09713,0,0,181.4338
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,53.79668,53.79668,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,232.9336,109.118,0,40.59955,-40.59955,156.2249,37.19634,0.09912655,42.42653,0,0,109.118
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,51.23314,51.23314,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,278.0442,68.51843,0,34.59526,-34.59526,119.7583,28.51383,0.09912655,36.15205,0,0,68.51843
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,49.23302,49.23302,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,316.4834,33.92317,0,20.55352,-20.55352,98.09302,23.35543,0.09912655,21.47843,0,0,33.92317
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,47.74936,47.74936,33.6703,12.70117,0,-1,0,12.70117,0,0,20.96913,24.33616,0,13.36965,12.70117,0,0,339.3206,13.36965,0,13.36965,-13.36965,84.00017,20,0.09912655,37.03733,0,0,13.36965
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,46.13424,46.13424,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09912655,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,44.57546,44.57546,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09912655,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,43.44863,43.44863,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09912655,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,42.19973,42.19973,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09912655,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,41.14803,41.14803,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.09958723,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,40.33107,40.33107,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.09994458,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,15.13771,43.90437,39.42961,14.89847,14.89847,81,0,22.761,14.89847,101.6058,0,0,0,15.13771,0,0,66.10153,62.79646,225.6841,115.6426,77.93417,0,77.93417,279.833,66.62677,0.100326,16.38831,12.11017,81,130.7803
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,39.51578,53.79302,41.33583,32.36528,32.36528,81,0,22.761,32.36528,122.0931,0,0,0,39.51578,0,0,48.63472,46.20298,147.7499,185.7833,85.71876,0,85.71876,361.153,85.98862,0.1006729,35.60181,31.61263,81,225.2991
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,51.24046,63.44519,46.19058,37.15027,37.15027,0,-1,0,37.15027,137.9276,0,0,0,51.24046,39.10555,37.15027,0,0,62.03113,262.9302,12.13491,0,12.13491,372.6651,88.72961,0.100623,40.8653,40.99237,0,314.1707
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,57.22726,71.48693,51.07351,7.193068,7.193068,0,-1,0,7.193068,795.5891,0,0,0,57.22726,7.57165,7.193068,0,0,49.89622,273.8516,49.65561,0,49.65561,419.7726,99.94565,0.100419,7.912374,45.78181,0,331.0789
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,55.42952,75.4547,55.09253,18.61499,18.61499,0,-1,0,18.61499,297.7682,35.59419,0,0,55.42952,19.59472,18.61499,0,0,0.2406102,318.5417,0.2406102,0,0.2406102,420.0009,100,0.100418,20.47649,44.34362,0,373.9712
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,25.01572,66.83843,58.21009,36.87902,36.87902,0,-1,0,36.87902,67.83185,0,0,0,25.01572,38.82003,36.87902,0,0,0,318.7582,0,13.8043,-13.8043,405.4498,96.53548,0.100418,40.56693,20.01258,0,343.774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,57.95225,83.88222,61.16801,0,0,0,-1,0,0,0,42.61414,0,0,57.95225,0,0,0,0,15.33811,304.9539,15.33811,0,15.33811,420.0009,100,0.1003552,0,46.3618,0,362.9062
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,44.25067,79.69225,62.90521,17.94479,17.94479,0,-1,0,17.94479,246.5935,25.36142,0,0,44.25067,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.1003552,19.73926,35.40053,0,363.0089
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,43.37433,80.04279,63.54374,4.919793,4.919793,0,-1,0,4.919793,881.6293,38.19561,0,0,43.37433,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.1003552,5.411772,34.69947,0,362.1326
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,24.90768,73.11802,64.12594,0,0,0,-1,0,0,0,24.90768,0,0,24.90768,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003552,0,19.92615,0,343.6659
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,15.49133,68.69572,63.28082,12.9249,12.9249,0,-1,0,12.9249,119.8565,1.886173,0,0,15.49133,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.1003552,14.21739,12.39306,0,334.2495
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.373269,62.57539,61.11167,35.66439,35.66439,0,-1,0,35.66439,12.26228,0,7.105427E-15,0,4.373269,37.54146,35.66439,0,0,0,318.7582,0,33.16819,-33.16819,385.0385,91.67565,0.1003552,39.23082,3.498615,0,323.1315
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,58.89557,58.89557,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.85355,285.59,0,19.40816,-19.40816,364.5805,86.80471,0.1003552,20.28152,0,0,285.59
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,56.51984,56.51984,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,58.41816,266.1819,0,8.075462,-8.075462,356.0682,84.77798,0.1003552,8.438858,0,0,266.1819
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,53.98448,53.98448,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,67.3909,258.1064,0,72.31579,-72.31579,279.8407,66.6286,0.1003552,79.53515,0,0,258.1064
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,51.42094,51.42094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.7418,185.7906,0,0,0,279.8407,66.6286,0.1003552,0,0,0,185.7906
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,49.41143,49.41143,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.7418,185.7906,0,26.21686,-26.21686,252.2057,60.04885,0.1003552,27.39662,0,0,185.7906
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,47.95595,47.95595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.8716,159.5738,0,0,0,252.2057,60.04885,0.1003552,0,0,0,159.5738
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,46.32204,46.32204,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.8716,159.5738,0,5.967287,-5.967287,245.9156,58.55122,0.1003552,6.235815,0,0,159.5738
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,44.79144,44.79144,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,183.5019,153.6065,0,25.64907,-25.64907,218.8791,52.11397,0.1003552,26.80328,0,0,153.6065
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,43.65522,43.65522,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,212.0009,127.9574,0,37.27553,-37.27553,179.5873,42.75879,0.1003552,38.95293,0,0,127.9574
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,42.41571,42.41571,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,253.4182,90.68188,0,7.906484,-7.906484,171.2531,40.77446,0.1003552,8.262276,0,0,90.68188
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,41.35461,41.35461,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,262.2032,82.7754,0,22.00351,-22.00351,148.0594,35.25216,0.1003552,22.99367,0,0,82.7754
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,40.53766,40.53766,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.6515,60.77188,0,2.271211,-2.271211,145.6653,34.68214,0.1003552,2.373415,0,0,60.77188
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,9.921761,42.55351,39.64558,0,0,0,0,0,0,0,0,0,0,9.921761,0,0,0,0,289.175,58.50067,9.921761,0,9.921761,155.0779,36.92324,0.1003146,0,7.937408,0,68.42243
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.37709,44.02054,41.54242,19.83116,19.83116,0,0,0,19.83116,42.24205,0,0,0,8.37709,20.87491,19.83116,0,0,279.2533,67.43026,0,12.49782,-12.49782,141.904,33.78661,0.1003146,21.81428,6.701673,0,75.80735
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,19.97309,52.67517,46.42534,0,0,0,-1,0,0,0,0,0,0,19.97309,0,0,0,0,293.1398,54.93244,19.97309,0,19.97309,160.8522,38.29806,0.100233,0,15.97847,0,74.90553
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,38.22027,64.29289,51.34582,61.22215,61.22215,0,-1,0,61.22215,62.42883,0,7.105427E-15,0,38.22027,64.44437,61.22215,0,0,273.1667,72.90822,0,26.2241,-26.2241,133.2095,31.7165,0.100233,67.34436,30.57622,0,111.1285
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,38.58906,68.7976,55.29911,59.66932,59.66932,0,-1,0,59.66932,64.67152,0,0,13.95442,38.58906,62.80981,59.66932,0,0,302.3046,46.68412,0,24.22075,-24.22075,107.6786,25.63772,0.100233,65.63625,30.87125,0,85.27318
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,33.55267,70.28019,58.41667,42.0122,42.0122,0,-1,0,42.0122,79.8641,0,0,18.49822,33.55267,44.22337,42.0122,0,0,329.2165,22.46337,0,10.6707,-10.6707,96.43073,22.95965,0.100233,46.21342,26.84213,0,56.01604
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,53.28895,81.94631,61.3746,73.75508,61.82753,0,-1,0,61.82753,86.18967,0,11.92755,59.80266,53.28895,65.08161,61.82753,0,0,341.0728,11.79266,0,11.79266,-11.79266,84.00017,20,0.100233,81.13059,42.63116,0,65.08161
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,33.06451,75.24879,63.12118,14.98357,14.98357,0,-1,0,14.98357,220.6718,0,0,10.19967,33.06451,15.77218,14.98357,0,0,354.1758,0,17.29234,0,17.29234,100.4051,23.90593,0.1001624,16.48193,26.45161,0,33.06451
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,24.14944,72.37399,63.70338,29.36011,29.36011,0,-1,0,29.36011,82.25256,0,0,12.92278,24.14944,30.90538,29.36011,0,0,336.8835,15.5631,0,6.755937,-6.755937,93.28374,22.21037,0.1001624,32.29612,19.31956,0,39.71255
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,7.171697,66.75779,64.28557,9.535143,9.535143,0,-1,0,9.535143,75.21332,0,0,0.7592276,7.171697,10.03699,9.535143,0,0,344.3901,8.807166,0,2.865296,-2.865296,90.26345,21.49125,0.1001624,10.48866,5.737358,0,15.97886
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,8.09887,66.22163,63.44045,37.72354,13.3387,0,-1,0,13.3387,60.71707,0,24.38484,34.31233,8.09887,14.04074,13.3387,0,0,347.5737,5.94187,0,5.94187,-5.94187,84.00017,20,0.1001624,41.4959,6.479096,0,14.04074
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.17005,62.66791,61.27131,21.88132,3.961547,0,-1,0,3.961547,105.2632,0,17.91977,23.27714,4.17005,4.17005,3.961547,0,0,354.1758,0,0,0,0,84.00017,20,0.1001624,24.06945,3.33604,0,4.17005
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,59.05521,59.05521,10.8678,0,0,-1,0,0,0,0,10.8678,11.95458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001624,11.95458,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,56.67948,56.67948,30.51927,0,0,-1,0,0,0,0,30.51927,33.5712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001624,33.5712,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,54.19107,54.19107,21.89307,0,0,-1,0,0,0,0,21.89307,24.08238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001624,24.08238,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,51.60875,51.60875,26.68054,0,0,-1,0,0,0,0,26.68054,29.3486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001624,29.3486,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,49.62741,49.62741,53.124,0,0,-1,0,0,0,0,53.124,58.4364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001624,58.4364,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,48.14375,48.14375,20.58885,0,0,-1,0,0,0,0,20.58885,22.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001624,22.64773,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,46.53802,46.53802,12.98382,0,0,-1,0,0,0,0,12.98382,14.2822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001624,14.2822,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,45.00741,45.00741,16.26025,0,0,-1,0,0,0,0,16.26025,17.88627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001624,17.88627,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,43.87119,43.87119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001624,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,42.62229,42.62229,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001624,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,41.57058,41.57058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001624,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,40.7818,40.7818,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.1006132,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,13.24253,43.79209,39.88034,2.881183,2.881183,75.19698,0,21.29283,2.881183,459.6211,0,0,0,13.24253,0,0,72.31579,68.7,294.4979,53.71012,81.94253,0,81.94253,218.3531,51.98874,0.1009048,3.169302,10.59402,81,66.95265
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,24.41592,49.24701,41.77717,0,0,72.31579,0,20.56389,0,0,0,0,0,24.41592,0,0,72.31579,68.7,212.5554,127.4584,93.11591,0,93.11591,306.6906,73.02143,0.1011161,0,19.53273,81,151.8743
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,29.28498,56.04166,46.66948,3.503617,3.503617,0,-1,0,3.503617,835.8497,0,0,0,29.28498,3.688018,3.503617,0,0,119.4394,211.2627,25.59696,0,25.59696,330.974,78.80318,0.1010118,3.853979,23.42798,0,240.5477
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,48.20684,68.36239,51.55241,25.1853,25.1853,0,-1,0,25.1853,191.4087,0,0,0,48.20684,26.51084,25.1853,0,0,93.84249,234.3,21.696,0,21.696,351.5567,83.7038,0.1009236,27.70383,38.56548,0,282.5068
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,58.14272,77.14823,55.51509,38.1698,38.1698,0,-1,0,38.1698,152.3265,0,0,0,58.14272,40.17873,38.1698,0,0,72.14648,253.8264,17.96398,0,17.96398,368.5988,87.76144,0.1008507,41.98678,46.51418,0,311.9691
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,59.46046,81.44024,58.57631,19.41325,19.41325,0,-1,0,19.41325,306.288,0,0,0,59.46046,20.435,19.41325,0,0,54.1825,269.994,39.02546,0,39.02546,405.6216,96.57638,0.1006926,21.35458,47.56837,0,329.4544
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,61.65788,86.13798,61.53423,0,0,0,-1,0,0,0,46.50083,0,0,61.65788,0,0,0,0,15.15704,305.1169,15.15704,0,15.15704,420.0009,100,0.1006314,0,49.3263,0,366.7747
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,30.35703,74.34005,63.28082,43.86763,43.86763,0,-1,0,43.86763,69.20145,0,0,0,30.35703,46.17645,43.86763,0,0,0,318.7582,0,15.81942,-15.81942,403.3257,96.02974,0.1006314,48.25439,24.28563,0,349.1153
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,26.60638,73.49521,63.86301,62.60687,62.60687,0,-1,0,62.60687,42.49754,0,7.105427E-15,0.1675592,26.60638,65.90197,62.60687,0,0,17.57713,302.9388,0,39.29559,-39.29559,361.9045,86.16757,0.1006314,68.86756,21.2851,0,329.5452
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,37.78075,78.60224,64.38886,58.79539,58.79539,0,-1,0,58.79539,64.25802,0,0,0,37.78075,61.88988,58.79539,0,0,61.2389,263.6432,0,24.10913,-24.10913,336.4913,80.11681,0.1006314,64.67493,30.2246,0,301.424
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,12.05989,67.77843,63.59069,0,0,0,-1,0,0,0,0,0,0,12.05989,0,0,0,0,88.02682,239.5341,12.05989,0,12.05989,347.9323,82.84085,0.1005827,0,9.647911,0,251.594
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.041364,62.72868,61.3746,0,0,0,-1,0,0,0,0,0,0,4.041364,0,0,0,0,75.96694,250.388,4.041364,0,4.041364,351.7662,83.7537,0.1005664,0,3.233091,0,254.4294
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,59.21484,59.21484,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,71.92558,254.0252,0,27.87545,-27.87545,322.3829,76.75769,0.1005664,29.12985,0,0,254.0252
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,56.88606,56.88606,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,102.8983,226.1497,0,48.83426,-48.83426,270.9071,64.50156,0.1005664,51.0318,0,0,226.1497
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,54.3507,54.3507,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,157.1586,177.3155,0,49.47433,-49.47433,218.7566,52.0848,0.1005664,51.70068,0,0,177.3155
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,51.78717,51.78717,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,212.1301,127.8412,0,15.67871,-15.67871,202.2298,48.14985,0.1005664,16.38425,0,0,127.8412
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,49.80582,49.80582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.5509,112.1624,0,0,0,202.2298,48.14985,0.1005664,0,0,0,112.1624
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,48.30339,48.30339,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,229.5509,112.1624,0,38.60473,-38.60473,161.5368,38.46107,0.1005664,40.34194,0,0,112.1624
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,46.68827,46.68827,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,272.445,73.55772,0,38.96227,-38.96227,120.467,28.68256,0.1005664,40.71557,0,0,73.55772
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,45.18583,45.18583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.7364,34.59545,0,0,0,120.467,28.68256,0.1005664,0,0,0,34.59545
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,44.04961,44.04961,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,315.7364,34.59545,0,19.28498,-19.28498,100.1388,23.84253,0.1005664,20.1528,0,0,34.59545
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,42.83827,42.83827,40.95217,14.54495,0,-1,0,14.54495,0,0,26.40722,30.50244,0,15.31048,14.54495,0,0,337.1642,15.31048,0,15.31048,-15.31048,84.00017,20,0.1005664,45.04739,0,0,15.31048
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,41.75839,41.75839,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1009521,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,40.96022,40.96022,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.1013851,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,16.8734,45.11333,40.08693,52.22168,52.22168,81,0,22.761,52.22168,32.3111,0,0,0,16.8734,0,0,28.77832,27.3394,223.7987,117.3394,44.2128,0,44.2128,249.6307,59.43575,0.1017082,57.44385,13.49872,81,134.2128
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,37.25597,53.73326,41.99314,7.319553,7.319553,79.63535,0,22.41574,7.319553,508.9924,0,0,0,37.25597,0,0,72.31579,68.7,179.5859,157.1309,105.956,0,105.956,350.1493,83.36872,0.1019429,8.051508,29.80478,81,194.3868
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,66.35975,70.35169,46.87607,75.98984,68.7,0,-1,0,68.7,96.59351,0,7.28984,14.88882,66.35975,72.31579,68.7,0,0,73.62997,252.4913,0,5.956044,-5.956044,343.8711,81.87391,0.1019429,83.58882,53.0878,0,318.851
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,66.01513,76.14534,51.76838,15.69412,15.69412,0,-1,0,15.69412,420.6361,0,0,0,66.01513,16.52012,15.69412,0,0,80.2478,246.5352,49.495,0,49.495,390.8262,93.05367,0.1017432,17.26353,52.8121,0,312.5503
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,26.04599,64.56143,55.72168,51.92742,51.92742,0,-1,0,51.92742,50.15845,0,0,0,26.04599,54.66044,51.92742,0,0,30.75279,291.0807,0,28.61445,-28.61445,360.6639,85.87218,0.1017432,57.12016,20.83679,0,317.1267
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,55.60677,79.92526,58.79228,38.37447,38.37447,0,-1,0,38.37447,144.9057,0,0,0,55.60677,40.39418,38.37447,0,0,62.54663,262.4662,15.21259,0,15.21259,375.0958,89.30835,0.101682,42.21191,44.48542,0,318.073
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,67.99055,89.59431,61.69387,29.75465,29.75465,0,-1,0,29.75465,228.504,0,0,0,67.99055,31.32068,29.75465,0,0,47.33403,276.1576,36.66987,0,36.66987,409.8839,97.59122,0.1015347,32.73011,54.39244,0,344.1481
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,53.67044,84.59539,63.44045,12.1798,12.1798,0,-1,0,12.1798,440.6514,30.18544,0,0,53.67044,12.82084,12.1798,0,0,10.66416,309.1605,10.66416,0,10.66416,420.0009,100,0.1014919,13.39777,42.93636,0,362.8309
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,45.21369,81.39252,64.01325,32.93845,32.93845,0,-1,0,32.93845,137.2672,10.54164,0,0,45.21369,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.1014919,36.23229,36.17095,0,363.9719
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,19.30426,71.43169,64.5485,28.95051,28.95051,0,-1,0,28.95051,66.68021,0,0,0,19.30426,30.47422,28.95051,0,0,0,318.7582,0,11.16996,-11.16996,408.2267,97.19663,0.1014919,31.84556,15.44341,0,338.0625
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,17.06197,69.76034,63.75033,52.299,52.299,0,-1,0,52.299,32.62389,0,0,0,17.06197,55.05158,52.299,0,0,12.41107,307.5883,0,37.98962,-37.98962,368.1821,87.66223,0.1014919,57.5289,13.64958,0,324.6502
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.163182,62.59307,61.53423,43.29356,43.29356,0,-1,0,43.29356,7.306357,0,0,0,3.163182,45.57217,43.29356,0,0,54.62175,269.5987,0,42.40899,-42.40899,323.4791,77.01868,0.1014919,47.62291,2.530546,0,272.7618
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,59.42143,59.42143,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,101.7428,227.1897,0,36.88919,-36.88919,284.5945,67.76045,0.1014919,38.54921,0,0,227.1897
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,57.0457,57.0457,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,142.7308,190.3005,0,68.69546,-68.69546,212.1831,50.51969,0.1014919,71.78675,0,0,190.3005
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,54.56667,54.56667,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,219.0591,121.605,0,32.31641,-32.31641,178.1186,42.40911,0.1014919,33.77065,0,0,121.605
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,51.97497,51.97497,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,254.9662,89.28861,0,9.176143,-9.176143,168.4461,40.10614,0.1014919,9.589068,0,0,89.28861
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,49.96546,49.96546,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,265.162,80.11247,0,34.13761,-34.13761,132.4619,31.53849,0.1014919,35.6738,0,0,80.11247
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,48.49119,48.49119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.0926,45.97486,0,0,0,132.4619,31.53849,0.1014919,0,0,0,45.97486
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,46.87607,46.87607,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,303.0926,45.97486,0,18.57433,-18.57433,112.8829,26.87682,0.1014919,19.41017,0,0,45.97486
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,45.37363,45.37363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.7308,27.40053,0,0,0,112.8829,26.87682,0.1014919,0,0,0,27.40053
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,44.23741,44.23741,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,323.7308,27.40053,0,19.77662,-19.77662,92.03648,21.9134,0.1014919,20.66657,0,0,27.40053
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,42.9979,42.9979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.7048,7.623913,0,0,0,92.03648,21.9134,0.1014919,0,0,0,7.623913
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,41.93681,41.93681,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,345.7048,7.623913,0,0.0162461,-0.0162461,92.01936,21.90933,0.1014919,0.01697717,0,0,7.623913
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,41.14803,41.14803,9.331057,9.331057,81,0,22.761,9.331057,0,0,0,0,0,0,0,71.66895,68.08549,345.7228,7.607667,68.08549,0,68.08549,156.6109,37.28824,0.1018923,10.26416,0,81,7.607667
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,5.725967,41.97499,40.3029,8.327823,8.327823,80.64362,0,22.67083,8.327823,68.75707,0,0,0,5.725967,0,0,72.31579,68.7,277.6374,68.88461,74.42596,0,74.42596,227.2176,54.09932,0.1022612,9.160605,4.580774,81,74.61058
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,27.32785,50.63678,42.19973,0,0,72.31579,0,20.56389,0,0,0,0,0,27.32785,0,0,72.31579,68.7,203.2114,135.868,96.02785,0,96.02785,318.3176,75.78976,0.1024496,0,21.86228,81,163.1958
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,39.69475,60.18787,47.12022,0,0,0,-1,0,0,0,0,0,0,39.69475,0,0,0,0,107.1835,222.293,39.69475,0,39.69475,355.9754,84.75587,0.1022908,0,31.7558,0,261.9878
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,49.13543,69.27879,52.03131,11.45209,11.45209,0,-1,0,11.45209,429.052,0,0,0,49.13543,12.05483,11.45209,0,0,67.48878,258.0183,37.0806,0,37.0806,391.1531,93.13151,0.1021428,12.5973,39.30835,0,307.1537
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,46.19663,72.60918,55.99399,14.25626,14.25626,0,-1,0,14.25626,324.0445,0.7818536,0,0,46.19663,15.00659,14.25626,0,0,30.40818,291.3909,30.40818,0,30.40818,420.0009,100,0.1020218,15.68189,36.95731,0,337.5875
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,65.80215,85.09513,59.05521,0,0,0,-1,0,0,0,65.80215,0,0,65.80215,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1020218,0,52.64172,0,384.5604
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,43.19762,78.15236,61.95679,22.13019,22.13019,0,-1,0,22.13019,195.1977,19.90269,0,0,43.19762,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.1020218,24.34321,34.5581,0,361.9558
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,51.70884,83.92024,63.64704,70.2177,68.7,0,-1,0,68.7,75.26761,0,1.517702,8.539472,51.70884,72.31579,68.7,0,0,0,318.7582,0,20.60695,-20.60695,398.2792,94.82819,0.1020218,77.23947,41.36708,0,370.4671
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,27.94685,74.35523,64.17289,35.6436,35.6436,0,-1,0,35.6436,78.40636,0,7.105427E-15,0,27.94685,37.51958,35.6436,0,0,22.8966,298.1513,0,9.572729,-9.572729,388.1887,92.42569,0.1020218,39.20796,22.35748,0,326.0981
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,30.04013,75.82076,64.75508,73.41187,68.7,0,-1,0,68.7,43.72654,0,4.711868,12.05305,30.04013,72.31579,68.7,0,0,33.53297,288.5786,0,42.27566,-42.27566,343.6262,81.8156,0.1020218,80.75305,24.0321,0,318.6187
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,12.11907,68.12885,63.90996,27.165,27.165,0,-1,0,27.165,44.6128,0,3.552714E-15,0,12.11907,28.59474,27.165,0,0,80.50593,246.3029,0,16.47567,-16.47567,326.2593,77.68063,0.1020218,29.8815,9.695254,0,258.422
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.43324,62.90192,61.75021,47.12047,47.12047,0,-1,0,47.12047,7.28609,0,7.105427E-15,0,3.43324,49.60049,47.12047,0,0,98.81223,229.8272,0,46.16725,-46.16725,277.5948,66.09386,0.1020218,51.83251,2.746592,0,233.2605
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,59.58106,59.58106,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,150.1092,183.66,0,23.06262,-23.06262,253.2846,60.30574,0.1020218,24.10044,0,0,183.66
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,57.25229,57.25229,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,175.7343,160.5974,0,24.04401,-24.04401,227.94,54.27132,0.1020218,25.12599,0,0,160.5974
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,54.71692,54.71692,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,202.4499,136.5533,0,4.402052,-4.402052,223.2999,53.16652,0.1020218,4.600145,0,0,136.5533
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,52.16277,52.16277,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,207.341,132.1513,0,36.56439,-36.56439,184.7576,43.98981,0.1020218,38.20979,0,0,132.1513
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,50.15326,50.15326,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,247.9682,95.58688,0,9.233092,-9.233092,175.0251,41.67255,0.1020218,9.648582,0,0,95.58688
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,48.66961,48.66961,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,258.2271,86.3538,0,40.80775,-40.80775,132.0099,31.43087,0.1020218,42.64409,0,0,86.3538
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,47.03571,47.03571,41.39144,41.39144,0,-1,0,41.39144,0,0,0,2.261838,0,43.56994,41.39144,0,0,303.5691,45.54605,0,43.56994,-43.56994,86.08318,20.49595,0.1020218,45.53059,0,0,45.54605
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,45.56144,45.56144,45.50701,1.877306,0,-1,0,1.877306,0,0,43.62971,48.18041,0,1.976112,1.877306,0,0,351.9801,1.976112,0,1.976112,-1.976112,84.00017,20,0.1020218,50.05771,0,0,1.976112
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,44.42522,44.42522,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020218,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,43.17632,43.17632,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020218,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,42.12461,42.12461,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1024097,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,41.35461,41.35461,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.1028152,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.320815,41.45729,40.49071,41.26094,41.26094,81,0,22.761,41.26094,8.048327,0,0,0,3.320815,0,0,39.73906,37.75211,231.4286,110.4725,41.07293,0,41.07293,239.4136,57.00313,0.1031185,45.38703,2.656652,81,113.7933
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.069947,44.51373,42.41571,55.2132,55.2132,81,0,22.761,55.2132,12.80481,0,0,0,7.069947,0,0,25.78679,24.49746,190.3557,147.4381,31.5674,0,31.5674,269.3611,64.13346,0.1033459,60.73452,5.655957,81,154.5081
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,19.55556,53.47872,47.3268,14.06316,14.06316,0,-1,0,14.06316,139.0552,0,0,0,19.55556,14.80333,14.06316,0,0,158.7883,175.8488,4.752231,0,4.752231,273.8694,65.20688,0.1033269,15.46947,15.64444,0,195.4044
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,12.25171,56.16204,52.2379,24.7292,24.7292,0,-1,0,24.7292,49.54349,0,0,0,12.25171,26.03074,24.7292,0,0,154.036,180.1258,0,13.77903,-13.77903,259.3451,61.7487,0.1033269,27.20212,9.801368,0,192.3775
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,38.39966,69.78551,56.25692,45.10168,45.10168,0,-1,0,45.10168,85.14021,7.105427E-15,0,0,38.39966,47.47545,45.10168,0,0,169.3461,166.3468,0,9.075787,-9.075787,249.7784,59.47092,0.1033269,49.61184,30.71973,0,204.7464
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,12.45961,63.45779,59.2618,26.71106,26.71106,0,-1,0,26.71106,46.64586,0,3.552714E-15,0,12.45961,28.11691,26.71106,0,0,179.4303,157.271,0,15.6573,-15.6573,233.2741,55.54134,0.1033269,29.38217,9.967684,0,169.7306
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.481533,63.6844,62.17277,0,0,0,-1,0,0,0,0,0,0,4.481533,0,0,0,0,196.8273,141.6137,4.481533,0,4.481533,237.5257,56.55362,0.103309,0,3.585226,0,146.0952
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,5.725485,65.82361,63.86301,31.08776,31.08776,0,-1,0,31.08776,18.41717,0,3.552714E-15,0,5.725485,32.72396,31.08776,0,0,192.3457,145.6471,0,26.99847,-26.99847,209.0668,49.7777,0.103309,34.19654,4.580388,0,151.3726
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.663391,65.29751,64.38886,14.23871,14.23871,0,-1,0,14.23871,18.70529,0,1.776357E-15,0,2.663391,14.98811,14.23871,0,0,222.344,118.6486,0,12.32472,-12.32472,196.0754,46.68452,0.103309,15.66258,2.130713,0,121.312
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,5.859184,66.99424,64.97106,43.04126,43.04126,0,-1,0,43.04126,13.61295,0,7.105427E-15,0,5.859184,45.30658,43.04126,0,0,236.0382,106.3239,0,39.4474,-39.4474,154.4942,36.78425,0.103309,47.34538,4.687347,0,112.1831
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,7.82782,66.82564,64.12594,0,0,0,-1,0,0,0,0,0,0,7.82782,0,0,0,0,279.8686,66.87647,7.82782,0,7.82782,161.9203,38.55237,0.1032777,0,6.262256,0,74.70429
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.320653,63.07207,61.95679,27.8547,27.8547,0,-1,0,27.8547,11.92134,0,0,0,3.320653,29.32074,27.8547,0,0,272.0408,73.92151,0,26.00008,-26.00008,134.5138,32.02703,0.1032777,30.64017,2.656522,0,77.24216
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,59.79704,59.79704,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,300.9298,47.92143,0,6.040431,-6.040431,128.1466,30.51104,0.1032777,6.312251,0,0,47.92143
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,57.46826,57.46826,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,307.6414,41.881,0,16.71257,-16.71257,110.53,26.31662,0.1032777,17.46464,0,0,41.881
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,54.9329,54.9329,39.67701,23.91,0,-1,0,23.91,0,0,15.767,19.7347,0,25.16842,23.91,0,0,326.2109,25.16842,0,25.16842,-25.16842,84.00017,20,0.1032777,43.64471,0,0,25.16842
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,52.32241,52.32241,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032777,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,50.3129,50.3129,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032777,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,48.82924,48.82924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032777,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,47.22351,47.22351,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032777,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,45.73985,45.73985,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032777,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,44.60363,44.60363,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032777,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,43.36412,43.36412,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032777,14.83288,0,0,0
