Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,42.3312,42.3312,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.1037013,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,41.57058,41.57058,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.1039901,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,22.45226,47.51789,40.72546,71.8985,71.8985,81,0,22.761,71.8985,31.22772,0,0,0,22.45226,0,0,9.101501,8.646426,226.5018,114.9066,31.09869,0,31.09869,234.6251,55.86301,0.1041944,79.08835,17.96181,81,137.3588
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,48.1776,58.2761,42.62229,89.41847,89.41847,81,0,22.761,89.41847,53.87881,0,0,0,48.1776,8.861546,8.418468,0,0,195.4032,142.8954,39.31606,0,39.31606,271.9236,64.74359,0.1044399,98.36031,38.54208,81,191.073
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,56.1032,66.92437,47.56156,7.057724,7.057724,0,-1,0,7.057724,794.9191,0,0,0,56.1032,7.429183,7.057724,0,0,156.0871,178.2798,48.67402,0,48.67402,318.0999,75.73791,0.1042453,7.763496,44.88256,0,234.383
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,75.44646,81.53257,52.50082,59.55744,59.55744,0,-1,0,59.55744,126.6785,0,0,0,75.44646,62.69204,59.55744,0,0,107.4131,222.0865,12.75443,0,12.75443,330.1998,78.61884,0.1041945,65.51318,60.35717,0,297.5329
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,77.43484,87.84715,56.51984,24.55096,24.55096,0,-1,0,24.55096,315.4045,0,0,0,77.43484,25.84312,24.55096,0,0,94.65865,233.5654,51.59172,0,51.59172,379.144,90.27219,0.1039893,27.00606,61.94787,0,311.0003
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,71.93682,88.8706,59.52472,53.5036,53.5036,0,-1,0,53.5036,134.4523,0,0,0,71.93682,56.31958,53.5036,0,0,43.06693,279.998,15.61724,0,15.61724,393.9598,93.79976,0.1039273,58.85396,57.54946,0,351.9348
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,74.93622,94.37832,62.37935,85.52042,68.7,0,-1,0,68.7,109.0775,0,16.82042,25.37246,74.93622,72.31579,68.7,0,0,27.44969,294.0535,2.620426,0,2.620426,396.4457,94.39165,0.1039169,94.07246,59.94897,0,368.9897
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,72.28523,95.13519,64.0696,17.85492,17.85492,0,-1,0,17.85492,404.8478,28.66133,0,0,72.28523,18.79465,17.85492,0,0,24.82926,296.4119,24.82926,0,24.82926,420.0009,100,0.1038186,19.64041,57.82819,0,368.6971
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,61.36174,89.82291,64.59545,21.25028,21.25028,0,-1,0,21.25028,288.7573,38.99302,0,0,61.36174,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.1038186,23.37531,49.08939,0,380.12
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,40.98085,80.86565,65.17764,51.81865,51.81865,0,-1,0,51.81865,79.08513,0,0,0,40.98085,54.54595,51.81865,0,0,0,318.7582,0,13.5651,-13.5651,405.702,96.59551,0.1038186,57.00051,32.78468,0,359.7391
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,19.757,71.37418,64.33253,9.524585,9.524585,0,-1,0,9.524585,207.4316,0,0,0,19.757,10.02588,9.524585,0,0,15.07233,305.1931,9.731117,0,9.731117,414.9337,98.79354,0.1037801,10.47704,15.8056,0,324.9501
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.504329,62.95685,62.11643,13.78762,13.78762,0,-1,0,13.78762,18.1636,0,0,0,2.504329,14.51329,13.78762,0,0,5.341216,313.9511,0,12.00896,-12.00896,402.2752,95.77961,0.1037801,15.16639,2.003463,0,316.4555
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,60.00362,60.00362,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,18.68451,301.9422,0,52.20861,-52.20861,347.2425,82.67661,0.1037801,54.55799,0,0,301.9422
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,57.62789,57.62789,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,76.69407,249.7336,0,53.107,-53.107,291.2628,69.34814,0.1037801,55.49682,0,0,249.7336
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,55.09253,55.09253,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,135.7019,196.6266,0,34.98186,-34.98186,254.3886,60.5686,0.1037801,36.55605,0,0,196.6266
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,52.50082,52.50082,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,174.5706,161.6447,0,46.02669,-46.02669,205.8723,49.01711,0.1037801,48.09789,0,0,161.6447
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,50.49131,50.49131,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,225.7113,115.618,0,34.62935,-34.62935,169.3697,40.32604,0.1037801,36.18768,0,0,115.618
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,49.01704,49.01704,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,264.1884,80.98866,0,33.54275,-33.54275,134.0125,31.90768,0.1037801,35.05217,0,0,80.98866
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,47.40192,47.40192,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,301.4581,47.4459,0,1.697938,-1.697938,132.2228,31.48155,0.1037801,1.774345,0,0,47.4459
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,45.92765,45.92765,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,303.3447,45.74797,0,22.71368,-22.71368,108.2804,25.781,0.1037801,23.7358,0,0,45.74797
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,44.79144,44.79144,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,328.5822,23.03429,0,9.553617,-9.553617,98.21004,23.3833,0.1037801,9.983529,0,0,23.03429
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,43.58009,43.58009,42.23026,12.80664,0,-1,0,12.80664,0,0,29.42362,33.64665,0,13.48067,12.80664,0,0,339.1973,13.48067,0,13.48067,-13.48067,84.00017,20,0.1037801,46.45328,0,0,13.48067
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,42.519,42.519,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.1040354,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,41.75839,41.75839,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.1043196,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,20.77978,47.18627,40.91327,2.232949,2.232949,74.54874,0,21.12883,2.232949,930.598,0,0,0,20.77978,0,0,72.31579,68.7,250.5489,93.26421,89.47978,0,89.47978,267.1972,63.61826,0.1045439,2.456244,16.62383,81,114.044
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,41.27274,56.07837,42.86644,31.96906,31.96906,81,0,22.761,31.96906,129.1022,0,0,0,41.27274,0,0,49.03094,46.5794,161.0691,173.796,87.85213,0,87.85213,350.5411,83.462,0.1048414,35.16597,33.0182,81,215.0688
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,63.18182,70.14176,47.82449,0,0,0,-1,0,0,0,0,0,0,63.18182,0,0,0,0,73.217,252.8629,63.18182,0,63.18182,410.4806,97.73329,0.1045923,0,50.54545,0,316.0447
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,72.44797,80.39757,52.76375,39.89788,39.89788,0,-1,0,39.89788,181.5835,20.41503,0,0,72.44797,41.99776,39.89788,0,0,10.03518,309.7266,10.03518,0,10.03518,420.0009,100,0.1045529,43.88766,57.95837,0,382.1745
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,80.82667,90.08406,56.78277,16.6259,16.6259,0,-1,0,16.6259,486.149,63.32571,0,0,80.82667,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.1045529,18.28849,64.66133,0,399.5849
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,76.18254,91.57298,59.79704,0,0,0,-1,0,0,0,76.18254,0,0,76.18254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045529,0,60.94603,0,394.9408
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,72.89937,93.5566,62.64228,43.09376,43.09376,0,-1,0,43.09376,169.1646,27.53752,0,0,72.89937,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.1045529,47.40314,58.3195,0,391.6576
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,68.51463,93.27081,64.28557,49.01336,49.01336,0,-1,0,49.01336,139.7877,16.92162,0,0,68.51463,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.1045529,53.91469,54.8117,0,387.2729
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,55.21683,87.05464,64.85838,26.50327,26.50327,0,-1,0,26.50327,208.3397,27.31865,0,0,55.21683,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.1045529,29.15359,44.17346,0,373.9751
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,44.39766,82.6239,65.39362,0,0,0,-1,0,0,0,44.39766,0,0,44.39766,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045529,0,35.51813,0,363.1559
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,23.50224,73.02752,64.5485,0,0,0,-1,0,0,0,23.50224,0,0,23.50224,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045529,0,18.80179,0,342.2605
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.032766,63.69275,62.3324,24.89677,24.89677,0,-1,0,24.89677,16.19795,0,3.552714E-15,0,4.032766,26.20713,24.89677,0,0,0,318.7582,0,22.17436,-22.17436,396.627,94.43481,0.1045529,27.38645,3.226213,0,322.791
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,60.2196,60.2196,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.63818,296.5839,0,38.47512,-38.47512,356.0707,84.77856,0.1045529,40.2065,0,0,296.5839
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,57.83448,57.83448,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,67.38831,258.1087,0,62.15912,-62.15912,290.5492,69.17825,0.1045529,64.95628,0,0,258.1087
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,55.29911,55.29911,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,136.454,195.9496,0,38.92191,-38.92191,249.5219,59.40986,0.1045529,40.67339,0,0,195.9496
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,52.66046,52.66046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.7006,157.0277,0,0,0,249.5219,59.40986,0.1045529,0,0,0,157.0277
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,50.65095,50.65095,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.7006,157.0277,0,53.54136,-53.54136,193.0844,45.97238,0.1045529,55.95072,0,0,157.0277
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,49.17668,49.17668,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,239.1909,103.4864,0,19.5261,-19.5261,172.5021,41.07183,0.1045529,20.40478,0,0,103.4864
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,47.56156,47.56156,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.8866,83.96027,0,20.18493,-20.18493,151.2253,36.00594,0.1045529,21.09326,0,0,83.96027
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,46.11546,46.11546,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,283.3143,63.77533,0,39.33275,-39.33275,109.7649,26.13445,0.1045529,41.10273,0,0,63.77533
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,44.97924,44.97924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.0174,24.44258,0,0,0,109.7649,26.13445,0.1045529,0,0,0,24.44258
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,43.73034,43.73034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.0174,24.44258,0,0,0,109.7649,26.13445,0.1045529,0,0,0,24.44258
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,42.67863,42.67863,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,327.0174,24.44258,0,18.39654,-18.39654,90.37325,21.5174,0.1045529,19.22438,0,0,24.44258
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,41.93681,41.93681,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,347.458,6.046042,59.72147,0,59.72147,147.03,35.00708,0.1049592,19.94882,0,81,6.046042
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,22.34633,47.86736,41.09168,26.87509,26.87509,81,0,22.761,26.87509,83.14883,0,0,0,22.34633,0,0,54.1249,51.41866,287.7365,59.79537,73.76499,0,73.76499,217.0096,51.66886,0.1053084,29.5626,17.87706,81,82.14169
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,49.07501,59.07784,43.04485,83.8826,83.8826,81,0,22.761,83.8826,58.50441,0,0,0,49.07501,3.034312,2.882596,0,0,213.9715,126.1839,46.0407,0,46.0407,260.6877,62.06837,0.1055865,92.27086,39.26001,81,175.2589
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,65.29934,71.30168,48.04046,35.12783,35.12783,0,-1,0,35.12783,185.8906,0,0,0,65.29934,36.97667,35.12783,0,0,167.9308,167.6205,28.32267,0,28.32267,287.5569,68.4658,0.1054749,38.64061,52.23947,0,232.9198
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,69.26823,79.18317,53.0079,15.44836,15.44836,0,-1,0,15.44836,448.3855,0,0,0,69.26823,16.26144,15.44836,0,0,139.6081,193.1109,53.00679,0,53.00679,337.8436,80.43879,0.1052668,16.9932,55.41459,0,262.3791
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,72.3484,85.77546,56.98936,51.73064,51.73064,0,-1,0,51.73064,139.856,0,0,0,72.3484,54.4533,51.73064,0,0,86.60135,240.817,17.89509,0,17.89509,354.8204,84.48087,0.1051967,56.9037,57.87872,0,313.1654
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,70.09678,88.51662,60.00362,9.48643,9.48643,0,-1,0,9.48643,738.9163,0,0,0,70.09678,9.985716,9.48643,0,0,68.70626,256.9226,60.11106,0,60.11106,411.8467,98.05855,0.104962,10.43507,56.07742,0,327.0194
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,64.42794,89.21486,62.85825,99.20985,68.7,0,-1,0,68.7,93.78158,0,30.50985,40.43084,64.42794,72.31579,68.7,0,0,8.595197,311.0226,0,7.887846,-7.887846,403.5322,96.0789,0.104962,109.1308,51.54235,0,375.4505
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,66.79284,92.66158,64.5485,10.17942,10.17942,0,-1,0,10.17942,656.1559,38.71819,0,0,66.79284,10.71518,10.17942,0,0,17.35947,303.1347,17.35947,0,17.35947,420.0009,100,0.1048944,11.19736,53.43427,0,369.9276
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,55.30597,87.3615,65.07435,0,0,0,-1,0,0,0,55.30597,0,0,55.30597,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048944,0,44.24477,0,374.0642
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,38.14211,80.11732,65.6002,26.44045,26.44045,0,-1,0,26.44045,144.2566,10.31005,0,0,38.14211,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.1048944,29.0845,30.51369,0,356.9003
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,25.08737,73.86212,64.75508,33.25176,33.25176,0,-1,0,33.25176,75.44674,0,7.105427E-15,0,25.08737,35.00186,33.25176,0,0,0,318.7582,0,9.914485,-9.914485,409.55,97.51173,0.1048944,36.57694,20.0699,0,343.8456
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.49152,63.71696,62.53899,50.26434,50.26434,0,-1,0,50.26434,6.946317,0,1.421085E-14,0,3.49152,52.90983,50.26434,0,0,11.01609,308.8438,0,49.41831,-49.41831,357.4586,85.10902,0.1048944,55.29077,2.793216,0,312.3353
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,60.36984,60.36984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.92533,259.4254,0,0,0,357.4586,85.10902,0.1048944,0,0,0,259.4254
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,57.99411,57.99411,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,65.92533,259.4254,0,29.84621,-29.84621,325.9979,77.61839,0.1048944,31.18929,0,0,259.4254
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,55.45875,55.45875,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,99.08778,229.5792,0,35.09867,-35.09867,289.0007,68.80955,0.1048944,36.67811,0,0,229.5792
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,52.82009,52.82009,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,138.0863,194.4805,0,25.96434,-25.96434,261.6318,62.29317,0.1048944,27.13274,0,0,194.4805
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,50.81058,50.81058,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,166.9356,168.5162,0,37.7799,-37.7799,221.8083,52.8114,0.1048944,39.48,0,0,168.5162
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,49.33631,49.33631,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,208.9132,130.7363,0,10.12152,-10.12152,211.1393,50.27116,0.1048944,10.57698,0,0,130.7363
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,47.72119,47.72119,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,220.1594,120.6148,0,33.56339,-33.56339,175.7604,41.84763,0.1048944,35.07374,0,0,120.6148
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,46.26571,46.26571,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,257.452,87.0514,0,35.60267,-35.60267,138.2319,32.91229,0.1048944,37.20479,0,0,87.0514
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,45.13887,45.13887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.0106,51.44873,0,0,0,138.2319,32.91229,0.1048944,0,0,0,51.44873
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,43.88998,43.88998,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,297.0106,51.44873,0,31.24282,-31.24282,105.2991,25.07116,0.1048944,32.64875,0,0,51.44873
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,42.86644,42.86644,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,331.7248,20.20591,0,1.755682,-1.755682,103.4484,24.63053,0.1048944,24.10969,0,81,20.20591
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,42.09644,42.09644,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,333.6756,18.45023,68.7,0,68.7,168.623,40.14824,0.1052022,3.47666,0,81,18.45023
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,17.87423,46.65699,41.27949,43.12935,43.12935,81,0,22.761,43.12935,41.44331,0,0,0,17.87423,0,0,37.87065,35.97712,264.9756,80.28023,53.85135,0,53.85135,219.7108,52.312,0.1055624,47.44228,14.29938,81,98.15446
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,39.80409,55.96469,43.23266,31.46048,31.46048,81,0,22.761,31.46048,126.5209,0,0,0,39.80409,0,0,49.53952,47.06254,211.1242,128.7464,86.86663,0,86.86663,302.1198,71.93313,0.1058535,34.60653,31.84327,81,168.5505
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,61.9799,70.1394,48.24705,49.02973,49.02973,0,-1,0,49.02973,126.4129,0,0,0,61.9799,51.61024,49.02973,0,0,124.2576,206.9264,10.36967,0,10.36967,311.9573,74.2754,0.1058131,53.9327,49.58392,0,268.9063
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,70.1538,79.86324,53.21448,48.04161,48.04161,0,-1,0,48.04161,146.0272,0,0,0,70.1538,50.57011,48.04161,0,0,113.8879,216.2591,19.58369,0,19.58369,330.536,78.69889,0.1057369,52.84577,56.12304,0,286.4129
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,76.37535,88.25267,57.25229,45.41269,45.41269,0,-1,0,45.41269,168.1806,0,0,0,76.37535,47.80283,45.41269,0,0,94.30422,233.8844,28.57252,0,28.57252,357.6423,85.15275,0.1056259,49.95396,61.10028,0,310.2598
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,64.35847,85.83982,60.2196,1.166885,1.166885,0,-1,0,1.166885,5515.407,0,0,0,64.35847,1.2283,1.166885,0,0,65.7317,259.5997,63.13018,0,63.13018,417.5328,99.41238,0.1053816,1.283574,51.48678,0,323.9582
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,57.76791,86.11146,63.06484,34.36045,34.36045,0,-1,0,34.36045,168.1232,18.99748,0,0,57.76791,36.1689,34.36045,0,0,2.60153,316.4168,2.60153,0,2.60153,420.0009,100,0.1053715,37.7965,46.21433,0,374.1848
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,69.77997,94.61095,64.75508,64.57385,64.57385,0,-1,0,64.57385,108.0623,1.807492,0,2.331238,69.77997,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.1053715,71.03123,55.82397,0,388.5382
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,54.74023,87.34689,65.29033,52.48882,52.48882,0,-1,0,52.48882,104.2893,0,0,0,54.74023,55.25139,52.48882,0,0,0,318.7582,0,0.5111626,-0.5111626,419.462,99.87171,0.1053715,57.73771,43.79218,0,373.4984
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,32.6017,77.96542,65.75984,32.41384,32.41384,0,-1,0,32.41384,100.5796,0,0,0,32.6017,34.11983,32.41384,0,0,0.5679584,318.2471,0,1.518125,-1.518125,417.8618,99.4907,0.1053715,35.65522,26.08136,0,350.8488
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,15.48728,70.39529,64.91472,28.41535,28.41535,0,-1,0,28.41535,54.50324,0,3.552714E-15,0,15.48728,29.91089,28.41535,0,0,2.254763,316.7289,0,14.42361,-14.42361,402.658,95.87075,0.1053715,31.25688,12.38983,0,332.2162
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.255757,63.84499,62.74557,84.58694,68.7,0,-1,0,68.7,4.739094,0,15.88695,24.34564,3.255757,72.31579,68.7,0,0,18.28099,302.3053,0,69.06004,-69.06004,329.8623,78.53848,0.1053715,93.04564,2.604606,0,305.5611
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,60.58582,60.58582,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,95.01437,233.2453,0,56.4159,-56.4159,270.3947,64.37957,0.1053715,58.95462,0,0,233.2453
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,58.15375,58.15375,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,157.6987,176.8294,0,44.38699,-44.38699,223.6067,53.23959,0.1053715,46.3844,0,0,176.8294
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,55.61838,55.61838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.0176,132.4424,0,0,0,223.6067,53.23959,0.1053715,0,0,0,132.4424
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,52.97972,52.97972,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,207.0176,132.4424,0,19.78993,-19.78993,202.7463,48.27283,0.1053715,20.68048,0,0,132.4424
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,50.94204,50.94204,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,229.0064,112.6525,0,10.26864,-10.26864,191.9222,45.69567,0.1053715,10.73073,0,0,112.6525
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,49.46777,49.46777,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,240.416,102.3838,0,23.77416,-23.77416,166.862,39.72898,0.1053715,24.844,0,0,102.3838
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,47.85265,47.85265,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,266.8317,78.60968,0,29.53938,-29.53938,135.7248,32.31536,0.1053715,30.86865,0,0,78.60968
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,46.40656,46.40656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.6533,49.0703,0,0,0,135.7248,32.31536,0.1053715,0,0,0,49.0703
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,45.28912,45.28912,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,299.6533,49.0703,0,29.11802,-29.11802,105.0317,25.0075,0.1053715,30.42833,0,0,49.0703
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,44.04961,44.04961,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0.01920901,0,18.15682,17.24898,0,0,332.0066,19.95228,0,18.15682,-18.15682,85.89275,20.45061,0.1053715,18.97387,0,0,19.95228
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,43.02607,43.02607,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,352.1808,1.795462,64.98038,0,64.98038,147.5385,35.12815,0.1057455,13.85957,0,81,1.795462
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,42.25607,42.25607,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,287.2005,60.2778,17.58524,0,17.58524,164.2214,39.10025,0.1058677,68.73814,0,81,60.2778
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,14.81504,45.90289,41.46729,45.7296,45.7296,81,0,22.761,45.7296,32.39705,0,0,0,14.81504,0,0,35.2704,33.50688,269.6152,76.10452,48.32192,0,48.32192,210.0636,50.01503,0.106187,50.30256,11.85203,81,90.91956
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,20.27119,49.6381,43.42046,48.34553,48.34553,81,0,22.761,48.34553,41.92982,0,0,0,20.27119,0,0,32.65447,31.02175,221.2933,119.5942,51.29294,0,51.29294,258.7243,61.60091,0.1065199,53.18008,16.21695,81,139.8654
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,33.01283,59.26205,48.46302,41.28922,41.28922,0,-1,0,41.28922,79.95509,7.105427E-15,0,0,33.01283,43.46233,41.28922,0,0,170.0004,165.7579,0,10.4495,-10.4495,247.7096,58.97835,0.1065199,45.41814,26.41026,0,198.7707
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,30.87702,63.85808,53.43045,0.4643089,0.4643089,0,-1,0,0.4643089,6650.102,0,0,0,30.87702,0.4887462,0.4643089,0,0,181.6109,155.3084,30.38827,0,30.38827,276.5384,65.84235,0.1064022,0.5107398,24.70161,0,186.1854
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,46.98075,74.61926,57.46826,21.87021,21.87021,0,-1,0,21.87021,214.8162,0,0,0,46.98075,23.02127,21.87021,0,0,151.2227,182.6578,23.95948,0,23.95948,299.2684,71.25423,0.1063096,24.05723,37.58461,0,229.6386
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,55.68977,81.92036,60.42618,12.37121,12.37121,0,-1,0,12.37121,450.1562,0,0,0,55.68977,13.02233,12.37121,0,0,127.2632,204.2214,42.66745,0,42.66745,339.7463,80.89181,0.1061451,13.60833,44.55182,0,259.9111
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,61.98964,88.49081,63.28082,37.68156,37.68156,0,-1,0,37.68156,164.5092,0,0,0,61.98964,39.6648,37.68156,0,0,84.59573,242.6221,22.32483,0,22.32483,360.9255,85.93446,0.1060592,41.44972,49.59171,0,304.6117
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,48.37901,83.87576,64.91472,8.538785,8.538785,0,-1,0,8.538785,566.5796,0,0,0,48.37901,8.988194,8.538785,0,0,62.2709,262.7144,39.39082,0,39.39082,398.2949,94.83192,0.105908,9.392663,38.70321,0,311.0934
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,14.05612,70.41541,65.44057,28.38523,28.38523,0,-1,0,28.38523,49.51914,0,0,0,14.05612,29.87918,28.38523,0,0,22.88008,298.1661,0,15.82306,-15.82306,381.6159,90.86075,0.105908,31.22375,11.2449,0,312.2223
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,8.225035,68.79658,65.91947,13.30632,13.30632,0,-1,0,13.30632,61.81299,0,1.776357E-15,0,8.225035,14.00665,13.30632,0,0,40.46127,282.3431,0,5.78162,-5.78162,375.5215,89.40971,0.105908,14.63695,6.580028,0,290.5681
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,9.893084,68.52824,65.07435,30.95645,30.95645,0,-1,0,30.95645,31.95807,0,3.552714E-15,0,9.893084,32.58574,30.95645,0,0,46.88529,276.5615,0,22.69265,-22.69265,351.6014,83.71445,0.105908,34.05209,7.914467,0,286.4546
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.422845,64.06282,62.90521,56.50278,56.50278,0,-1,0,56.50278,6.057834,0,7.105427E-15,0,3.422845,59.47662,56.50278,0,0,72.09935,253.8688,0,56.05377,-56.05377,292.5155,69.64642,0.105908,62.15306,2.738276,0,257.2917
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,60.74545,60.74545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.3813,197.815,0,0,0,292.5155,69.64642,0.105908,0,0,0,197.815
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,58.36972,58.36972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.3813,197.815,0,0,0,292.5155,69.64642,0.105908,0,0,0,197.815
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,55.77802,55.77802,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,134.3813,197.815,0,11.45364,-11.45364,280.4423,66.77185,0.105908,11.96905,0,0,197.815
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,53.16753,53.16753,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,147.1076,186.3614,0,8.28945,-8.28945,271.7045,64.69141,0.105908,8.662475,0,0,186.3614
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,51.12985,51.12985,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,156.3181,178.0719,0,12.18049,-12.18049,258.8651,61.63443,0.105908,12.72861,0,0,178.0719
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,49.65558,49.65558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.852,165.8915,0,0,0,258.8651,61.63443,0.105908,0,0,0,165.8915
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,48.01229,48.01229,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,169.852,165.8915,0,42.28039,-42.28039,214.2977,51.02316,0.105908,44.18301,0,0,165.8915
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,46.58497,46.58497,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,216.8302,123.6111,0,3.22032,-3.22032,210.9032,50.21494,0.105908,3.365234,0,0,123.6111
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,45.44875,45.44875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.4083,120.3907,0,0,0,210.9032,50.21494,0.105908,0,0,0,120.3907
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,44.20924,44.20924,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,220.4083,120.3907,0,41.55041,-41.55041,167.1052,39.78687,0.105908,43.42018,0,0,120.3907
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,43.17632,43.17632,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,266.5754,78.84034,0,11.54117,-11.54117,154.9397,36.89034,0.105908,12.06052,0,0,78.84034
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,42.46266,42.46266,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,279.399,67.29916,0,11.11998,-11.11998,143.2182,34.09951,0.105908,11.62038,0,0,67.29916
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,13.19451,45.58816,41.64571,9.061196,9.061196,0,0,0,9.061196,145.6156,0,0,0,13.19451,9.538101,9.061196,0,0,291.7545,56.17919,3.65641,0,3.65641,146.687,34.92541,0.105894,9.967316,10.55561,0,69.3737
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,30.94495,53.35384,43.62705,0,0,0,0,0,0,0,0,0,0,30.94495,0,0,0,0,288.0981,59.46996,30.94495,0,30.94495,176.044,41.91515,0.1057755,0,24.75596,0,90.41491
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,41.68739,62.62729,48.66961,6.015163,6.015163,0,-1,0,6.015163,693.0385,0,0,0,41.68739,6.33175,6.015163,0,0,257.1531,87.32041,35.35564,0,35.35564,209.5853,49.90116,0.1056405,6.616679,33.34991,0,129.0078
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,55.96635,73.96981,53.63704,14.74567,14.74567,0,-1,0,14.74567,379.5443,0,0,0,55.96635,15.52176,14.74567,0,0,221.7975,119.1405,40.4446,0,40.4446,247.9544,59.03664,0.1054865,16.22024,44.77308,0,175.1068
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,66.0974,83.5163,57.68423,0,0,0,-1,0,0,0,0,0,0,66.0974,0,0,0,0,181.3529,155.5406,66.0974,0,66.0974,310.6599,73.96649,0.1052358,0,52.87792,0,221.638
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,69.35511,88.9419,60.63277,5.362689,5.362689,0,-1,0,5.362689,1293.29,0,0,0,69.35511,5.644935,5.362689,0,0,115.2555,215.0283,63.71017,0,63.71017,371.1006,88.35712,0.1049952,5.898957,55.48409,0,284.3834
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,43.35706,79.97073,63.4874,41.80677,41.80677,0,-1,0,41.80677,103.7082,0,0,0,43.35706,44.00713,41.80677,0,0,51.54531,272.3674,0,0.6500714,-0.6500714,370.4154,88.19397,0.1049952,45.98745,34.68565,0,315.7245
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,36.50667,78.89558,65.13069,75.06375,68.7,0,-1,0,68.7,53.13926,0,6.363749,13.87012,36.50667,72.31579,68.7,0,0,52.26762,271.7174,0,35.80912,-35.80912,332.6693,79.20682,0.1049952,82.57012,29.20533,0,308.224
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,45.87955,83.53315,65.6002,9.957786,9.957786,0,-1,0,9.957786,460.7405,0,0,0,45.87955,10.48188,9.957786,0,0,92.05553,235.9082,35.39767,0,35.39767,366.2505,87.20232,0.104862,10.95356,36.70364,0,281.7878
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,32.18835,78.19827,66.12606,24.29251,24.29251,0,-1,0,24.29251,132.5032,0,0,0,32.18835,25.57106,24.29251,0,0,56.65786,267.7661,6.617295,0,6.617295,372.5282,88.69701,0.1048372,26.72176,25.75068,0,299.9545
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,7.222738,67.79875,65.29033,3.262497,3.262497,0,-1,0,3.262497,221.3868,0,0,0,7.222738,3.434207,3.262497,0,0,50.04056,273.7217,3.78853,0,3.78853,376.1223,89.55275,0.1048229,3.588747,5.77819,0,280.9445
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,2.866234,64.03401,63.06484,26.42256,26.42256,0,-1,0,26.42256,10.84768,0,7.105427E-15,0,2.866234,27.81322,26.42256,0,0,46.25203,277.1314,0,24.94699,-24.94699,349.8259,83.29171,0.1048229,29.06482,2.292987,0,279.9976
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,60.90509,60.90509,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,73.97091,252.1844,0,55.34325,-55.34325,291.489,69.40199,0.1048229,57.83369,0,0,252.1844
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,58.51997,58.51997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.4634,196.8412,0,0,0,291.489,69.40199,0.1048229,0,0,0,196.8412
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,55.99399,55.99399,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,135.4634,196.8412,0,42.46524,-42.46524,246.7267,58.74433,0.1048229,44.37618,0,0,196.8412
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,53.34594,53.34594,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,182.647,154.3759,0,35.74194,-35.74194,209.0514,49.77403,0.1048229,37.35033,0,0,154.3759
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,51.28948,51.28948,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,222.3603,118.634,0,13.75947,-13.75947,194.5476,46.32076,0.1048229,14.37865,0,0,118.634
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,49.80582,49.80582,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,237.6486,104.8745,0,7.054116,-7.054116,187.1119,44.55037,0.1048229,7.371551,0,0,104.8745
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,48.17192,48.17192,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,245.4865,97.82038,0,23.66983,-23.66983,162.1617,38.60986,0.1048229,24.73497,0,0,97.82038
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,46.77278,46.77278,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,271.7863,74.15056,0,48.50807,-48.50807,111.0297,26.4356,0.1048229,50.69093,0,0,74.15056
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,45.63656,45.63656,29.06173,24.36037,0,-1,0,24.36037,0,0,4.701367,7.60754,0,25.64249,24.36037,0,0,325.6841,25.64249,0,25.64249,-25.64249,84.00017,20,0.1048229,31.96791,0,0,25.64249
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,44.39705,44.39705,16.51656,0,0,-1,0,0,0,0,16.51656,18.16822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048229,18.16822,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,43.39229,43.39229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048229,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,42.65046,42.65046,38.44179,38.44179,81,0,22.761,38.44179,0,0,0,0,0,0,0,42.55821,40.4303,354.1758,0,40.4303,0,40.4303,122.3557,29.13226,0.1050993,42.28597,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,19.08485,47.63993,41.86168,30.87928,30.87928,81,0,22.761,30.87928,61.80471,0,0,0,19.08485,0,0,50.12072,47.61468,313.7455,36.38727,66.69953,0,66.69953,185.6324,44.19811,0.1054585,33.96721,15.26788,81,55.47212
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,32.58409,54.13874,43.84302,0,0,72.31579,0,20.56389,0,0,0,0,0,32.58409,0,0,72.31579,68.7,247.046,96.41685,101.2841,0,101.2841,281.719,67.07581,0.1055991,0,26.06727,81,129.0009
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,60.3807,70.25995,48.91375,6.108107,6.108107,0,-1,0,6.108107,988.5339,0,0,0,60.3807,6.429586,6.108107,0,0,145.7619,187.5725,53.95112,0,53.95112,332.9015,79.2621,0.105397,6.718917,48.30456,0,247.9532
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,69.51634,80.3966,53.88119,0,0,0,-1,0,0,0,0,0,0,69.51634,0,0,0,0,91.81078,236.1285,69.51634,0,69.51634,398.8505,94.96421,0.1051376,0,55.61308,0,305.6449
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,65.75756,83.6088,57.89082,28.14809,28.14809,0,-1,0,28.14809,233.6128,13.83356,0,0,65.75756,29.62957,28.14809,0,0,22.29443,298.6932,22.29443,0,22.29443,420.0009,100,0.1050547,30.9629,52.60605,0,364.4508
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,69.35796,89.22435,60.84874,18.35611,18.35611,0,-1,0,18.35611,377.8467,50.03573,0,0,69.35796,19.32222,18.35611,0,0,0,318.7582,0,0,0,420.0009,100,0.1050547,20.19172,55.48636,0,388.1162
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,73.36668,95.19284,63.64704,16.47144,16.47144,0,-1,0,16.47144,445.4176,56.02832,0,0,73.36668,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.1050547,18.11858,58.69334,0,392.1249
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,61.89601,90.98115,65.29033,0.8626717,0.8626717,0,-1,0,0.8626717,7174.92,60.98793,0,0,61.89601,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.1050547,0.9489388,49.5168,0,380.6542
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,48.6582,85.00097,65.75984,0,0,0,-1,0,0,0,48.6582,0,0,48.6582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050547,0,38.92656,0,367.4164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,35.03527,79.56363,66.28569,26.38269,26.38269,0,-1,0,26.38269,132.7964,7.264011,0,0,35.03527,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.1050547,29.02096,28.02821,0,353.7935
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,14.96345,70.74945,65.44057,13.79129,13.79129,0,-1,0,13.79129,108.4993,0.4463049,0,0,14.96345,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.1050547,15.17041,11.97076,0,333.7217
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.337672,64.35561,63.22448,0,0,0,-1,0,0,0,3.337672,0,0,3.337672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050547,0,2.670138,0,322.0959
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,61.11167,61.11167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050547,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,58.73594,58.73594,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.1050547,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,56.14424,56.14424,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.1050547,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,53.50558,53.50558,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.1050547,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,51.44912,51.44912,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.1050547,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,49.96546,49.96546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.1050547,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,48.35973,48.35973,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.1050547,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,46.93241,46.93241,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.1050547,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,45.79619,45.79619,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.1050547,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,44.57546,44.57546,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.1050547,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,43.55193,43.55193,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.1050547,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,42.83827,42.83827,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.1050547,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,12.74115,45.88245,42.06827,21.55405,21.55405,0,0,0,21.55405,59.11257,0,0,0,12.74115,22.68847,21.55405,0,0,214.3469,125.846,0,9.947321,-9.947321,206.1681,49.08755,0.1050547,23.70945,10.19292,0,138.5872
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,30.07222,53.5421,44.07778,33.40515,33.40515,0,0,0,33.40515,90.02271,0,0,0,30.07222,35.16331,33.40515,0,0,225.3995,115.8987,0,5.091093,-5.091093,200.8017,47.80982,0.1050547,36.74567,24.05778,0,145.9709
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,46.55569,64.96607,49.12034,60.61606,60.61606,0,-1,0,60.61606,76.80422,0,0,0,46.55569,63.80638,60.61606,0,0,231.0562,110.8076,0,17.25069,-17.25069,182.6178,43.48035,0.1050547,66.67767,37.24455,0,157.3633
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,45.54454,70.19022,54.09716,45.89778,45.89778,0,-1,0,45.89778,99.2304,0,0,0,45.54454,48.31345,45.89778,0,0,250.2237,93.55692,0,2.768902,-2.768902,179.6991,42.78543,0.1050547,50.48755,36.43564,0,139.1015
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,47.4454,75.48338,58.05045,0,0,0,-1,0,0,0,0,0,0,47.4454,0,0,0,0,253.3002,90.78802,47.4454,0,47.4454,224.7098,53.50223,0.1048787,0,37.95632,0,138.2334
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,72.92852,91.37791,61.00838,13.52003,13.52003,0,-1,0,13.52003,539.4111,0,0,0,72.92852,14.23161,13.52003,0,0,205.8548,133.4889,58.69691,0,58.69691,280.3946,66.76048,0.1046617,14.87203,58.34281,0,206.4174
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,76.1608,97.08976,63.80667,0,0,0,-1,0,0,0,0,0,0,76.1608,0,0,0,0,147.1579,186.3161,76.1608,0,76.1608,352.6471,83.96342,0.1043816,0,60.92863,0,262.4769
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,64.56279,92.60136,65.44057,15.78161,15.78161,0,-1,0,15.78161,409.1014,0,0,0,64.56279,16.61222,15.78161,0,0,70.99712,254.8608,47.95057,0,47.95057,398.137,94.79433,0.104206,17.35977,51.65023,0,319.4236
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,37.13788,80.04668,65.91947,22.58315,22.58315,0,-1,0,22.58315,164.4495,0,0,0,37.13788,23.77174,22.58315,0,0,23.04655,298.0163,13.36615,0,13.36615,410.8172,97.81342,0.1041571,24.84146,29.71031,0,335.1542
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,21.27841,74.18842,66.44533,25.99502,25.99502,0,-1,0,25.99502,81.85573,0,0,0,21.27841,27.36318,25.99502,0,0,9.680404,310.0459,0,6.084767,-6.084767,404.4033,96.28631,0.1041571,28.59452,17.02273,0,331.3243
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,19.15157,72.43239,65.55325,56.12836,56.12836,0,-1,0,56.12836,34.12102,0,7.105427E-15,0,19.15157,59.08249,56.12836,0,0,16.44126,303.9611,0,39.93092,-39.93092,362.3124,86.26469,0.1041571,61.7412,15.32126,0,323.1127
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.427612,64.54729,63.38411,72.74081,68.7,0,-1,0,68.7,4.989246,0,4.040814,11.3149,3.427612,72.31579,68.7,0,0,60.80894,264.0302,0,68.88818,-68.88818,289.6979,68.97556,0.1041571,80.01489,2.74209,0,267.4578
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,61.27131,61.27131,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,137.3514,195.142,0,44.25252,-44.25252,243.0517,57.86932,0.1041571,46.24388,0,0,195.142
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,58.89557,58.89557,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,186.5208,150.8895,0,49.38,-49.38,191.0005,45.47623,0.1041571,51.6021,0,0,150.8895
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,56.30387,56.30387,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,241.3875,101.5095,0,36.4586,-36.4586,152.5698,36.32607,0.1041571,38.09924,0,0,101.5095
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,53.69338,53.69338,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,281.8971,65.05088,0,35.16523,-35.16523,115.5024,27.50052,0.1041571,36.74766,0,0,65.05088
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,51.62753,51.62753,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,320.9695,29.88565,0,1.058841,-1.058841,114.3863,27.23478,0.1041571,1.106489,0,0,29.88565
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,50.12509,50.12509,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,322.146,28.82681,0,16.51887,-16.51887,96.97388,23.08897,0.1041571,17.26222,0,0,28.82681
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,48.53814,48.53814,17.46424,11.69254,0,-1,0,11.69254,0,0,5.7717,7.518125,0,12.30794,11.69254,0,0,340.5003,12.30794,0,12.30794,-12.30794,84.00017,20,0.1041571,19.21067,0,0,12.30794
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,47.12022,47.12022,19.00825,0,0,-1,0,0,0,0,19.00825,20.90907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041571,20.90907,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,45.984,45.984,28.25785,0,0,-1,0,0,0,0,28.25785,31.08364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041571,31.08364,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,44.7351,44.7351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041571,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,43.73034,43.73034,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.1044314,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,43.04485,43.04485,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.104706,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,18.40422,47.86452,42.28424,23.54779,23.54779,81,0,22.761,23.54779,78.15688,0,0,0,18.40422,0,0,57.45221,54.57959,272.3261,73.66473,72.98382,0,72.98382,230.8881,54.97326,0.1050351,25.90257,14.72338,81,92.06895
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,43.41344,58.41275,44.29375,0,0,72.31579,0,20.56389,0,0,0,0,0,43.41344,0,0,72.31579,68.7,199.3423,139.3502,112.1134,0,112.1134,337.2483,80.29705,0.1051345,0,34.73075,81,182.7636
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,58.85876,70.15707,49.36448,48.75706,48.75706,0,-1,0,48.75706,120.7184,0,0,0,58.85876,51.32323,48.75706,0,0,87.22884,240.2523,7.53554,0,7.53554,344.3971,81.99915,0.1051069,53.63277,47.08701,0,299.111
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,69.37984,80.85081,54.29436,54.81926,54.81926,0,-1,0,54.81926,126.5611,0,0,0,69.37984,57.70448,54.81926,0,0,79.69331,247.0343,11.67536,0,11.67536,355.4734,84.63634,0.1050643,60.30118,55.50388,0,316.4141
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,62.21307,82.34954,58.25704,6.685958,6.685958,0,-1,0,6.685958,930.5035,0,0,0,62.21307,7.03785,6.685958,0,0,68.01794,257.5421,55.17522,0,55.17522,407.8172,97.09913,0.1048634,7.354554,49.77046,0,319.7552
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,60.52708,85.18439,61.21497,20.8272,20.8272,0,-1,0,20.8272,290.6156,25.761,0,0,60.52708,21.92336,20.8272,0,0,12.84272,307.1998,12.84272,0,12.84272,420.0009,100,0.1048168,22.90991,48.42167,0,367.7269
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,68.40697,92.85146,64.01325,28.22766,28.22766,0,-1,0,28.22766,242.3402,38.69364,0,0,68.40697,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.1048168,31.05043,54.72557,0,387.1652
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,56.92672,88.81173,65.6002,0,0,0,-1,0,0,0,56.92672,0,0,56.92672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048168,0,45.54137,0,375.6849
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,51.64664,86.79728,66.07911,16.37557,16.37557,0,-1,0,16.37557,315.3883,34.40919,0,0,51.64664,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.1048168,18.01313,41.31731,0,370.4049
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,38.79591,81.53374,66.60496,0,0,0,-1,0,0,0,38.79591,0,0,38.79591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048168,0,31.03673,0,357.5541
