Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,20.10758,50.54486,44.34071,0,0,0,0,0,0,0,0,0,0,20.10758,0,0,0,0,353.6761,0.4497344,20.10758,0,20.10758,103.55,24.6547,0.1079997,0,16.08606,0,20.55731
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,39.94561,59.3395,46.26571,18.15514,18.15514,0,0,0,18.15514,220.0237,0,0,0,39.94561,19.11067,18.15514,0,0,333.5685,18.54656,20.83493,0,20.83493,123.3157,29.36082,0.1079281,19.97065,31.95648,0,58.49216
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,59.64591,72.73337,51.26131,23.45303,23.45303,0,-1,0,23.45303,254.3207,0,0,0,59.64591,24.6874,23.45303,0,0,312.7336,37.29799,34.95851,0,34.95851,156.4803,37.25713,0.1078082,25.79833,47.71672,0,96.9439
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,65.7188,81.15145,55.93765,32.7287,32.7287,0,-1,0,32.7287,200.7986,0,0,0,65.7188,34.45127,32.7287,0,0,277.7751,68.76065,31.26753,0,31.26753,186.1432,44.31973,0.1077012,36.00158,52.57504,0,134.4794
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,61.81562,84.11749,59.84399,33.31679,33.31679,0,-1,0,33.31679,185.5389,0,0,0,61.81562,35.0703,33.31679,0,0,246.5076,96.90143,26.74531,0,26.74531,211.5161,50.36087,0.1076098,36.64847,49.45249,0,158.717
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,71.36749,92.76252,62.69862,0,0,0,-1,0,0,0,0,0,0,71.36749,0,0,0,0,219.7622,120.9722,71.36749,0,71.36749,279.2212,66.48111,0.1073667,0,57.09399,0,192.3397
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,68.92004,95.03464,65.44057,52.73982,52.73982,0,-1,0,52.73982,130.6793,0,0,0,68.92004,55.5156,52.73982,0,0,148.3948,185.2029,13.40445,0,13.40445,291.9378,69.50886,0.1073212,58.01381,55.13604,0,254.123
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,55.84454,90.02476,67.02752,29.51015,29.51015,0,-1,0,29.51015,189.2384,0,0,0,55.84454,31.06331,29.51015,0,0,134.9903,197.267,24.78123,0,24.78123,315.4473,75.10635,0.1072371,32.46116,44.67563,0,253.1115
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,44.081,84.862,67.45008,28.35383,28.35383,0,-1,0,28.35383,155.4675,0,0,0,44.081,29.84614,28.35383,0,0,110.2091,219.5701,14.23486,0,14.23486,328.9517,78.32168,0.1071889,31.18922,35.2648,0,263.6511
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,36.5582,82.05378,67.92899,26.34607,26.34607,0,-1,0,26.34607,138.7615,0,0,0,36.5582,27.7327,26.34607,0,0,95.97422,232.3814,8.8255,0,8.8255,337.3243,80.31515,0.107159,28.98067,29.24656,0,268.9396
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,18.06533,73.63055,67.08386,0,0,0,-1,0,0,0,0,0,0,18.06533,0,0,0,0,87.14873,240.3244,18.06533,0,18.06533,354.4626,84.39568,0.1070979,0,14.45226,0,258.3897
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.614341,65.80987,64.91472,0,0,0,-1,0,0,0,0,0,0,2.614341,0,0,0,0,69.0834,256.5832,2.614341,0,2.614341,356.9427,84.9862,0.1070891,0,2.091472,0,259.1975
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,62.96155,62.96155,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,66.46906,258.9361,0,17.44687,-17.44687,338.5521,80.60749,0.1070891,18.23198,0,0,258.9361
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,60.63277,60.63277,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,85.85447,241.4892,0,72.31579,-72.31579,262.3246,62.45811,0.1070891,120.977,0,0,241.4892
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,58.05045,58.05045,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,166.2054,169.1734,0,39.73518,-39.73518,220.44,52.48562,0.1070891,41.52326,0,0,169.1734
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,55.45875,55.45875,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,210.3555,129.4382,0,54.44595,-54.44595,163.049,38.82111,0.1070891,56.89602,0,0,129.4382
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,53.37411,53.37411,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,270.851,74.99229,0,20.9357,-20.9357,140.9808,33.5668,0.1070891,21.8778,0,0,74.99229
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,51.89985,51.89985,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,294.1129,54.05659,0,36.82675,-36.82675,102.162,24.32424,0.1070891,38.48395,0,0,54.05659
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,50.34107,50.34107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.0315,17.22984,0,0,0,102.162,24.32424,0.1070891,0,0,0,17.22984
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,48.9607,48.9607,18.542,16.36835,0,-1,0,16.36835,0,0,2.173646,4.027846,0,17.22984,16.36835,0,0,335.0315,17.22984,0,17.22984,-17.22984,84.00017,20,0.1070891,20.3962,0,0,17.22984
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,47.88083,47.88083,31.51815,0,0,-1,0,0,0,0,31.51815,34.66997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070891,34.66997,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,46.71644,46.71644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070891,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,45.73985,45.73985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070891,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2336111,45.28366,45.214,0,0,0,0,0,0,0,0,0,0,0.2336111,0,0,0,0,354.1758,0,0.2336111,0,0.2336111,84.22179,20.05277,0.1070883,0,0.1868889,0,0.2336111
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,24.29564,52.1318,44.55668,21.60073,21.60073,81,0,22.761,21.60073,112.476,0,0,0,24.29564,0,0,59.39927,56.42931,353.9422,0.21025,80.72495,0,80.72495,160.8042,38.28664,0.1073538,23.7608,19.43651,81,24.50589
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,41.27866,60.08976,46.50985,34.05875,34.05875,81,0,22.761,34.05875,121.1984,0,0,0,41.27866,0,0,46.94125,44.59418,273.2173,72.86271,85.87285,0,85.87285,242.2703,57.6833,0.1076006,37.46463,33.02293,81,114.1414
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,60.1308,73.16484,51.44912,38.94772,38.94772,0,-1,0,38.94772,154.3885,0,0,0,60.1308,40.9976,38.94772,0,0,187.3444,150.1483,19.1332,0,19.1332,260.4217,62.00504,0.107536,42.84249,48.10464,0,210.2791
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,57.63797,77.61937,56.09728,17.86582,17.86582,0,-1,0,17.86582,322.6159,0,0,0,57.63797,18.80612,17.86582,0,0,168.2112,167.3681,38.83184,0,38.83184,297.2608,70.77625,0.1074051,19.6524,46.11037,0,225.0061
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,66.06968,86.358,59.94728,20.96137,20.96137,0,-1,0,20.96137,315.1973,0,0,0,66.06968,22.0646,20.96137,0,0,129.3793,202.3168,44.00508,0,44.00508,339.0077,80.71596,0.1072571,23.05751,52.85574,0,268.3865
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,72.42317,93.49958,62.80191,31.27177,31.27177,0,-1,0,31.27177,231.5928,0,0,0,72.42317,32.91766,31.27177,0,0,85.37428,241.9214,39.50551,0,39.50551,376.4859,89.63932,0.1071247,34.39895,57.93854,0,314.3445
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,68.4688,94.92661,65.55325,25.78239,25.78239,0,-1,0,25.78239,265.5642,0,0,0,68.4688,27.13935,25.78239,0,0,45.86876,277.4763,41.32944,0,41.32944,415.6945,98.97468,0.1069865,28.36063,54.77504,0,345.9451
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,60.69864,92.68353,67.13081,3.750026,3.750026,0,-1,0,3.750026,1618.619,52.21192,0,0,60.69864,3.947396,3.750026,0,0,4.539319,314.6729,4.539319,0,4.539319,420.0009,100,0.1069713,4.125029,48.55891,0,375.3715
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,49.656,87.60271,67.55338,35.06437,35.06437,0,-1,0,35.06437,141.6139,12.74614,0,0,49.656,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.1069713,38.5708,39.7248,0,368.4142
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,38.81573,83.15969,68.03228,11.33267,11.33267,0,-1,0,11.33267,342.5117,26.8866,0,0,38.81573,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.1069713,12.46594,31.05258,0,357.5739
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,20.16324,74.48429,67.13081,0,0,0,-1,0,0,0,20.16324,0,0,20.16324,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069713,0,16.13059,0,338.9215
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.590241,65.90552,65.01801,22.64046,22.64046,0,-1,0,22.64046,11.44076,0,3.552714E-15,0,2.590241,23.83206,22.64046,0,0,0,318.7582,0,21.24182,-21.24182,397.61,94.66885,0.1069713,24.9045,2.072193,0,321.3485
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,63.06484,63.06484,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.60202,297.5164,0,4.694946,-4.694946,392.6611,93.49055,0.1069713,4.906219,0,0,297.5164
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,60.74545,60.74545,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.81863,292.8215,0,11.74883,-11.74883,380.2767,90.5419,0.1069713,12.27753,0,0,292.8215
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,58.21009,58.21009,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.87289,281.0726,0,19.34454,-19.34454,359.8858,85.68692,0.1069713,20.21505,0,0,281.0726
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,55.57143,55.57143,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,63.36682,261.7281,0,13.80601,-13.80601,345.333,82.22198,0.1069713,14.42728,0,0,261.7281
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,53.50558,53.50558,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.70683,247.9221,0,18.88544,-18.88544,325.426,77.48222,0.1069713,19.73529,0,0,247.9221
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,52.03131,52.03131,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.69065,229.0366,0,27.71142,-27.71142,296.2156,70.52737,0.1069713,28.95844,0,0,229.0366
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,50.47253,50.47253,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.4811,201.3252,0,19.40197,-19.40197,275.7641,65.65799,0.1069713,20.27506,0,0,201.3252
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,49.12034,49.12034,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,152.0389,181.9232,0,10.80309,-10.80309,264.3766,62.94669,0.1069713,11.28923,0,0,181.9232
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,48.04046,48.04046,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,164.0423,171.1201,0,12.75504,-12.75504,250.9316,59.74551,0.1069713,13.32902,0,0,171.1201
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,46.87607,46.87607,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,178.2146,158.3651,0,20.59625,-20.59625,229.2213,54.57639,0.1069713,21.52308,0,0,158.3651
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,45.89949,45.89949,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,201.0993,137.7689,0,24.17297,-24.17297,203.7407,48.50961,0.1069713,25.26076,0,0,137.7689
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.079558,45.72465,45.4018,22.31436,22.31436,0,0,0,22.31436,4.837951,0,3.552714E-15,0,1.079558,23.4888,22.31436,0,0,227.9582,113.5959,0,22.40924,-22.40924,180.1193,42.88547,0.1069713,24.5458,0.8636462,0,114.6754
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,13.53919,48.89601,44.76327,20.63517,20.63517,0,0,0,20.63517,65.6122,0,0,0,13.53919,21.72123,20.63517,0,0,252.8573,91.18665,0,8.182043,-8.182043,171.4947,40.83199,0.1069713,22.69869,10.83135,0,104.7258
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,35.22711,58.12222,46.68827,16.78698,16.78698,0,0,0,16.78698,209.8478,0,0,0,35.22711,17.6705,16.78698,0,0,261.9485,83.0046,17.5566,0,17.5566,188.1504,44.79762,0.1069127,18.46568,28.18169,0,118.2317
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,39.46123,65.04755,51.60875,0,0,0,-1,0,0,0,0,0,0,39.46123,0,0,0,0,244.3919,98.80554,39.46123,0,39.46123,225.5866,53.71098,0.1067812,0,31.56898,0,138.2668
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,54.47644,76.34735,56.20058,31.67856,31.67856,0,-1,0,31.67856,171.9663,0,0,0,54.47644,33.34586,31.67856,0,0,204.9306,134.3206,21.13058,0,21.13058,245.6328,58.48388,0.106711,34.84642,43.58115,0,188.7971
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,52.20673,79.89637,60.05996,44.63126,44.63126,0,-1,0,44.63126,116.9735,0,0,0,52.20673,46.98027,44.63126,0,0,183.8001,153.3382,5.226466,0,5.226466,250.591,59.66442,0.1066936,49.09438,41.76539,0,205.5449
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,39.61221,77.70621,62.90521,28.4995,28.4995,0,-1,0,28.4995,138.9926,0,0,0,39.61221,29.99948,28.4995,0,0,178.5736,158.042,9.612729,0,9.612729,259.7105,61.83571,0.1066617,31.34945,31.68977,0,197.6542
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,54.23757,87.54567,65.65655,48.39244,48.39244,0,-1,0,48.39244,112.0786,0,0,0,54.23757,50.93941,48.39244,0,0,168.9609,166.6935,3.298161,0,3.298161,262.8394,62.58068,0.1066507,53.23168,43.39005,0,220.931
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,58.35052,91.51327,67.18716,7.859919,7.859919,0,-1,0,7.859919,742.3807,0,0,0,58.35052,8.273599,7.859919,0,0,165.6627,169.6618,50.07692,0,50.07692,310.3465,73.89188,0.1064848,8.64591,46.68042,0,228.0123
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,47.83405,86.8653,67.66605,0,0,0,-1,0,0,0,0,0,0,47.83405,0,0,0,0,115.5858,214.731,47.83405,0,47.83405,355.7259,84.69647,0.1063267,0,38.26724,0,262.5651
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,30.75777,79.76334,68.08862,34.38748,34.38748,0,-1,0,34.38748,89.44466,0,0,0,30.75777,36.19735,34.38748,0,0,67.75173,257.7817,0,5.439581,-5.439581,349.9921,83.33128,0.1063267,37.82623,24.60622,0,288.5394
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,17.3836,73.53885,67.24349,29.13037,29.13037,0,-1,0,29.13037,59.67519,0,3.552714E-15,0,17.3836,30.66355,29.13037,0,0,73.79571,252.3421,0,13.27994,-13.27994,335.9938,79.99836,0.1063267,32.0434,13.90688,0,269.7257
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.39252,65.95071,65.13069,18.34764,18.34764,0,-1,0,18.34764,13.03993,0,0,0,2.39252,19.3133,18.34764,0,0,88.5512,239.0621,0,16.92078,-16.92078,318.1577,75.75169,0.1063267,20.1824,1.914016,0,241.4547
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,63.17752,63.17752,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,107.3521,222.1414,0,64.77686,-64.77686,249.8769,59.49438,0.1063267,67.69182,0,0,222.1414
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,60.90509,60.90509,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,179.3264,157.3645,0,45.85438,-45.85438,201.5422,47.98613,0.1063267,47.91783,0,0,157.3645
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,58.31338,58.31338,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,230.2757,111.5101,0,47.46419,-47.46419,151.5105,36.07386,0.1063267,49.60008,0,0,111.5101
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,55.67472,55.67472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.0137,64.04593,0,0,0,151.5105,36.07386,0.1063267,0,0,0,64.04593
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,53.60887,53.60887,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,283.0137,64.04593,0,18.38246,-18.38246,132.1337,31.46034,0.1063267,19.20967,0,0,64.04593
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,52.1346,52.1346,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,303.4386,45.66347,0,5.907753,-5.907753,125.9064,29.97765,0.1063267,6.173601,0,0,45.66347
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,50.60399,50.60399,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,310.0028,39.75572,0,3.57736,-3.57736,122.1355,29.07982,0.1063267,3.738341,0,0,39.75572
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,49.27997,49.27997,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,313.9776,36.17836,0,2.492319,-2.492319,119.5084,28.45432,0.1063267,2.604474,0,0,36.17836
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,48.20009,48.20009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.7469,33.68604,0,0,0,119.5084,28.45432,0.1063267,0,0,0,33.68604
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,47.03571,47.03571,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,316.7469,33.68604,0,8.892382,-8.892382,110.135,26.22256,0.1063267,9.292539,0,0,33.68604
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,46.05912,46.05912,26.11466,26.11466,20.25,0,7.39125,26.11466,0,0,0,0,0,6.173323,5.864657,0,0,326.6273,24.79366,0,6.173323,-6.173323,103.6277,24.67322,0.1063267,28.72612,0,81,24.79366
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.392567,45.9974,45.58022,40.62573,40.62573,81,0,22.761,40.62573,3.427795,0,0,0,1.392567,0,0,40.37427,38.35556,333.4865,18.62033,39.74812,0,39.74812,141.3361,33.65139,0.106559,44.6883,1.114053,81,20.0129
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,9.905969,47.95641,44.95107,23.55734,23.55734,81,0,22.761,23.55734,42.05046,0,0,0,9.905969,0,0,57.44267,54.57053,293.7384,54.39365,64.4765,0,64.4765,202.5039,48.21511,0.1068747,25.91307,7.924775,81,64.29961
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,19.18976,52.88932,46.87607,23.9689,23.9689,81,0,22.761,23.9689,80.06106,0,0,0,19.18976,0,0,57.0311,54.17954,229.2619,112.4225,73.3693,0,73.3693,272.1081,64.78751,0.1071597,26.36579,15.35181,81,131.6123
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,45.51948,67.54878,51.76838,2.844508,2.844508,0,-1,0,2.844508,1600.258,0,0,0,45.51948,2.994219,2.844508,0,0,155.8926,178.4549,42.52526,0,42.52526,312.4511,74.39297,0.1070193,3.128959,36.41558,0,223.9743
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,68.82899,83.11975,56.30387,13.66739,13.66739,0,-1,0,13.66739,503.6,0,0,0,68.82899,14.38673,13.66739,0,0,113.3674,216.7276,54.44226,0,54.44226,364.0996,86.6902,0.10684,15.03413,55.06319,0,285.5566
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,72.84442,90.13103,60.10691,0,0,0,-1,0,0,0,13.91932,0,0,72.84442,0,0,0,0,58.9251,265.7256,58.9251,0,58.9251,420.0009,100,0.1066467,0,58.27554,0,338.5701
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,76.99963,96.41733,62.96155,47.10333,47.10333,0,-1,0,47.10333,163.4696,27.41718,0,0,76.99963,49.58245,47.10333,0,0,0,318.7582,0,0,0,420.0009,100,0.1066467,51.81366,61.5997,0,395.7578
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,51.16298,86.11577,65.7035,18.93089,18.93089,0,-1,0,18.93089,270.2619,31.23573,0,0,51.16298,19.92725,18.93089,0,0,0,318.7582,0,0,0,420.0009,100,0.1066467,20.82397,40.93038,0,369.9212
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,46.56591,85.82559,67.29045,74.22595,68.7,0,-1,0,68.7,67.78153,0,5.525953,12.94855,46.56591,72.31579,68.7,0,0,0,318.7582,0,25.74988,-25.74988,392.8581,93.53745,0.1066467,81.64854,37.25273,0,365.3241
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,33.55928,80.52625,67.71301,18.23212,18.23212,0,-1,0,18.23212,184.0668,0,0,0,33.55928,19.19171,18.23212,0,0,28.61097,293.0084,14.36758,0,14.36758,406.4884,96.78275,0.1065996,20.05533,26.84743,0,326.5676
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,28.51716,78.88733,68.13557,46.3252,46.3252,0,-1,0,46.3252,61.55864,0,0,0,28.51716,48.76337,46.3252,0,0,14.2434,305.9392,0,20.24621,-20.24621,385.147,91.70148,0.1065996,50.95772,22.81373,0,334.4563
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,17.86503,73.77131,67.29045,0,0,0,-1,0,0,0,0,0,0,17.86503,0,0,0,0,36.73918,285.693,17.86503,0,17.86503,402.0952,95.73677,0.1065412,0,14.29202,0,303.558
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.449677,66.07433,65.23399,14.28155,14.28155,0,-1,0,14.28155,17.15274,0,1.776357E-15,0,2.449677,15.03321,14.28155,0,0,18.87416,301.7715,0,12.58354,-12.58354,388.831,92.57863,0.1065412,15.70971,1.959741,0,304.2212
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,63.28082,63.28082,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,32.85586,289.188,0,38.42376,-38.42376,348.3288,82.93527,0.1065412,40.15282,0,0,289.188
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,61.00838,61.00838,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,75.54892,250.7642,0,11.68715,-11.68715,336.0095,80.00211,0.1065412,12.21307,0,0,250.7642
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,58.41667,58.41667,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,88.53465,239.077,0,61.03554,-61.03554,271.6724,64.68378,0.1065412,63.78214,0,0,239.077
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,55.83435,55.83435,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,156.3519,178.0415,0,19.574,-19.574,251.0396,59.77121,0.1065412,20.45483,0,0,178.0415
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,53.74033,53.74033,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,178.1008,158.4675,0,10.65174,-10.65174,239.8117,57.0979,0.1065412,11.13106,0,0,158.4675
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,52.26607,52.26607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.9361,147.8158,0,0,0,239.8117,57.0979,0.1065412,0,0,0,147.8158
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,50.73546,50.73546,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,189.9361,147.8158,0,33.16348,-33.16348,204.8543,48.77473,0.1065412,34.65583,0,0,147.8158
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,49.41143,49.41143,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,226.7844,114.6523,0,32.31144,-32.31144,170.795,40.66541,0.1065412,33.76546,0,0,114.6523
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,48.33156,48.33156,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,262.686,82.34085,0,15.6661,-15.6661,154.2815,36.73362,0.1065412,16.37108,0,0,82.34085
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,47.19534,47.19534,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,280.0927,66.67474,0,30.86364,-30.86364,121.7484,28.98765,0.1065412,32.25251,0,0,66.67474
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,46.24692,46.24692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.3857,35.8111,0,0,0,121.7484,28.98765,0.1065412,0,0,0,35.8111
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.483049,46.21293,45.76802,14.99475,14.99475,0,0,0,14.99475,9.890456,0,1.776357E-15,0,1.483049,15.78395,14.99475,0,0,314.3857,35.8111,0,14.3009,-14.3009,106.6739,25.3985,0.1065412,16.49422,1.186439,0,37.29415
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,18.00838,50.72052,45.15766,25.16809,25.16809,81,0,22.761,25.16809,71.55245,0,0,0,18.00838,0,0,55.83191,53.04031,330.2756,21.5102,71.0487,0,71.0487,174.0766,41.44674,0.1068323,27.6849,14.40671,81,39.51859
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,41.679,60.81618,47.03571,24.60641,24.60641,81,0,22.761,24.60641,169.3826,0,0,0,41.679,0,0,56.39359,53.57391,259.2269,85.45403,95.2529,0,95.2529,264.4415,62.96213,0.1070429,27.06706,33.3432,81,127.133
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,63.28126,75.08149,51.89985,4.642599,4.642599,0,-1,0,4.642599,1363.057,0,0,0,63.28126,4.886946,4.642599,0,0,163.974,171.1816,58.39431,0,58.39431,319.8392,76.15203,0.1068525,5.106859,50.62501,0,234.4629
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,70.48131,84.07394,56.40716,47.69507,47.69507,0,-1,0,47.69507,147.7748,0,0,0,70.48131,50.20534,47.69507,0,0,105.5797,223.7365,20.27597,0,20.27597,339.0746,80.7319,0.1067865,52.46458,56.38505,0,294.2178
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,72.93279,90.25425,60.16326,16.01584,16.01584,0,-1,0,16.01584,455.3792,0,0,0,72.93279,16.85878,16.01584,0,0,85.3037,241.9849,56.07402,0,56.07402,392.2711,93.39771,0.1066045,17.61742,58.34623,0,314.9177
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,73.69194,94.52444,63.01789,18.58324,18.58324,0,-1,0,18.58324,396.5505,24.90095,0,0,73.69194,19.56131,18.58324,0,0,29.22968,292.4515,29.22968,0,29.22968,420.0009,100,0.1065098,20.44156,58.95355,0,366.1435
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,63.18515,92.26704,65.75984,25.18477,25.18477,0,-1,0,25.18477,250.8863,36.67487,0,0,63.18515,26.51029,25.18477,0,0,0,318.7582,0,0,0,420.0009,100,0.1065098,27.70325,50.54812,0,381.9434
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,62.09983,93.64449,67.29045,23.18032,23.18032,0,-1,0,23.18032,267.8989,37.69949,0,0,62.09983,24.40034,23.18032,0,0,0,318.7582,0,0,0,420.0009,100,0.1065098,25.49835,49.67986,0,380.8581
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,54.83035,90.35371,67.71301,0,0,0,-1,0,0,0,54.83035,0,0,54.83035,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065098,0,43.86428,0,373.5886
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,32.17782,80.41036,68.13557,37.38,37.38,0,-1,0,37.38,86.08298,0,0,0,32.17782,39.34737,37.38,0,0,0,318.7582,0,7.169551,-7.169551,412.4435,98.20063,0.1065098,41.11801,25.74226,0,350.936
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,19.7149,74.48019,67.29045,0,0,0,-1,0,0,0,11.74873,0,0,19.7149,0,0,0,0,7.966168,311.5887,7.966168,0,7.966168,420.0009,100,0.1064841,0,15.77192,0,331.3036
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.442745,66.07195,65.23399,13.03887,13.03887,0,-1,0,13.03887,18.73433,0,0,0,2.442745,13.72513,13.03887,0,0,0,318.7582,0,11.28238,-11.28238,408.1082,97.16842,0.1064841,14.34276,1.954196,0,321.201
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,63.32777,63.32777,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.53598,307.4758,0,18.88646,-18.88646,388.2001,92.42841,0.1064841,19.73635,0,0,307.4758
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,61.06472,61.06472,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.52093,288.5894,0,46.27644,-46.27644,339.4204,80.81423,0.1064841,48.35888,0,0,288.5894
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,58.51997,58.51997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.93919,242.3129,0,0,0,339.4204,80.81423,0.1064841,0,0,0,242.3129
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,55.93765,55.93765,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.93919,242.3129,0,34.38867,-34.38867,303.1716,72.18357,0.1064841,35.93616,0,0,242.3129
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,53.82484,53.82484,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,123.1488,207.9243,0,14.98289,-14.98289,287.3783,68.42326,0.1064841,15.65712,0,0,207.9243
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,52.36936,52.36936,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.7965,192.9414,0,54.95982,-54.95982,229.4455,54.62977,0.1064841,57.43302,0,0,192.9414
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,50.83875,50.83875,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.863,137.9816,0,5.288278,-5.288278,223.8712,53.30256,0.1064841,5.52625,0,0,137.9816
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,49.5429,49.5429,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.7388,132.6933,0,21.36494,-21.36494,201.3506,47.94051,0.1064841,22.32636,0,0,132.6933
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,48.46302,48.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.4776,111.3283,0,0,0,201.3506,47.94051,0.1064841,0,0,0,111.3283
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,47.29863,47.29863,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.4776,111.3283,0,61.07062,-61.07062,136.9765,32.61338,0.1064841,63.8188,0,0,111.3283
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,46.35022,46.35022,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,298.3339,50.25772,0,7.567614,-7.567614,128.9995,30.7141,0.1064841,7.908156,0,0,50.25772
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.4706412,46.04052,45.89949,12.70031,12.70031,0,0,0,12.70031,3.705744,0,1.776357E-15,0,0.4706412,13.36875,12.70031,0,0,306.7423,42.69011,0,12.89811,-12.89811,115.4037,27.47701,0.1064841,13.97035,0.3765129,0,43.16075
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,22.83587,52.45238,45.31729,51.46464,51.46464,20.25,0,7.39125,51.46464,44.37196,0,0,0,22.83587,32.85751,31.21464,0,0,321.0736,29.792,0,10.02164,-10.02164,104.84,24.96184,0.1064841,56.6111,18.2687,81,52.62787
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,44.76334,62.13118,47.19534,36.94889,36.94889,81,0,22.761,36.94889,121.1493,0,0,0,44.76334,0,0,44.05111,41.84855,332.2087,19.77036,86.61189,0,86.61189,187.0072,44.52544,0.106722,40.64378,35.81067,81,64.53369
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,57.89961,72.92264,52.05009,9.702654,9.702654,0,-1,0,9.702654,596.7399,0,0,0,57.89961,10.21332,9.702654,0,0,245.5968,97.72105,47.68629,0,47.68629,232.2464,55.29665,0.106568,10.67292,46.31969,0,155.6207
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,68.83826,83.32664,56.4635,28.68473,28.68473,0,-1,0,28.68473,239.9822,0,0,0,68.83826,30.19446,28.68473,0,0,197.9106,140.6387,38.64381,0,38.64381,268.9071,64.02538,0.1064436,31.55321,55.07061,0,209.477
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,64.55526,85.99753,60.26655,35.36084,35.36084,0,-1,0,35.36084,182.5614,0,0,0,64.55526,37.22194,35.36084,0,0,159.2668,175.4182,27.33332,0,27.33332,294.8378,70.19933,0.1063558,38.89692,51.64421,0,239.9734
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,65.38985,89.98388,63.06484,37.79401,37.79401,0,-1,0,37.79401,173.0164,0,0,0,65.38985,39.78316,37.79401,0,0,131.9334,200.0181,25.60668,0,25.60668,319.1304,75.98328,0.1062737,41.57341,52.31188,0,265.408
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,64.28705,92.93696,65.81618,20.90396,20.90396,0,-1,0,20.90396,307.5352,0,0,0,64.28705,22.00418,20.90396,0,0,106.3268,223.0641,42.28288,0,42.28288,359.2435,85.53399,0.1061384,22.99436,51.42964,0,287.3512
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,63.05612,94.2417,67.34679,6.129906,6.129906,0,-1,0,6.129906,1028.664,0,0,0,63.05612,6.452533,6.129906,0,0,64.04388,261.1187,56.60358,0,56.60358,412.9424,98.31941,0.1059577,6.742897,50.44489,0,324.1749
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,48.22914,87.17558,67.76935,3.208551,3.208551,0,-1,0,3.208551,1503.144,37.41143,0,0,48.22914,3.377423,3.208551,0,0,7.44029,312.062,7.44029,0,7.44029,420.0009,100,0.105934,3.529407,38.58331,0,360.2911
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,30.6184,79.81869,68.19191,29.59451,29.59451,0,-1,0,29.59451,103.4597,0,3.552714E-15,0,30.6184,31.15212,29.59451,0,0,0,318.7582,0,0.5337159,-0.5337159,419.4383,99.86605,0.105934,32.55396,24.49472,0,349.3766
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,20.27337,74.7554,67.34679,21.05396,21.05396,0,-1,0,21.05396,96.29243,0,0,0,20.27337,22.16206,21.05396,0,0,0.5930177,318.2245,0,1.888693,-1.888693,417.4474,99.39204,0.105934,23.15936,16.21869,0,338.4979
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.401078,66.16147,65.33728,29.64577,29.64577,0,-1,0,29.64577,8.099227,0,3.552714E-15,0,2.401078,31.20607,29.64577,0,0,2.691566,316.3358,0,28.80499,-28.80499,387.0843,92.16273,0.105934,32.61034,1.920862,0,318.7369
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,63.44045,63.44045,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,34.69711,287.5308,0,5.061011,-5.061011,381.7495,90.89256,0.105934,5.288757,0,0,287.5308
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,61.16801,61.16801,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,40.32046,282.4698,0,21.87523,-21.87523,358.691,85.40244,0.105934,22.85962,0,0,282.4698
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,58.63265,58.63265,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,64.62627,260.5946,0,29.18652,-29.18652,327.9257,78.07738,0.105934,30.49991,0,0,260.5946
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,56.04094,56.04094,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,97.05573,231.4081,0,35.50531,-35.50531,290.4998,69.16648,0.105934,37.10305,0,0,231.4081
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,53.92814,53.92814,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,136.5061,195.9028,0,40.24945,-40.24945,248.0732,59.06492,0.105934,42.06067,0,0,195.9028
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,52.47265,52.47265,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,181.2277,155.6533,0,17.15894,-17.15894,229.9861,54.75847,0.105934,17.93109,0,0,155.6533
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.2932,138.4944,0,0,0,229.9861,54.75847,0.105934,0,0,0,138.4944
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,49.65558,49.65558,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,200.2932,138.4944,0,36.19565,-36.19565,191.8325,45.67431,0.105934,37.82446,0,0,138.4944
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,48.56631,48.56631,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,240.5106,102.2987,0,37.07388,-37.07388,152.7532,36.36973,0.105934,38.7422,0,0,102.2987
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,47.4301,47.4301,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,281.7038,65.22484,0,12.49818,-12.49818,139.5789,33.23302,0.105934,13.06059,0,0,65.22484
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,46.48168,46.48168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.5906,52.72666,0,0,0,139.5789,33.23302,0.105934,0,0,0,52.72666
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.637296,46.55137,46.05912,35.07378,35.07378,0,0,0,35.07378,4.668148,0,0,0,1.637296,36.91977,35.07378,0,0,295.5906,52.72666,0,35.28248,-35.28248,102.388,24.37803,0.105934,38.58116,1.309837,0,54.36396
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,18.66576,51.26347,45.47692,18.22199,18.22199,0,0,0,18.22199,102.4354,0,0,0,18.66576,19.18104,18.22199,0,0,334.7934,17.44419,0,0.5152782,-0.5152782,101.8448,24.24871,0.105934,20.04419,14.93261,0,36.10995
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,42.39747,61.43298,47.35497,48.09495,48.09495,81,0,22.761,48.09495,88.15369,0,0,0,42.39747,0,0,32.90505,31.2598,335.3659,16.92891,73.65727,0,73.65727,171.7222,40.88616,0.1062122,52.90444,33.91798,81,59.32637
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,58.88692,73.53454,52.20972,15.87374,15.87374,0,-1,0,15.87374,370.9707,0,0,0,58.88692,16.7092,15.87374,0,0,261.7086,83.22045,42.17772,0,42.17772,211.7355,50.41312,0.106078,17.46111,47.10954,0,142.1074
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,64.884,81.60441,56.62314,38.06637,38.06637,0,-1,0,38.06637,170.4496,0,0,0,64.884,40.06987,38.06637,0,0,219.5309,121.1804,24.81413,0,24.81413,235.2763,56.01805,0.1059992,41.87301,51.9072,0,186.0644
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,68.96922,88.33614,60.32289,72.74156,68.7,0,-1,0,68.7,100.3919,0,4.041562,11.31572,68.96922,72.31579,68.7,0,0,194.7168,143.5131,0,3.346565,-3.346565,231.7487,55.17815,0.1059992,80.01572,55.17538,0,212.4823
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,65.84488,90.37003,63.17752,36.71685,36.71685,0,-1,0,36.71685,179.3315,0,0,0,65.84488,38.64932,36.71685,0,0,198.4352,140.1665,27.19556,0,27.19556,257.5486,61.32099,0.105913,40.38854,52.6759,0,206.0114
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,57.66908,89.51218,65.86314,6.155406,6.155406,0,-1,0,6.155406,936.8852,0,0,0,57.66908,6.479374,6.155406,0,0,171.2396,164.6426,51.18971,0,51.18971,306.1115,72.88354,0.1057511,6.770946,46.13527,0,222.3116
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,59.68859,92.54948,67.45008,25.38235,25.38235,0,-1,0,25.38235,235.1579,0,0,0,59.68859,26.71826,25.38235,0,0,120.0499,210.7133,32.97033,0,32.97033,337.3899,80.33076,0.105647,27.92058,47.75087,0,270.4019
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,43.62679,85.07847,67.8163,32.38145,32.38145,0,-1,0,32.38145,134.7277,0,0,0,43.62679,34.08574,32.38145,0,0,87.07959,240.3866,9.541043,0,9.541043,346.4413,82.48586,0.105617,35.6196,34.90143,0,284.0134
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,36.63462,82.43543,68.23886,57.81604,57.81604,0,-1,0,57.81604,63.36411,0,0,0,36.63462,60.85899,57.81604,0,0,77.53855,248.9735,0,24.22437,-24.22437,320.9066,76.40618,0.105617,63.59764,29.3077,0,285.6082
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,15.70216,73.11886,67.45008,22.70441,22.70441,0,-1,0,22.70441,69.15907,0,0,0,15.70216,23.89938,22.70441,0,0,104.4545,224.7492,0,8.197219,-8.197219,312.266,74.34889,0.105617,24.97485,12.56173,0,240.4513
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.367141,66.20642,65.39362,62.88625,62.88625,0,-1,0,62.88625,3.764164,0,0,0.4748698,2.367141,66.19604,62.88625,0,0,113.5625,216.5519,0,63.82891,-63.82891,244.9844,58.3295,0.105617,69.17487,1.893713,0,218.9191
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,63.54374,63.54374,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,184.4835,152.723,0,22.63993,-22.63993,221.1198,52.64747,0.105617,23.65872,0,0,152.723
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,61.27131,61.27131,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,209.639,130.0831,0,64.61971,-64.61971,153.0047,36.42961,0.105617,67.5276,0,0,130.0831
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,58.73594,58.73594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.4387,65.46341,0,0,0,153.0047,36.42961,0.105617,0,0,0,65.46341
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,56.14424,56.14424,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,281.4387,65.46341,0,13.35273,-13.35273,138.9296,33.07842,0.105617,13.9536,0,0,65.46341
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,54.03143,54.03143,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,296.2751,52.11068,0,3.132563,-3.132563,135.6276,32.29223,0.105617,3.273528,0,0,52.11068
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,52.58533,52.58533,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,299.7557,48.97812,0,24.58955,-24.58955,109.708,26.1209,0.105617,25.69608,0,0,48.97812
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,51.05473,51.05473,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,327.0774,24.38857,0,16.20892,-16.20892,92.62228,22.05288,0.105617,16.93832,0,0,24.38857
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,49.75887,49.75887,16.12767,7.77067,0,-1,0,7.77067,0,0,8.357004,9.969771,0,8.179653,7.77067,0,0,345.0873,8.179653,0,8.179653,-8.179653,84.00017,20,0.105617,17.74044,0,0,8.179653
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,48.66961,48.66961,10.14618,0,0,-1,0,0,0,0,10.14618,11.1608,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105617,11.1608,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,47.54277,47.54277,10.55159,0,0,-1,0,0,0,0,10.55159,11.60675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105617,11.60675,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,46.58497,46.58497,42.49556,42.49556,81,0,22.761,42.49556,0,0,0,0,0,0,0,38.50444,36.57922,354.1758,0,36.57922,0,36.57922,118.7023,28.26239,0.1058244,46.74511,0,81,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.678683,46.69574,46.19058,23.69735,23.69735,81,0,22.761,23.69735,7.083843,0,0,0,1.678683,0,0,57.30265,54.43752,317.5966,32.9213,56.1162,0,56.1162,171.9388,40.93772,0.1061402,26.06709,1.342947,81,34.59998
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,17.44387,51.00702,45.60839,35.58852,35.58852,81,0,22.761,35.58852,49.01545,0,0,0,17.44387,0,0,45.41148,43.14091,261.4804,83.42588,60.58478,0,60.58478,229.4145,54.6224,0.1064563,39.14737,13.9551,81,100.8698
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,45.50798,62.73475,47.48643,41.79798,41.79798,81,0,22.761,41.79798,108.876,0,0,0,45.50798,0,0,39.20202,37.24192,200.8956,137.9522,82.7499,0,82.7499,307.918,73.31366,0.1067012,45.97778,36.40639,81,183.4602
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,58.20393,73.37498,52.32241,19.20008,19.20008,0,-1,0,19.20008,303.1441,0,0,0,58.20393,20.21062,19.20008,0,0,118.1457,212.4271,37.99331,0,37.99331,343.9616,81.89545,0.1065813,21.12009,46.56314,0,270.631
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,69.82275,84.09156,56.67948,29.40515,29.40515,0,-1,0,29.40515,237.4508,0,0,0,69.82275,30.95279,29.40515,0,0,80.15239,246.6211,38.86996,0,38.86996,380.8369,90.67527,0.1064589,32.34566,55.8582,0,316.4438
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,63.52996,85.68543,60.42618,31.82025,31.82025,0,-1,0,31.82025,199.6526,0,0,0,63.52996,33.495,31.82025,0,0,41.28242,281.604,30.03497,0,30.03497,409.3306,97.45947,0.1063645,35.00227,50.82397,0,345.134
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,70.06925,92.7346,63.22448,28.40337,28.40337,0,-1,0,28.40337,246.6935,28.92352,0,0,70.06925,29.89828,28.40337,0,0,11.24745,308.6355,11.24745,0,11.24745,420.0009,100,0.1063291,31.24371,56.0554,0,378.7048
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,68.37104,95.35881,65.91947,28.26471,28.26471,0,-1,0,28.26471,241.8954,38.61871,0,0,68.37104,29.75233,28.26471,0,0,0,318.7582,0,0,0,420.0009,100,0.1063291,31.09118,54.69683,0,387.1293
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,57.79554,91.5527,67.45008,49.70346,49.70346,0,-1,0,49.70346,116.2807,5.476102,0,0,57.79554,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.1063291,54.67381,46.23643,0,376.5538
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,48.80407,87.57333,67.87264,47.23699,47.23699,0,-1,0,47.23699,103.3175,0,0,0,48.80407,49.72314,47.23699,0,0,0,318.7582,0,0.919075,-0.919075,419.032,99.76933,0.1063291,51.96069,39.04325,0,367.5623
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,32.74286,80.88812,68.35155,34.68484,34.68484,0,-1,0,34.68484,94.40108,0,0,0,32.74286,36.51036,34.68484,0,0,1.021194,317.8391,0,3.767493,-3.767493,415.0608,98.82379,0.1063291,38.15332,26.19429,0,350.582
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,13.11546,72.2097,67.50642,0,0,0,-1,0,0,0,7.908162,0,0,13.11546,0,0,0,0,5.207298,314.0717,5.207298,0,5.207298,420.0009,100,0.1063128,0,10.49237,0,327.1871
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.355409,66.24959,65.44057,91.65861,68.7,0,-1,0,68.7,3.428543,0,22.95861,32.12447,2.355409,72.31579,68.7,0,0,0,318.7582,0,69.96038,-69.96038,346.2561,82.44177,0.1063128,100.8245,1.884327,0,321.1136
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,63.64704,63.64704,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.73376,248.7979,0,26.24651,-26.24651,318.5899,75.85458,0.1063128,27.42761,0,0,248.7979
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,61.3746,61.3746,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.8965,222.5513,0,4.197248,-4.197248,314.1656,74.80118,0.1063128,4.386124,0,0,222.5513
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,58.83923,58.83923,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.5602,218.3541,0,59.66587,-59.66587,251.2722,59.8266,0.1063128,62.35083,0,0,218.3541
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,56.25692,56.25692,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.8556,158.6882,0,18.84104,-18.84104,231.412,55.09799,0.1063128,19.68889,0,0,158.6882
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,54.14411,54.14411,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.7901,139.8472,0,10.15917,-10.15917,220.7033,52.54831,0.1063128,10.61633,0,0,139.8472
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,52.7168,52.7168,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,210.078,129.688,0,47.95854,-47.95854,170.1506,40.51196,0.1063128,50.11668,0,0,129.688
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,51.18619,51.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.3653,81.72946,0,0,0,170.1506,40.51196,0.1063128,0,0,0,81.72946
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,49.86217,49.86217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.3653,81.72946,0,0,0,170.1506,40.51196,0.1063128,0,0,0,81.72946
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,48.78229,48.78229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.3653,81.72946,0,0,0,170.1506,40.51196,0.1063128,0,0,0,81.72946
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,47.67424,47.67424,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,263.3653,81.72946,0,25.30931,-25.30931,143.4722,34.15998,0.1063128,26.44823,0,0,81.72946
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,46.71644,46.71644,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.4868,56.42015,0,13.74629,-13.74629,128.9824,30.71003,0.1063128,14.36487,0,0,56.42015
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.9733742,46.61481,46.32204,22.0675,22.0675,0,0,0,22.0675,4.410894,0,0,0,0.9733742,23.22895,22.0675,0,0,306.7604,42.67386,0,22.25558,-22.25558,105.5229,25.12446,0.1063128,24.27426,0.7786994,0,43.64724
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,20.2525,52.08039,45.76802,33.77441,33.77441,81,0,22.761,33.77441,59.96403,0,0,0,20.2525,0,0,47.22559,44.86431,331.4888,20.41829,65.11681,0,65.11681,167.2982,39.83281,0.1066119,37.15186,16.202,81,40.67079
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,40.63901,61.07896,47.6179,0,0,72.31579,0,20.56389,0,0,0,0,0,40.63901,0,0,72.31579,68.7,266.372,79.02341,109.339,0,109.339,271.0262,64.52993,0.1066994,0,32.51121,81,119.6624
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,50.03123,70.09142,52.4257,37.51357,37.51357,0,-1,0,37.51357,133.3683,0,0,0,50.03123,39.48797,37.51357,0,0,157.033,177.4285,10.54326,0,10.54326,281.0285,66.91141,0.1066664,41.26493,40.02499,0,227.4598
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,53.62399,76.59502,56.72643,26.88148,26.88148,0,-1,0,26.88148,199.483,0,0,0,53.62399,28.2963,26.88148,0,0,146.4897,186.9175,25.32768,0,25.32768,305.0564,72.63234,0.1065871,29.56963,42.89919,0,240.5414
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,63.89424,85.86716,60.42618,0,0,0,-1,0,0,0,0,0,0,63.89424,0,0,0,0,121.1621,209.7124,63.89424,0,63.89424,365.6718,87.06454,0.1063878,0,51.11539,0,273.6066
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,61.80318,88.32477,63.22448,0.4699257,0.4699257,0,-1,0,0.4699257,13151.69,4.040706,0,0,61.80318,0.4946586,0.4699257,0,0,57.26781,267.2172,57.26781,0,57.26781,420.0009,100,0.1062097,0.5169182,49.44254,0,329.0204
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,63.69714,92.82186,65.97581,89.74469,68.7,0,-1,0,68.7,92.71782,0,21.04469,30.01916,63.69714,72.31579,68.7,0,0,0,318.7582,0,8.618648,-8.618648,410.916,97.83694,0.1062097,98.71915,50.95771,0,382.4554
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,60.22688,92.90823,67.50642,40.33327,40.33327,0,-1,0,40.33327,149.3231,8.194528,0,0,60.22688,42.45608,40.33327,0,0,9.576276,310.1396,9.576276,0,9.576276,420.0009,100,0.10618,44.3666,48.1815,0,370.3665
