Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.439219,66.25419,65.75984,0,0,0,-1,0,0,0,0,0,0,1.439219,0,0,0,0,84.87213,242.3733,1.439219,0,1.439219,340.8494,81.15446,0.1047348,0,1.151375,0,243.8125
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,64.22923,64.22923,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,83.43291,243.6686,0,50.98222,-50.98222,287.1094,68.35925,0.1047348,53.27642,0,0,243.6686
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,62.17277,62.17277,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,140.0798,192.6864,0,72.31579,-72.31579,210.8819,50.20988,0.1047348,86.40379,0,0,192.6864
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,59.6374,59.6374,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,220.4307,120.3706,0,59.97908,-59.97908,147.6584,35.15669,0.1047348,62.67813,0,0,120.3706
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,57.0457,57.0457,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,287.0741,60.39151,0,34.25895,-34.25895,111.5463,26.55859,0.1047348,35.80059,0,0,60.39151
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,55.03619,55.03619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.1396,26.13257,0,0,0,111.5463,26.55859,0.1047348,0,0,0,26.13257
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,53.60887,53.60887,38.0875,24.82594,0,-1,0,24.82594,0,0,13.26156,17.07031,0,26.13257,24.82594,0,0,325.1396,26.13257,0,26.13257,-26.13257,84.00017,20,0.1047348,41.89625,0,0,26.13257
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,52.16277,52.16277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047348,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,50.94204,50.94204,33.82896,0,0,-1,0,0,0,0,33.82896,37.21186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047348,37.21186,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,49.89034,49.89034,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047348,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,48.85741,48.85741,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047348,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,48.11558,48.11558,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1049855,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.21515,48.55549,47.88083,44.65196,44.65196,81,0,22.761,44.65196,4.960924,0,0,0,2.21515,0,0,36.34804,34.53064,285.4758,61.83,36.74578,0,36.74578,184.0348,43.81773,0.1051631,49.11716,1.77212,81,64.04515
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,18.10243,53.06218,47.38314,74.07693,74.07693,81,0,22.761,74.07693,24.43734,0,0,0,18.10243,0,0,6.923064,6.57691,248.73,94.90121,24.67934,0,24.67934,207.4477,49.39221,0.10527,81.48463,14.48194,81,113.0036
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,41.447,62.83971,48.94192,37.55282,37.55282,81,0,22.761,37.55282,110.3699,0,0,0,41.447,0,0,43.44718,41.27482,224.0507,117.1126,82.72182,0,82.72182,285.9245,68.07713,0.1054833,41.3081,33.1576,81,158.5596
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,39.9183,67.02999,53.24265,13.74041,13.74041,0,-1,0,13.74041,290.5176,0,0,0,39.9183,14.46358,13.74041,0,0,141.3289,191.5623,25.45472,0,25.45472,310.073,73.82675,0.1054149,15.11445,31.93464,0,231.4806
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,39.32972,70.85011,56.88606,21.61178,21.61178,0,-1,0,21.61178,181.9828,0,0,0,39.32972,22.74924,21.61178,0,0,115.8741,214.4715,16.58048,0,16.58048,325.8026,77.57189,0.1053704,23.77296,31.46378,0,253.8012
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,48.07301,78.37725,60.32289,19.02182,19.02182,0,-1,0,19.02182,252.7256,0,0,0,48.07301,20.02297,19.02182,0,0,99.29366,229.3939,28.05004,0,28.05004,352.4132,83.90774,0.1052952,20.924,38.45841,0,277.4669
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,66.5745,90.48035,62.96155,13.08524,13.08524,0,-1,0,13.08524,508.7756,0,0,0,66.5745,13.77393,13.08524,0,0,71.24361,254.639,52.80056,0,52.80056,402.5042,95.83414,0.105154,14.39376,53.2596,0,321.2135
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,60.33516,90.6263,65.65655,34.05685,34.05685,0,-1,0,34.05685,177.1601,6.042791,0,0,60.33516,35.84932,34.05685,0,0,18.44305,302.1595,18.44305,0,18.44305,420.0009,100,0.1051048,37.46254,48.26813,0,362.4946
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,49.00807,86.9231,67.24349,0,0,0,-1,0,0,0,49.00807,0,0,49.00807,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1051048,0,39.20646,0,367.7663
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,41.83503,84.14406,67.71301,18.64554,18.64554,0,-1,0,18.64554,224.3701,22.20814,0,0,41.83503,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.1051048,20.5101,33.46802,0,360.5933
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,25.91915,77.94077,68.23886,43.93299,43.93299,0,-1,0,43.93299,58.99699,0,7.105427E-15,0,25.91915,46.24526,43.93299,0,0,0,318.7582,0,20.32611,-20.32611,398.5752,94.89867,0.1051048,48.32629,20.73532,0,344.6774
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,14.19329,72.66009,67.55338,42.31119,42.31119,0,-1,0,42.31119,33.54501,0,7.105427E-15,0,14.19329,44.53809,42.31119,0,0,22.58457,298.4321,0,30.3448,-30.3448,366.589,87.28292,0.1051048,46.5423,11.35463,0,312.6254
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,1.888152,66.3525,65.7035,24.10247,24.10247,0,-1,0,24.10247,7.833854,0,0,0,1.888152,25.37102,24.10247,0,0,56.30101,268.0873,0,23.48287,-23.48287,341.8359,81.38934,0.1051048,26.51272,1.510522,0,269.9755
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,64.22923,64.22923,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,82.39309,244.6044,0,31.61877,-31.61877,308.5068,73.45385,0.1051048,33.04161,0,0,244.6044
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,62.11643,62.11643,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,117.5251,212.9857,0,72.31579,-72.31579,232.2793,55.30447,0.1051048,86.67034,0,0,212.9857
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,59.58106,59.58106,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,197.8759,140.6699,0,40.24711,-40.24711,189.8551,45.2035,0.1051048,42.05823,0,0,140.6699
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,57.0457,57.0457,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,242.5949,100.4228,0,10.48147,-10.48147,178.8066,42.57292,0.1051048,10.95313,0,0,100.4228
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,55.03619,55.03619,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,254.241,89.94131,0,31.97437,-31.97437,145.1027,34.54819,0.1051048,33.41322,0,0,89.94131
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,53.63704,53.63704,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,289.7681,57.96694,0,16.45878,-16.45878,127.7536,30.41747,0.1051048,17.19942,0,0,57.96694
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,52.18156,52.18156,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,308.0556,41.50816,0,3.935852,-3.935852,123.6049,29.42967,0.1051048,4.112966,0,0,41.50816
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,50.99838,50.99838,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,312.4288,37.57231,0,32.4252,-32.4252,89.4257,21.29179,0.1051048,33.88433,0,0,37.57231
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,49.91851,49.91851,21.72328,4.889751,0,-1,0,4.889751,0,0,16.83352,19.00585,0,5.147107,4.889751,0,0,348.4568,5.147107,0,5.147107,-5.147107,84.00017,20,0.1051048,23.8956,0,0,5.147107
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,48.88558,48.88558,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051048,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,48.14375,48.14375,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.1053299,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.31847,48.6154,47.909,19.55804,19.55804,81,0,22.761,19.55804,11.8543,0,0,0,2.31847,0,0,61.44196,58.36986,307.6588,41.86534,60.68833,0,60.68833,185.7041,44.21518,0.1056004,21.51385,1.854776,81,44.18381
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,19.84186,53.65108,47.40192,23.76614,23.76614,81,0,22.761,23.76614,83.48792,0,0,0,19.84186,0,0,57.23386,54.37217,246.9704,96.48483,74.21402,0,74.21402,256.1097,60.97838,0.105834,26.14276,15.87348,81,116.3267
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,34.07483,60.1571,48.94192,33.06752,33.06752,81,0,22.761,33.06752,103.0462,0,0,0,34.07483,0,0,47.93248,45.53586,172.7564,163.2775,79.61069,0,79.61069,331.635,78.96056,0.1060522,36.37427,27.25986,81,197.3523
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,38.83659,66.58575,53.21448,26.7908,26.7908,0,-1,0,26.7908,144.9624,0,0,0,38.83659,28.20084,26.7908,0,0,93.14573,234.9271,10.63575,0,10.63575,341.725,81.36293,0.1060237,29.46988,31.06927,0,273.7636
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,45.00682,73.07246,56.82972,17.60941,17.60941,0,-1,0,17.60941,255.5839,0,0,0,45.00682,18.53622,17.60941,0,0,82.50999,244.4992,26.4706,0,26.4706,366.8372,87.34202,0.105953,19.37035,36.00546,0,289.5061
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,45.19952,77.02074,60.2196,36.78236,36.78236,0,-1,0,36.78236,122.8837,0,0,0,45.19952,38.71827,36.78236,0,0,56.03938,268.3228,6.481253,0,6.481253,372.9859,88.80598,0.1059357,40.46059,36.15962,0,313.5223
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,47.08422,80.88548,62.85825,32.65434,32.65434,0,-1,0,32.65434,144.1898,0,0,0,47.08422,34.37299,32.65434,0,0,49.55813,274.1559,12.71123,0,12.71123,385.0448,91.67715,0.1059018,35.91977,37.66738,0,321.2401
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,56.38084,88.4803,65.55325,36.393,36.393,0,-1,0,36.393,154.9222,0,0,0,56.38084,38.30842,36.393,0,0,36.8469,285.596,18.07242,0,18.07242,402.1898,95.75928,0.1058536,40.0323,45.10467,0,341.9769
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,36.17359,81.05524,67.18716,7.571383,7.571383,0,-1,0,7.571383,477.7672,9.429235,0,0,36.17359,7.969877,7.571383,0,0,18.77448,301.8612,18.77448,0,18.77448,420.0009,100,0.1058036,8.328522,28.93887,0,338.0348
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,23.38759,76.31316,67.66605,13.53189,13.53189,0,-1,0,13.53189,172.8331,9.143494,0,0,23.38759,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.1058036,14.88508,18.71008,0,342.1458
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,21.5139,76.13562,68.19191,3.175796,3.175796,0,-1,0,3.175796,677.4333,18.17096,0,0,21.5139,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.1058036,3.493376,17.21112,0,340.2721
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,13.24459,72.25768,67.50642,27.52079,27.52079,0,-1,0,27.52079,48.12575,0,0,0,13.24459,28.96925,27.52079,0,0,0,318.7582,0,15.72467,-15.72467,403.4256,96.05352,0.1058036,30.27287,10.59567,0,332.0028
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.022034,66.00698,65.65655,0,0,0,-1,0,0,0,0,0,0,1.022034,0,0,0,0,17.47185,303.0336,1.022034,0,1.022034,404.3952,96.28437,0.1058009,0,0.8176273,0,304.0556
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,64.17289,64.17289,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,16.44982,303.9534,0,41.18014,-41.18014,360.9875,85.94923,0.1058009,43.03324,0,0,303.9534
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,62.11643,62.11643,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,62.20552,262.7733,0,31.532,-31.532,327.7498,78.03552,0.1058009,32.95094,0,0,262.7733
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,59.58106,59.58106,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,97.24108,231.2413,0,2.259988,-2.259988,325.3676,77.46832,0.1058009,2.361687,0,0,231.2413
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,57.0457,57.0457,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,99.75217,228.9813,0,59.75379,-59.75379,262.3816,62.47168,0.1058009,62.44271,0,0,228.9813
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,55.03619,55.03619,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,166.1453,169.2275,0,15.22894,-15.22894,246.3289,58.64962,0.1058009,15.91424,0,0,169.2275
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,53.60887,53.60887,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,183.0663,153.9985,0,15.47659,-15.47659,230.0151,54.7654,0.1058009,16.17303,0,0,153.9985
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,52.18156,52.18156,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,200.2625,138.5219,0,10.66671,-10.66671,218.7714,52.08833,0.1058009,11.14671,0,0,138.5219
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,50.94204,50.94204,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,212.1144,127.8552,0,7.917986,-7.917986,210.4251,50.10112,0.1058009,8.274295,0,0,127.8552
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,49.89034,49.89034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.9122,119.9373,0,0,0,210.4251,50.10112,0.1058009,0,0,0,119.9373
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,48.85741,48.85741,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,220.9122,119.9373,0,29.56485,-29.56485,179.261,42.68112,0.1058009,30.89527,0,0,119.9373
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,48.11558,48.11558,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,253.762,90.37241,0,27.00248,-27.00248,150.7979,35.9042,0.1058009,28.2176,0,0,90.37241
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.6831392,48.08826,47.88083,0,0,0,0,0,0,0,0,0,0,0.6831392,0,0,0,0,283.7648,63.36992,0.6831392,0,0.6831392,151.446,36.0585,0.1057991,0,0.5465114,0,64.05306
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,22.56522,54.55165,47.40192,46.55044,46.55044,0,0,0,46.55044,48.47477,0,7.105427E-15,0,22.56522,49.00047,46.55044,0,0,283.0816,63.98475,0,26.43525,-26.43525,123.5808,29.42394,0.1057991,51.20549,18.05218,0,86.54996
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,42.71832,63.31354,48.94192,65.47639,65.47639,20.25,0,7.39125,65.47639,65.24233,0,0,0,42.71832,47.60672,45.22638,0,0,312.4541,37.5495,0,4.888402,-4.888402,118.428,28.19708,0.1057991,72.02402,34.17466,81,80.26781
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,58.88779,74.69656,53.18631,48.0904,48.0904,0,-1,0,48.0904,122.4523,0,0,10.68272,58.88779,50.62148,48.0904,0,0,317.8857,32.66109,8.266313,0,8.266313,126.2701,30.06425,0.1057771,52.89944,47.11023,0,91.54888
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,53.37922,76.60983,56.82972,0,0,0,-1,0,0,0,0,0,0,53.37922,0,0,0,0,309.6194,40.10078,53.37922,0,53.37922,176.9101,42.12136,0.1056352,0,42.70338,0,93.48
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,65.77728,86.48358,60.16326,19.90991,19.90991,0,-1,0,19.90991,330.3745,0,0,0,65.77728,20.9578,19.90991,0,0,256.2402,88.14207,44.81948,0,44.81948,219.4296,52.24503,0.1055164,21.9009,52.62183,0,153.9194
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,72.54868,93.57133,62.80191,27.86583,27.86583,0,-1,0,27.86583,260.3499,0,0,0,72.54868,29.33245,27.86583,0,0,211.4207,128.4796,43.21622,0,43.21622,260.4281,62.00656,0.1054021,30.65242,58.03894,0,201.0283
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,54.56754,87.51348,65.49691,12.86505,12.86505,0,-1,0,12.86505,424.1535,0,0,0,54.56754,13.54215,12.86505,0,0,168.2045,167.3742,41.02539,0,41.02539,299.3482,71.27323,0.1052938,14.15155,43.65404,0,221.9418
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,44.1728,84.53361,67.13081,0,0,0,-1,0,0,0,0,0,0,44.1728,0,0,0,0,127.1791,204.2971,44.1728,0,44.1728,341.2542,81.25083,0.1051774,0,35.33824,0,248.4699
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,47.97332,86.86477,67.60972,33.19669,33.19669,0,-1,0,33.19669,144.5124,0,0,0,47.97332,34.94388,33.19669,0,0,83.00627,244.0526,13.02944,0,13.02944,353.615,84.19388,0.1051432,36.51635,38.37866,0,292.0259
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,31.56484,80.1526,68.13557,63.35623,63.35623,0,-1,0,63.35623,49.82121,0,1.421085E-14,0.9918505,31.56484,66.69077,63.35623,0,0,69.97683,255.7791,0,35.12593,-35.12593,316.589,75.37819,0.1051432,69.69185,25.25187,0,287.3439
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,15.07518,72.94173,67.50642,6.320001,6.320001,0,-1,0,6.320001,238.5313,0,0,0,15.07518,6.652633,6.320001,0,0,109.0056,220.6532,8.422546,0,8.422546,324.5793,77.28064,0.105121,6.952001,12.06014,0,235.7283
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.218937,66.41961,65.65655,55.97957,55.97957,0,-1,0,55.97957,3.963833,0,7.105427E-15,0,2.218937,58.92587,55.97957,0,0,100.5831,228.2334,0,56.70693,-56.70693,264.805,63.04868,0.105121,61.57753,1.775149,0,230.4524
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,64.17289,64.17289,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,163.5908,171.5265,0,33.74817,-33.74817,229.2313,54.57877,0.105121,35.26683,0,0,171.5265
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,62.11643,62.11643,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,201.0887,137.7784,0,44.30763,-44.30763,182.527,43.45871,0.105121,46.30148,0,0,137.7784
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,59.58106,59.58106,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,250.3195,93.47072,0,1.445029,-1.445029,181.0038,43.09605,0.105121,1.510055,0,0,93.47072
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,56.98936,56.98936,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,251.925,92.02569,0,41.25108,-41.25108,137.5213,32.7431,0.105121,43.10737,0,0,92.02569
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,54.98923,54.98923,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,297.7596,50.77462,0,29.34735,-29.34735,106.5865,25.37769,0.105121,30.66798,0,0,50.77462
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,53.59009,53.59009,46.24698,20.3559,0,-1,0,20.3559,0,0,25.89108,30.51578,0,21.42727,20.3559,0,0,330.3677,21.42727,0,21.42727,-21.42727,84.00017,20,0.105121,50.87168,0,0,21.42727
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,52.16277,52.16277,32.52587,0,0,-1,0,0,0,0,32.52587,35.77846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105121,35.77846,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,50.94204,50.94204,20.54706,0,0,-1,0,0,0,0,20.54706,22.60176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105121,22.60176,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,49.89034,49.89034,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105121,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,48.85741,48.85741,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105121,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,48.14375,48.14375,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.1053541,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.193283,48.27176,47.909,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,368.8886,0,0,0,1.193283,0,0,72.31579,68.7,305.2563,44.02756,69.89328,0,69.89328,196.7159,46.83702,0.1055377,0.3558286,0.9546264,81,45.22084
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,13.277,51.55396,47.4301,0,0,72.31579,0,20.56389,0,0,0,0,0,13.277,0,0,72.31579,68.7,235.363,106.9315,81.977,0,81.977,274.4861,65.3537,0.1056865,0,10.6216,81,120.2085
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,18.88499,54.94121,48.94192,25.47956,25.47956,81,0,22.761,25.47956,74.11821,0,0,0,18.88499,0,0,55.52044,52.74442,153.386,180.7108,71.62941,0,71.62941,342.4397,81.5331,0.1059226,28.02751,15.10799,81,199.5958
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,20.5668,59.89646,53.13936,26.14126,26.14126,0,-1,0,26.14126,78.67563,0,0,0,20.5668,27.51712,26.14126,0,0,81.7566,245.1773,0,6.950316,-6.950316,335.1134,79.78876,0.1059226,28.75539,16.45344,0,265.7441
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,15.12483,61.76001,56.72643,0,0,0,-1,0,0,0,0,0,0,15.12483,0,0,0,0,89.47917,238.227,15.12483,0,15.12483,349.4621,83.2051,0.1058829,0,12.09986,0,253.3518
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,19.08825,66.68349,60.10691,33.61985,33.61985,0,-1,0,33.61985,56.77671,0,0,0,19.08825,35.38932,33.61985,0,0,74.35435,251.8393,0,16.30107,-16.30107,332.2793,79.11395,0.1058829,36.98184,15.2706,0,270.9276
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,7.015409,65.13622,62.74557,2.905387,2.905387,0,-1,0,2.905387,241.4621,0,0,0,7.015409,3.058302,2.905387,0,0,92.46665,235.5382,3.957107,0,3.957107,336.0333,80.00777,0.1058725,3.195925,5.612327,0,242.5536
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,7.699635,68.07294,65.39362,2.65128,2.65128,0,-1,0,2.65128,290.412,0,0,0,7.699635,2.790821,2.65128,0,0,88.50954,239.0996,4.908813,0,4.908813,340.6902,81.11655,0.1058596,2.916408,6.159708,0,246.7993
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,9.023144,70.21644,67.02752,25.59276,25.59276,0,-1,0,25.59276,35.25663,0,3.552714E-15,0,9.023144,26.93975,25.59276,0,0,83.60073,243.5176,0,17.9166,-17.9166,321.8045,76.61996,0.1058596,28.15204,7.218515,0,252.5407
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,15.10633,73.00235,67.55338,42.56898,42.56898,0,-1,0,42.56898,35.4867,0,7.105427E-15,0,15.10633,44.80946,42.56898,0,0,103.5081,225.601,0,29.70313,-29.70313,290.4946,69.16525,0.1058596,46.82588,12.08506,0,240.7073
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,7.758029,70.84296,68.08862,0,0,0,-1,0,0,0,0,0,0,7.758029,0,0,0,0,136.5115,195.8978,7.758029,0,7.758029,297.8545,70.9176,0.1058392,0,6.206423,0,203.6559
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,12.71866,71.9556,67.40313,56.3419,56.3419,0,-1,0,56.3419,22.57408,0,0,0,12.71866,59.30726,56.3419,0,0,128.7535,202.8801,0,46.58859,-46.58859,248.7458,59.22508,0.1058392,61.97609,10.17493,0,215.5987
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.03598,66.29976,65.6002,55.17754,55.17754,0,-1,0,55.17754,3.68987,0,7.105427E-15,0,2.03598,58.08162,55.17754,0,0,180.5186,156.2915,0,56.04565,-56.04565,189.6685,45.15909,0.1058392,60.6953,1.628784,0,158.3275
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,64.12594,64.12594,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,242.7915,100.2458,0,26.50694,-26.50694,161.7278,38.50653,0.1058392,27.69976,0,0,100.2458
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,62.06009,62.06009,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,272.2437,73.73888,0,39.35946,-39.35946,120.2393,28.62834,0.1058392,41.13063,0,0,73.73888
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,59.52472,59.52472,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0,0,31.16969,29.6112,0,0,315.9764,34.37943,0,31.16969,-31.16969,87.38353,20.80556,0.1058392,32.57232,0,0,34.37943
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,56.94241,56.94241,8.509297,3.049252,0,-1,0,3.049252,0,0,5.460045,6.310975,0,3.209739,3.049252,0,0,350.6094,3.209739,0,3.209739,-3.209739,84.00017,20,0.1058392,9.360228,0,0,3.209739
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,54.98923,54.98923,29.09453,0,0,-1,0,0,0,0,29.09453,32.00398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058392,32.00398,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,53.56192,53.56192,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058392,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,52.10643,52.10643,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058392,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,50.94204,50.94204,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058392,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,49.89034,49.89034,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058392,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,48.85741,48.85741,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058392,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,48.14375,48.14375,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.1060963,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3521518,48.04406,47.93716,40.43316,40.43316,81,0,22.761,40.43316,0.8709479,0,0,0,0.3521518,0,0,40.56684,38.53849,290.8817,56.96473,38.89064,0,38.89064,180.9412,43.08115,0.1062787,44.47648,0.2817214,81,57.31688
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,20.00592,53.76382,47.45826,57.85637,57.85637,81,0,22.761,57.85637,34.5786,0,0,0,20.00592,0,0,23.14363,21.98645,251.991,91.96631,41.99237,0,41.99237,220.7786,52.56623,0.1064613,63.642,16.00474,81,111.9722
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,39.9893,62.3213,48.9607,17.18903,17.18903,81,0,22.761,17.18903,232.6443,0,0,0,39.9893,0,0,63.81097,60.62042,209.9986,129.7594,100.6097,0,100.6097,316.2254,75.29161,0.1066184,18.90793,31.99144,81,169.7487
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,54.16852,72.59096,53.11119,11.25402,11.25402,0,-1,0,11.25402,481.3259,0,0,0,54.16852,11.84634,11.25402,0,0,109.3889,220.3082,42.32218,0,42.32218,356.3757,84.8512,0.1065072,12.37942,43.33482,0,274.4767
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,52.81049,76.18649,56.67948,51.22919,51.22919,0,-1,0,51.22919,103.0867,0,7.105427E-15,0,52.81049,53.92547,51.22919,0,0,67.06674,258.3982,0,1.114974,-1.114974,355.2005,84.57137,0.1065072,56.35212,42.24839,0,311.2086
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,63.7086,85.24518,60.00362,53.6269,53.6269,0,-1,0,53.6269,118.7997,0,0,0,63.7086,56.44937,53.6269,0,0,68.3056,257.2832,7.259235,0,7.259235,362.0872,86.21106,0.1064881,58.98959,50.96688,0,320.9918
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,62.76027,88.08092,62.64228,36.84791,36.84791,0,-1,0,36.84791,170.3225,0,0,0,62.76027,38.78727,36.84791,0,0,61.04637,263.8165,23.973,0,23.973,384.83,91.626,0.1064253,40.5327,50.20822,0,326.5768
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,56.8301,88.43932,65.33728,51.02913,51.02913,0,-1,0,51.02913,111.368,0,0,0,56.8301,53.71487,51.02913,0,0,37.07337,285.3922,3.115226,0,3.115226,387.7853,92.32965,0.1064171,56.13204,45.46408,0,342.2223
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,59.51729,91.79479,66.92422,47.44968,47.44968,0,-1,0,47.44968,125.4324,0,0,0,59.51729,49.94703,47.44968,0,0,33.95814,288.1959,9.570261,0,9.570261,396.8645,94.49135,0.1063921,52.19464,47.61383,0,347.7132
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,47.43298,86.42046,67.45008,61.9571,61.9571,0,-1,0,61.9571,76.55778,0,0,0,47.43298,65.21799,61.9571,0,0,24.38788,296.8091,0,17.78502,-17.78502,378.1174,90.02777,0.1063921,68.15281,37.94638,0,344.2421
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,28.23636,78.59833,67.97594,39.80411,39.80411,0,-1,0,39.80411,70.93832,0,0,0,28.23636,41.89906,39.80411,0,0,44.14902,279.0241,0,13.6627,-13.6627,363.7157,86.59879,0.1063921,43.78452,22.58909,0,307.2605
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,13.55697,72.20835,67.34679,19.0231,19.0231,0,-1,0,19.0231,71.26581,0,3.552714E-15,0,13.55697,20.02431,19.0231,0,0,59.32979,265.3614,0,6.46735,-6.46735,356.8985,84.97565,0.1063921,20.92541,10.84557,0,278.9184
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.0796,66.26763,65.55325,50.44302,50.44302,0,-1,0,50.44302,4.122671,0,0,0,2.0796,53.09792,50.44302,0,0,66.51573,258.8941,0,51.01832,-51.01832,303.1205,72.17139,0.1063921,55.48733,1.66368,0,260.9737
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,64.0696,64.0696,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,123.2028,207.8757,0,48.14286,-48.14286,252.3734,60.08879,0.1063921,50.30929,0,0,207.8757
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,62.01313,62.01313,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,176.6948,159.7329,0,57.04751,-57.04751,192.2401,45.77135,0.1063921,59.61465,0,0,159.7329
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,59.52472,59.52472,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,240.0809,102.6854,0,65.17151,-65.17151,123.5433,29.415,0.1063921,68.10423,0,0,102.6854
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,56.94241,56.94241,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,312.4937,37.51387,0,17.2907,-17.2907,105.3173,25.07549,0.1063921,18.06878,0,0,37.51387
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,54.9329,54.9329,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,331.7056,20.22317,0,8.88527,-8.88527,95.95136,22.84552,0.1063921,9.285108,0,0,20.22317
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,53.53375,53.53375,15.36911,10.771,0,-1,0,10.771,0,0,4.598106,6.135017,0,11.3379,10.771,0,0,341.5782,11.3379,0,11.3379,-11.3379,84.00017,20,0.1063921,16.90602,0,0,11.3379
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,52.10643,52.10643,32.54498,0,0,-1,0,0,0,0,32.54498,35.79947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063921,35.79947,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,50.94204,50.94204,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063921,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,49.89034,49.89034,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063921,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,48.85741,48.85741,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063921,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,48.17192,48.17192,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1066301,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,1.951964,48.55043,47.95595,0,0,72.31579,0,20.56389,0,0,0,0,0,1.951964,0,0,72.31579,68.7,285.4758,61.83,70.65196,0,70.65196,216.201,51.47634,0.1068043,0,1.561571,81,63.78196
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,19.06187,53.48323,47.48643,19.37145,19.37145,81,0,22.761,19.37145,98.40186,0,0,0,19.06187,0,0,61.62855,58.54712,214.8238,125.4168,77.60899,0,77.60899,289.8274,69.00639,0.1070194,21.3086,15.2495,81,144.4786
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,36.1702,60.92913,48.9607,32.10884,32.10884,81,0,22.761,32.10884,112.6487,0,0,0,36.1702,0,0,48.89116,46.44659,137.2149,195.2649,82.61679,0,82.61679,368.2046,87.66758,0.1072206,35.31973,28.93616,81,231.4351
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,46.92496,69.59197,53.08302,35.84871,35.84871,0,-1,0,35.84871,130.8972,0,0,0,46.92496,37.73549,35.84871,0,0,54.59806,269.62,9.189472,0,9.189472,376.9225,89.74326,0.1071965,39.43358,37.53997,0,316.5449
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,45.28436,72.95142,56.62314,32.26194,32.26194,0,-1,0,32.26194,140.3647,0,0,0,45.28436,33.95994,32.26194,0,0,45.40859,277.8905,11.32442,0,11.32442,387.6658,92.30119,0.1071669,35.48814,36.22749,0,323.1749
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,57.41775,82.09095,59.90033,12.13457,12.13457,0,-1,0,12.13457,473.1748,10.56035,0,0,57.41775,12.77324,12.13457,0,0,34.08417,288.0825,34.08417,0,34.08417,420.0009,100,0.1070778,13.34803,45.9342,0,345.5002
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,72.52806,93.20525,62.53899,0,0,0,-1,0,0,0,72.52806,0,0,72.52806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1070778,0,58.02245,0,391.2863
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,66.19168,93.22598,65.23399,57.79729,57.79729,0,-1,0,57.79729,114.5238,5.352428,0,0,66.19168,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.1070778,63.57702,52.95335,0,384.9499
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,61.85915,92.912,66.82094,0,0,0,-1,0,0,0,61.85915,0,0,61.85915,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1070778,0,49.48732,0,380.6174
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,52.81313,88.89577,67.34679,51.74302,51.74302,0,-1,0,51.74302,102.0681,0,7.105427E-15,0,52.81313,54.46634,51.74302,0,0,0,318.7582,0,1.653206,-1.653206,418.2582,99.58509,0.1070778,56.91732,42.2505,0,371.5714
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,36.43907,82.00208,67.92899,23.32655,23.32655,0,-1,0,23.32655,156.2128,10.04791,0,0,36.43907,24.55427,23.32655,0,0,1.836896,317.105,1.836896,0,1.836896,420.0009,100,0.107073,25.65921,29.15126,0,353.5441
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,15.75451,72.97195,67.29045,60.40218,60.40218,0,-1,0,60.40218,26.08269,0,1.421085E-14,0,15.75451,63.58124,60.40218,0,0,0,318.7582,0,47.82673,-47.82673,369.587,87.99674,0.107073,66.44239,12.60361,0,334.5127
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.737855,66.09315,65.49691,9.845546,9.845546,0,-1,0,9.845546,17.65118,0,0,0,1.737855,10.36373,9.845546,0,0,53.14081,270.9315,0,8.625877,-8.625877,360.4946,85.83187,0.107073,10.8301,1.390284,0,272.6693
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,64.01325,64.01325,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,62.72512,262.3056,0,72.31579,-72.31579,284.267,67.6825,0.107073,91.78201,0,0,262.3056
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,62.01313,62.01313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.076,189.9898,0,0,0,284.267,67.6825,0.107073,0,0,0,189.9898
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,59.47777,59.47777,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,143.076,189.9898,0,4.474159,-4.474159,279.5508,66.55959,0.107073,4.675496,0,0,189.9898
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,56.94241,56.94241,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,148.0473,185.5157,0,27.40371,-27.40371,250.6648,59.68198,0.107073,28.63688,0,0,185.5157
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,54.9329,54.9329,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,178.4958,158.112,0,18.4655,-18.4655,231.2005,55.04762,0.107073,19.29644,0,0,158.112
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,53.53375,53.53375,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,199.0131,139.6465,0,12.43433,-12.43433,218.0935,51.92693,0.107073,12.99388,0,0,139.6465
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,52.10643,52.10643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.829,127.2121,0,0,0,218.0935,51.92693,0.107073,0,0,0,127.2121
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,50.94204,50.94204,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,212.829,127.2121,0,18.20948,-18.20948,198.899,47.35682,0.107073,19.02891,0,0,127.2121
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,49.89034,49.89034,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,233.0618,109.0026,0,37.94873,-37.94873,158.8976,37.83268,0.107073,39.65643,0,0,109.0026
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,48.88558,48.88558,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,275.227,71.05392,0,28.58553,-28.58553,128.7658,30.65846,0.107073,29.87187,0,0,71.05392
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,48.20009,48.20009,37.67729,37.67729,20.25,0,7.39125,37.67729,0,0,0,0,0,18.34451,17.42729,0,0,306.9887,42.46839,0,18.34451,-18.34451,109.429,26.05446,0.107073,41.44501,0,81,42.46839
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.3735392,48.09755,47.98412,30.54132,30.54132,81,0,22.761,30.54132,1.223062,0,0,0,0.3735392,0,0,50.45868,47.93575,327.3715,24.12388,48.30928,0,48.30928,155.2592,36.9664,0.107295,33.59545,0.2988313,81,24.49742
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,22.92409,54.78962,47.51461,47.14419,47.14419,81,0,22.761,47.14419,48.62548,0,0,0,22.92409,0,0,33.85581,32.16302,279.0622,67.60223,55.08711,0,55.08711,207.5194,49.40928,0.1075318,51.85861,18.33927,81,90.52633
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,45.61944,64.42906,48.9607,67.68855,67.68855,81,0,22.761,67.68855,67.39609,0,0,0,45.61944,0,0,13.31145,12.64587,223.9751,117.1806,58.26531,0,58.26531,262.7947,62.57005,0.1077665,74.45741,36.49555,81,162.8001
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,62.63893,76.19348,53.05485,32.32946,32.32946,0,-1,0,32.32946,193.7518,0,0,0,62.63893,34.03101,32.32946,0,0,165.7098,169.6194,28.60791,0,28.60791,289.9346,69.03191,0.1076916,35.56241,50.11114,0,232.2583
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,69.53861,83.80582,56.5668,31.72832,31.72832,0,-1,0,31.72832,219.1689,0,0,0,69.53861,33.39823,31.72832,0,0,137.1019,195.3665,36.14039,0,36.14039,324.2204,77.19517,0.1075972,34.90115,55.63089,0,264.9052
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,66.03425,86.14956,59.79704,36.87766,36.87766,0,-1,0,36.87766,179.063,0,0,0,66.03425,38.81859,36.87766,0,0,100.9615,227.8929,27.21565,0,27.21565,350.0394,83.34255,0.1075262,40.56543,52.8274,0,293.9271
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,64.78638,88.92282,62.48265,34.75891,34.75891,0,-1,0,34.75891,186.3878,0,0,0,64.78638,36.58833,34.75891,0,0,73.74583,252.387,28.19804,0,28.19804,376.7904,89.71182,0.1074527,38.23481,51.8291,0,317.1734
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,57.69212,88.61707,65.13069,27.12506,27.12506,0,-1,0,27.12506,212.6894,0,0,0,57.69212,28.55269,27.12506,0,0,45.54779,277.7652,29.13943,0,29.13943,404.4345,96.29374,0.1073769,29.83756,46.1537,0,335.4573
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,48.9846,86.34343,66.7646,25.43284,25.43284,0,-1,0,25.43284,192.6037,5.804831,0,0,48.9846,26.77141,25.43284,0,0,16.40836,303.9907,16.40836,0,16.40836,420.0009,100,0.1073343,27.97613,39.18768,0,352.9753
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,37.39592,81.69902,67.29045,50.72785,50.72785,0,-1,0,50.72785,73.71872,0,0,0,37.39592,53.39774,50.72785,0,0,0,318.7582,0,16.00181,-16.00181,403.1335,95.98396,0.1073343,55.80063,29.91674,0,356.1541
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,30.88852,79.58053,67.87264,0,0,0,-1,0,0,0,13.10873,0,0,30.88852,0,0,0,0,17.77979,302.7564,17.77979,0,17.77979,420.0009,100,0.1072881,0,24.71082,0,333.6449
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,16.60889,73.24522,67.24349,47.07214,47.07214,0,-1,0,47.07214,35.28391,0,7.105427E-15,0,16.60889,49.54962,47.07214,0,0,0,318.7582,0,32.94073,-32.94073,385.2783,91.73273,0.1072881,51.77935,13.28711,0,335.3671
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.269465,66.2199,65.44057,35.3941,35.3941,0,-1,0,35.3941,6.411988,0,7.105427E-15,0,2.269465,37.25694,35.3941,0,0,36.60081,285.8175,0,34.98748,-34.98748,348.3982,82.95179,0.1072881,38.93351,1.815572,0,288.087
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,64.01325,64.01325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.47578,250.83,0,0,0,348.3982,82.95179,0.1072881,0,0,0,250.83
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,61.95679,61.95679,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,75.47578,250.83,0,30.59646,-30.59646,316.1467,75.27288,0.1072881,31.9733,0,0,250.83
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,59.47777,59.47777,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,109.4719,220.2336,0,69.63577,-69.63577,242.7442,57.79612,0.1072881,72.76938,0,0,220.2336
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,56.94241,56.94241,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,186.8449,150.5978,0,43.85249,-43.85249,196.5196,46.79029,0.1072881,45.82585,0,0,150.5978
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,54.9329,54.9329,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,235.5699,106.7453,0,24.86743,-24.86743,170.307,40.54921,0.1072881,25.98646,0,0,106.7453
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,53.53375,53.53375,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,263.2004,81.87788,0,1.913959,-1.913959,168.2895,40.06886,0.1072881,2.000087,0,0,81.87788
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,52.10643,52.10643,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,265.327,79.96392,0,19.08474,-19.08474,148.1725,35.27908,0.1072881,19.94356,0,0,79.96392
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,50.91387,50.91387,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,286.5323,60.87917,0,33.81898,-33.81898,112.5241,26.7914,0.1072881,35.34083,0,0,60.87917
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,49.89034,49.89034,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,324.1089,27.0602,0,12.06358,-12.06358,99.80798,23.76376,0.1072881,12.60645,0,0,27.0602
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,48.88558,48.88558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.5129,14.99661,0,0,0,99.80798,23.76376,0.1072881,0,0,0,14.99661
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,48.20009,48.20009,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,337.5129,14.99661,61.2491,0,61.2491,157.914,37.59849,0.1075419,18.17999,0,81,14.99661
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.9546471,48.27434,47.98412,13.24108,13.24108,81,0,22.761,13.24108,7.209739,0,0,0,0.9546471,0,0,67.75892,64.37098,276.2638,70.1208,65.32562,0,65.32562,219.8873,52.35402,0.1077844,14.56519,0.7637177,81,71.07545
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.46742,48.26469,47.51461,0,0,72.31579,0,20.56389,0,0,0,0,0,2.46742,0,0,72.31579,68.7,210.9382,128.9139,71.16742,0,71.16742,287.4026,68.42907,0.1079521,0,1.973936,81,131.3813
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,11.66707,52.6099,48.9607,29.48852,29.48852,81,0,22.761,29.48852,39.56477,0,0,0,11.66707,0,0,51.51147,48.9359,139.7708,192.9645,60.60297,0,60.60297,344.8957,82.11785,0.1082054,32.43738,9.333654,81,204.6316
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.180226,54.33043,53.0079,2.529675,2.529675,0,-1,0,2.529675,165.2475,0,0,0,4.180226,2.662816,2.529675,0,0,79.16779,247.5072,1.51741,0,1.51741,346.3352,82.4606,0.1082014,2.782643,3.344181,0,251.6874
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,13.70374,61.00019,56.4635,14.42506,14.42506,0,-1,0,14.42506,94.99956,0,0,0,13.70374,15.18427,14.42506,0,0,77.65038,248.8729,0,1.48053,-1.48053,344.7746,82.08903,0.1082014,15.86757,10.96299,0,262.5766
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,13.00157,64.14024,59.7407,0,0,0,-1,0,0,0,0,0,0,13.00157,0,0,0,0,79.29542,247.3923,13.00157,0,13.00157,357.109,85.02578,0.1081676,0,10.40126,0,260.3939
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,14.41151,67.36901,62.37935,38.2513,38.2513,0,-1,0,38.2513,37.67587,0,0,0,14.41151,40.26453,38.2513,0,0,66.29384,259.0938,0,25.85302,-25.85302,329.8575,78.53735,0.1081676,42.07643,11.52921,0,273.5053
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,6.443771,67.30433,65.07435,0,0,0,-1,0,0,0,0,0,0,6.443771,0,0,0,0,95.01942,233.2408,6.443771,0,6.443771,335.9706,79.99284,0.1081509,0,5.155017,0,239.6845
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,14.82743,71.96911,66.6613,25.32855,25.32855,0,-1,0,25.32855,58.5404,0,0,0,14.82743,26.66163,25.32855,0,0,88.57565,239.0401,0,11.8342,-11.8342,323.4963,77.02277,0.1081509,27.86141,11.86195,0,253.8676
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,14.60709,72.434,67.18716,17.69773,17.69773,0,-1,0,17.69773,82.53653,0,0,0,14.60709,18.62919,17.69773,0,0,101.7248,227.2059,0,4.022098,-4.022098,319.2566,76.01333,0.1081509,19.46751,11.68568,0,241.813
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,8.197126,70.67605,67.76935,42.57644,42.57644,0,-1,0,42.57644,19.25273,0,7.105427E-15,0,8.197126,44.8173,42.57644,0,0,106.1937,223.1839,0,36.62017,-36.62017,280.6555,66.82262,0.1081509,46.83408,6.557701,0,231.381
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,1.830919,67.82314,67.18716,18.73025,18.73025,0,-1,0,18.73025,9.775198,0,3.552714E-15,0,1.830919,19.71605,18.73025,0,0,146.8828,186.5637,0,17.88513,-17.88513,261.803,62.33392,0.1081509,20.60327,1.464735,0,188.3946
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.078311,66.10674,65.39362,34.39577,34.39577,0,-1,0,34.39577,6.042344,0,7.105427E-15,0,2.078311,36.20607,34.39577,0,0,166.7552,168.6785,0,34.12777,-34.12777,225.8291,53.76874,0.1081509,37.83535,1.662649,0,170.7569
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,63.90996,63.90996,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,204.6749,134.5508,0,44.70934,-44.70934,178.7014,42.54786,0.1081509,46.72126,0,0,134.5508
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,61.90045,61.90045,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,254.352,89.84145,0,36.52213,-36.52213,140.2037,33.38176,0.1081509,38.16563,0,0,89.84145
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,59.42143,59.42143,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,294.9321,53.31931,0,25.70416,-25.70416,113.1091,26.93068,0.1081509,26.86085,0,0,53.31931
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,56.88606,56.88606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.4923,27.61515,0,0,0,113.1091,26.93068,0.1081509,0,0,0,27.61515
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,54.9329,54.9329,21.97561,21.97561,0,-1,0,21.97561,0,0,3.552714E-15,0,0,23.13223,21.97561,0,0,323.4923,27.61515,0,23.13223,-23.13223,88.72559,21.1251,0.1081509,24.17317,0,0,27.61515
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,53.53375,53.53375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.1948,4.482929,0,0,0,88.72559,21.1251,0.1081509,0,0,0,4.482929
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,52.10643,52.10643,0.1929638,0.1929638,0,-1,0,0.1929638,0,0,2.775558E-17,0,0,0.2031198,0.1929638,0,0,349.1948,4.482929,0,0.2031198,-0.2031198,88.51148,21.07412,0.1081509,0.2122602,0,0,4.482929
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,50.91387,50.91387,21.74409,4.065819,0,-1,0,4.065819,0,0,17.67828,19.85269,0,4.279809,4.065819,0,0,349.4205,4.279809,0,4.279809,-4.279809,84.00017,20,0.1081509,23.9185,0,0,4.279809
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,49.89034,49.89034,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081509,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,48.88558,48.88558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081509,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,48.22826,48.22826,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.1083561,36.39044,0,81,0
