Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.847814,48.54687,47.98412,19.5136,19.5136,81,0,22.761,19.5136,9.46937,0,0,0,1.847814,0,0,61.4864,58.41209,308.6539,40.9697,60.2599,0,60.2599,184.3536,43.89362,0.1086089,21.46495,1.478252,81,42.81752
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,17.46351,53.01983,47.54277,35.27072,35.27072,81,0,22.761,35.27072,49.51277,0,0,0,17.46351,0,0,45.72928,43.44282,248.394,95.20361,60.90633,0,60.90633,242.1344,57.65093,0.1088593,38.79779,13.97081,81,112.6671
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,11.09741,52.42753,48.9607,23.28878,23.28878,81,0,22.761,23.28878,47.6513,0,0,0,11.09741,0,0,57.71122,54.82566,187.4877,150.0193,65.92307,0,65.92307,304.6745,72.5414,0.1090959,25.61766,8.877926,81,161.1167
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,26.39024,61.76262,52.97972,61.82951,61.82951,0,-1,0,61.82951,42.68227,0,0,0,26.39024,65.08369,61.82951,0,0,121.5646,209.3501,0,38.69346,-38.69346,263.888,62.83036,0.1090959,68.01247,21.11219,0,235.7403
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,31.13064,67.17012,56.40716,45.28229,45.28229,0,-1,0,45.28229,68.74794,0,0,0,31.13064,47.66557,45.28229,0,0,164.5574,170.6566,0,16.53493,-16.53493,246.4587,58.68052,0.1090959,49.81052,24.90451,0,201.7872
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,34.28539,71.90482,59.6374,0,0,0,-1,0,0,0,0,0,0,34.28539,0,0,0,0,182.9295,154.1217,34.28539,0,34.28539,278.9846,66.42479,0.1090066,0,27.42831,0,188.4071
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,19.60172,69.09096,62.21972,6.764512,6.764512,0,-1,0,6.764512,289.7729,0,0,0,19.60172,7.120538,6.764512,0,0,148.6441,184.9785,12.48119,0,12.48119,290.8253,69.244,0.1089741,7.440963,15.68138,0,204.5803
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,17.44198,71.11971,64.91472,22.21902,22.21902,0,-1,0,22.21902,78.50022,0,0,0,17.44198,23.38844,22.21902,0,0,136.1629,196.2116,0,5.946463,-5.946463,284.5572,67.75159,0.1089741,24.44092,13.95358,0,213.6536
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,21.90606,74.55106,66.55801,50.71847,50.71847,0,-1,0,50.71847,43.19147,0,7.105427E-15,0,21.90606,53.38787,50.71847,0,0,142.7701,190.2651,0,31.48181,-31.48181,251.3725,59.85048,0.1089741,55.79032,17.52485,0,212.1712
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,4.782052,68.75613,67.08386,22.93541,22.93541,0,-1,0,22.93541,20.85008,0,7.105427E-15,0,4.782052,24.14254,22.93541,0,0,177.7499,158.7833,0,19.36049,-19.36049,230.9648,54.9915,0.1089741,25.22895,3.825641,0,163.5654
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,14.89558,73.04053,67.66605,23.45074,23.45074,0,-1,0,23.45074,63.5186,0,0,0,14.89558,24.68499,23.45074,0,0,199.2615,139.4229,0,9.789409,-9.789409,220.6458,52.53461,0.1089741,25.79582,11.91647,0,154.3184
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,9.868869,70.58094,67.08386,20.90299,20.90299,0,-1,0,20.90299,47.21272,0,0,0,9.868869,22.00315,20.90299,0,0,210.1387,129.6334,0,12.13428,-12.13428,207.8552,49.48922,0.1089741,22.99329,7.895095,0,139.5023
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.218308,66.05118,65.29033,74.62813,68.7,0,-1,0,68.7,3.228979,0,5.928124,13.39094,2.218308,72.31579,68.7,0,0,223.6212,117.4992,0,70.09748,-70.09748,133.9659,31.89659,0.1089741,82.09093,1.774647,0,119.7175
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,63.86301,63.86301,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,301.5073,47.40168,0,15.74685,-15.74685,117.3673,27.94454,0.1089741,16.45546,0,0,47.40168
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,61.79716,61.79716,50.07292,30.07209,0,-1,0,30.07209,0,0,20.00084,25.00813,0,31.65483,30.07209,0,0,319.0038,31.65483,0,31.65483,-31.65483,84.00017,20,0.1089741,55.08022,0,0,31.65483
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,59.31813,59.31813,31.99237,0,0,-1,0,0,0,0,31.99237,35.19161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089741,35.19161,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,56.78277,56.78277,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089741,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,54.87655,54.87655,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089741,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,53.50558,53.50558,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089741,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,52.07826,52.07826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089741,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,50.91387,50.91387,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089741,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,49.89034,49.89034,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089741,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,48.88558,48.88558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089741,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,48.20009,48.20009,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.1092263,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.494963,48.43909,47.98412,4.368747,4.368747,76.68454,0,21.66919,4.368747,34.21948,0,0,0,1.494963,0,0,72.31579,68.7,294.5493,53.66385,70.19496,0,70.19496,207.1596,49.32362,0.1094214,4.805622,1.19597,81,55.15882
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,19.28744,53.58654,47.51461,28.68407,28.68407,81,0,22.761,28.68407,67.24094,0,0,0,19.28744,0,0,52.31593,49.70014,224.3543,116.8393,68.98757,0,68.98757,272.607,64.9063,0.1096478,31.55247,15.42995,81,136.1268
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,31.27052,59.18436,48.9607,18.64271,18.64271,81,0,22.761,18.64271,167.7359,0,0,0,31.27052,0,0,62.35729,59.23943,155.3668,178.9281,90.50995,0,90.50995,358.4723,85.35036,0.1098173,20.50698,25.01642,81,210.1987
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,59.78692,74.77482,52.92339,16.05826,16.05826,0,-1,0,16.05826,372.3126,0,0,0,59.78692,16.90343,16.05826,0,0,64.85681,260.3871,42.88349,0,42.88349,399.1551,95.03674,0.1097058,17.66408,47.82954,0,320.174
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,62.48412,80.07861,56.30387,72.53685,68.7,0,-1,0,68.7,90.95214,0,3.83685,11.09054,62.48412,72.31579,68.7,0,0,21.97332,298.9822,0,9.831668,-9.831668,388.7916,92.56925,0.1097058,79.79053,49.9873,0,361.4664
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,66.12878,85.79285,59.47777,27.72513,27.72513,0,-1,0,27.72513,238.5157,4.047035,0,0,66.12878,29.18435,27.72513,0,0,32.8974,289.1506,32.8974,0,32.8974,420.0009,100,0.1096204,30.49765,52.90303,0,355.2794
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,59.24056,85.6667,62.11643,12.49002,12.49002,0,-1,0,12.49002,474.3031,46.09317,0,0,59.24056,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1096204,13.73902,47.39245,0,377.9988
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,45.91644,82.63229,64.81142,0,0,0,-1,0,0,0,45.91644,0,0,45.91644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1096204,0,36.73315,0,364.6747
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,44.66251,83.96164,66.44533,0,0,0,-1,0,0,0,44.66251,0,0,44.66251,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1096204,0,35.73001,0,363.4207
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,36.89595,81.12371,66.97118,0,0,0,-1,0,0,0,36.89595,0,0,36.89595,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1096204,0,29.51676,0,355.6542
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,34.61763,80.86135,67.60972,21.80956,21.80956,0,-1,0,21.80956,158.7268,11.66019,0,0,34.61763,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1096204,23.99052,27.6941,0,353.3759
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,16.1563,72.84861,67.02752,21.70112,21.70112,0,-1,0,21.70112,74.44917,0,0,0,16.1563,22.84328,21.70112,0,0,0,318.7582,0,6.68698,-6.68698,412.9521,98.32174,0.1096204,23.87123,12.92504,0,334.9145
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.08863,65.94984,65.23399,0,0,0,-1,0,0,0,0,0,0,2.08863,0,0,0,0,7.429978,312.0713,2.08863,0,2.08863,414.9336,98.79352,0.109615,0,1.670904,0,314.1599
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,63.80667,63.80667,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,5.341348,313.951,0,12.24598,-12.24598,402.0252,95.72009,0.109615,12.79705,0,0,313.951
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,61.75021,61.75021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.94799,301.705,0,0,0,402.0252,95.72009,0.109615,0,0,0,301.705
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,59.31813,59.31813,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,18.94799,301.705,0,17.17459,-17.17459,383.9216,91.40972,0.109615,17.94744,0,0,301.705
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,56.78277,56.78277,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,38.03086,284.5305,0,5.626618,-5.626618,377.9906,89.99759,0.109615,5.879816,0,0,284.5305
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,54.87655,54.87655,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,44.28267,278.9038,0,19.48639,-19.48639,357.4502,85.10701,0.109615,20.36328,0,0,278.9038
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,53.50558,53.50558,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,65.9342,259.4174,0,30.7312,-30.7312,325.0566,77.39428,0.109615,32.1141,0,0,259.4174
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,52.10643,52.10643,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,100.08,228.6862,0,29.13888,-29.13888,294.3416,70.08118,0.109615,30.45013,0,0,228.6862
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,50.94204,50.94204,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,132.4565,199.5474,0,24.54484,-24.54484,268.469,63.92107,0.109615,25.64936,0,0,199.5474
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,49.91851,49.91851,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,159.7286,175.0025,0,40.69469,-40.69469,225.573,53.70776,0.109615,42.52596,0,0,175.0025
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,48.94192,48.94192,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,204.9449,134.3078,0,18.8274,-18.8274,205.7272,48.98257,0.109615,19.67464,0,0,134.3078
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,48.24705,48.24705,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,225.8642,115.4804,0,39.99383,-39.99383,163.57,38.94517,0.109615,41.79356,0,0,115.4804
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.8565241,48.3009,48.04046,30.86206,30.86206,0,0,0,30.86206,2.77533,0,3.552714E-15,0,0.8565241,32.48638,30.86206,0,0,270.3018,75.4866,0,31.62986,-31.62986,130.2292,31.0069,0.109615,33.94827,0.6852192,0,76.34312
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,21.32051,54.3058,47.56156,1.213169,1.213169,0,0,0,1.213169,1757.423,0,0,0,21.32051,1.27702,1.213169,0,0,305.4461,43.85674,20.04349,0,20.04349,149.2441,35.53425,0.109563,1.334486,17.05641,0,65.17725
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,38.05585,61.67462,49.01704,39.36539,39.36539,0,0,0,39.36539,96.67337,0,7.105427E-15,0,38.05585,41.43726,39.36539,0,0,285.4026,61.89587,0,3.381404,-3.381404,145.6798,34.6856,0.109563,43.30193,30.44468,0,99.95173
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,55.54547,72.91849,52.89521,24.38972,24.38972,0,-1,0,24.38972,227.7413,0,0,0,55.54547,25.67339,24.38972,0,0,289.1597,58.51447,29.87208,0,29.87208,174.019,41.43301,0.1094857,26.82869,44.43637,0,114.0599
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,52.36288,75.49892,56.25692,6.86194,6.86194,0,-1,0,6.86194,763.0914,0,0,0,52.36288,7.223094,6.86194,0,0,259.2877,85.39934,45.13978,0,45.13978,216.8423,51.62902,0.109369,7.548134,41.8903,0,137.7622
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,65.53439,85.42319,59.42143,44.97437,44.97437,0,-1,0,44.97437,145.715,0,0,0,65.53439,47.34144,44.97437,0,0,214.1479,126.0251,18.19295,0,18.19295,234.1017,55.73838,0.109322,49.47181,52.42751,0,191.5595
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,67.33662,89.72082,62.06009,66.26978,66.26978,0,-1,0,66.26978,101.6098,0,0,4.196758,67.33662,69.75766,66.26978,0,0,195.9549,142.3988,0,2.42105,-2.42105,231.5497,55.13076,0.109322,72.89676,53.86929,0,209.7354
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,61.68933,90.13539,64.70813,0,0,0,-1,0,0,0,0,0,0,61.68933,0,0,0,0,198.645,139.9778,61.68933,0,61.68933,290.0733,69.06493,0.1091631,0,49.35147,0,201.6671
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,62.82347,92.81929,66.34203,7.924778,7.924778,0,-1,0,7.924778,792.7474,0,0,0,62.82347,8.341871,7.924778,0,0,136.9556,195.4982,54.4816,0,54.4816,341.7591,81.37105,0.1090231,8.717256,50.25878,0,258.3216
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,48.60832,86.35437,66.92422,18.82818,18.82818,0,-1,0,18.82818,258.1679,0,0,0,48.60832,19.81914,18.82818,0,0,82.47404,244.5316,28.78918,0,28.78918,369.0709,87.87385,0.1089493,20.711,38.88665,0,293.1399
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,36.30272,81.46876,67.50642,7.072024,7.072024,0,-1,0,7.072024,513.3285,0,0,0,36.30272,7.444236,7.072024,0,0,53.68486,270.4419,28.85848,0,28.85848,396.4485,94.3923,0.1088754,7.779227,29.04217,0,306.7446
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,18.21339,73.56848,66.97118,13.78846,13.78846,0,-1,0,13.78846,132.0915,0,0,0,18.21339,14.51417,13.78846,0,0,24.82638,296.4145,3.699215,0,3.699215,399.9579,95.22787,0.1088659,15.16731,14.57071,0,314.6279
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.338937,65.97946,65.17764,15.32192,15.32192,0,-1,0,15.32192,15.2653,0,1.776357E-15,0,2.338937,16.12834,15.32192,0,0,21.12716,299.7438,0,13.7894,-13.7894,385.4225,91.76709,0.1088659,16.85411,1.871149,0,302.0827
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,63.75033,63.75033,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,36.44872,285.9544,0,72.31579,-72.31579,309.195,73.61771,0.1088659,98.79257,0,0,285.9544
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,61.69387,61.69387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.7996,213.6386,0,0,0,309.195,73.61771,0.1088659,0,0,0,213.6386
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,59.2618,59.2618,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,116.7996,213.6386,0,19.99664,-19.99664,288.1167,68.59908,0.1088659,20.89649,0,0,213.6386
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,56.78277,56.78277,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,139.0181,193.6419,0,35.30515,-35.30515,250.9018,59.73841,0.1088659,36.89388,0,0,193.6419
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,54.87655,54.87655,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,178.246,158.3368,0,31.27104,-31.27104,217.9392,51.89019,0.1088659,32.67824,0,0,158.3368
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,53.50558,53.50558,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,212.9916,127.0658,0,21.25075,-21.25075,195.539,46.55681,0.1088659,22.20703,0,0,127.0658
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,52.10643,52.10643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.6036,105.815,0,0,0,195.539,46.55681,0.1088659,0,0,0,105.815
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,50.94204,50.94204,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,236.6036,105.815,0,6.349023,-6.349023,188.8465,44.96337,0.1088659,6.634729,0,0,105.815
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,49.93729,49.93729,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,243.658,99.46599,0,38.49047,-38.49047,148.274,35.30326,0.1088659,40.22254,0,0,99.46599
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,48.94192,48.94192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.4252,60.97552,0,0,0,148.274,35.30326,0.1088659,0,0,0,60.97552
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,48.27522,48.27522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,286.4252,60.97552,0,0,0,148.274,35.30326,0.1088659,0,0,0,60.97552
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,1.89802,48.64705,48.06863,27.37498,27.37498,0,0,0,27.37498,6.933413,0,0,0,1.89802,28.81577,27.37498,0,0,286.4252,60.97552,0,26.91775,-26.91775,119.9002,28.54761,0.1088659,30.11248,1.518416,0,62.87354
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,16.08845,52.62224,47.58973,0.8249133,0.8249133,0,0,0,0.8249133,1950.319,0,0,0,16.08845,0.8683298,0.8249133,0,0,316.3338,34.05777,15.22011,0,15.22011,134.3393,31.98548,0.108827,0.9074047,12.87076,0,50.14622
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,33.8592,60.13109,48.98887,0,0,0,0,0,0,0,0,0,0,33.8592,0,0,0,0,301.1137,47.75588,33.8592,0,33.8592,166.4609,39.63348,0.1087405,0,27.08736,0,81.61507
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,46.81716,69.28241,52.84826,19.49863,19.49863,0,-1,0,19.49863,240.1048,0,0,0,46.81716,20.52488,19.49863,0,0,267.2545,78.22916,26.29228,0,26.29228,191.404,45.57228,0.1086734,21.4485,37.45372,0,125.0463
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,52.02814,75.22388,56.14424,0,0,0,-1,0,0,0,0,0,0,52.02814,0,0,0,0,240.9622,101.8922,52.02814,0,52.02814,240.7622,57.32422,0.108541,0,41.62252,0,153.9203
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,52.68894,79.17004,59.2618,0,0,0,-1,0,0,0,0,0,0,52.68894,0,0,0,0,188.9341,148.7175,52.68894,0,52.68894,290.7473,69.22542,0.1084071,0,42.15115,0,201.4065
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,51.59604,81.7952,61.90045,0,0,0,-1,0,0,0,0,0,0,51.59604,0,0,0,0,136.2452,196.1376,51.59604,0,51.59604,339.6956,80.87975,0.1082764,0,41.27684,0,247.7336
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,50.60765,84.47759,64.5485,15.43957,15.43957,0,-1,0,15.43957,327.779,0,0,0,50.60765,16.25217,15.43957,0,0,84.64912,242.574,34.35548,0,34.35548,372.2881,88.63985,0.1081895,16.98352,40.48612,0,293.1817
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,52.27531,87.22511,66.1824,1.429168,1.429168,0,-1,0,1.429168,3657.745,0.4772928,0,0,52.27531,1.504387,1.429168,0,0,50.29364,273.494,50.29364,0,50.29364,420.0009,100,0.1080626,1.572085,41.82025,0,325.7693
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,46.44276,85.21768,66.82094,54.56936,54.56936,0,-1,0,54.56936,85.10777,0,0,0,46.44276,57.44143,54.56936,0,0,0,318.7582,0,10.99867,-10.99867,408.4072,97.23962,0.1080626,60.02629,37.15421,0,365.201
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,35.13979,80.90629,67.45008,47.54565,47.54565,0,-1,0,47.54565,73.90749,0,7.105427E-15,0,35.13979,50.04805,47.54565,0,0,12.22074,307.7596,0,14.90826,-14.90826,392.6925,93.49804,0.1080626,52.30022,28.11184,0,342.8994
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,17.36078,73.13626,66.86789,42.25494,42.25494,0,-1,0,42.25494,41.08582,0,0,0,17.36078,44.47888,42.25494,0,0,28.78547,292.8513,0,27.1181,-27.1181,364.1076,86.6921,0.1080626,46.48043,13.88863,0,310.2121
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.175453,65.81927,65.07435,48.65335,48.65335,0,-1,0,48.65335,4.471334,0,7.105427E-15,0,2.175453,51.21405,48.65335,0,0,58.91669,265.7332,0,49.0386,-49.0386,312.4164,74.3847,0.1080626,53.51868,1.740363,0,267.9087
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,63.64704,63.64704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.404,216.6946,0,0,0,312.4164,74.3847,0.1080626,0,0,0,216.6946
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,61.63752,61.63752,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,113.404,216.6946,0,7.860997,-7.860997,304.1301,72.41179,0.1080626,8.214742,0,0,216.6946
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,59.21484,59.21484,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,122.1385,208.8336,0,2.158485,-2.158485,301.8549,71.87006,0.1080626,2.255617,0,0,208.8336
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,56.72643,56.72643,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,124.5368,206.6751,0,11.61753,-11.61753,289.6089,68.95437,0.1080626,12.14032,0,0,206.6751
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,54.87655,54.87655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.4451,195.0576,0,0,0,289.6089,68.95437,0.1080626,0,0,0,195.0576
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,53.50558,53.50558,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,137.4451,195.0576,0,4.775389,-4.775389,284.5752,67.75587,0.1080626,4.990281,0,0,195.0576
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,52.1346,52.1346,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,142.7511,190.2822,0,15.86605,-15.86605,267.851,63.77391,0.1080626,16.58002,0,0,190.2822
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,50.99838,50.99838,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,160.3801,174.4162,0,18.69524,-18.69524,248.1444,59.08189,0.1080626,19.53653,0,0,174.4162
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,49.99363,49.99363,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,181.1526,155.7209,0,17.68576,-17.68576,229.502,54.64322,0.1080626,18.48162,0,0,155.7209
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,48.98887,48.98887,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,200.8034,138.0352,0,10.26365,-10.26365,218.6832,52.06731,0.1080626,10.72551,0,0,138.0352
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,48.35973,48.35973,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,212.2075,127.7715,0,45.325,-45.325,170.9064,40.69192,0.1080626,47.36462,0,0,127.7715
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.8381546,48.37055,48.11558,12.89979,12.89979,0,0,0,12.89979,6.497428,0,0,0,0.8381546,13.57873,12.89979,0,0,262.5686,82.44651,0,12.74057,-12.74057,157.4767,37.49437,0.1080626,14.18977,0.6705237,0,83.28466
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,12.21751,51.43795,47.64607,0,0,0,0,0,0,0,0,0,0,12.21751,0,0,0,0,276.7248,69.70593,12.21751,0,12.21751,169.0672,40.25402,0.1080318,0,9.77401,0,81.92345
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,16.85815,54.38056,49.04522,0,0,0,0,0,0,0,0,0,0,16.85815,0,0,0,0,264.5073,80.7017,16.85815,0,16.85815,185.0603,44.06188,0.1079893,0,13.48652,0,97.55985
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,34.95069,64.69303,52.82009,0,0,0,-1,0,0,0,0,0,0,34.95069,0,0,0,0,247.6491,95.87403,34.95069,0,34.95069,218.2174,51.95642,0.1079014,0,27.96055,0,130.8247
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,43.16055,71.49377,56.09728,0,0,0,-1,0,0,0,0,0,0,43.16055,0,0,0,0,212.6984,127.3297,43.16055,0,43.16055,259.1631,61.70538,0.107793,0,34.52843,0,170.4902
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,53.19413,79.27359,59.1585,30.40997,30.40997,0,-1,0,30.40997,174.9234,0,0,0,53.19413,32.01049,30.40997,0,0,169.5379,166.1741,21.18364,0,21.18364,279.2597,66.49026,0.1077399,33.45096,42.5553,0,219.3683
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,53.53236,82.56255,61.79716,34.91999,34.91999,0,-1,0,34.91999,153.3,0,0,0,53.53236,36.75789,34.91999,0,0,148.3542,185.2394,16.77447,0,16.77447,295.1733,70.27922,0.1076979,38.41199,42.82589,0,238.7718
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,48.7844,83.51011,64.44521,18.00879,18.00879,0,-1,0,18.00879,270.8922,0,0,0,48.7844,18.95662,18.00879,0,0,131.5798,200.3364,29.82778,0,29.82778,323.4704,77.01662,0.1076233,19.80966,39.02752,0,249.1208
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,51.00632,86.48998,66.07911,0,0,0,-1,0,0,0,0,0,0,51.00632,0,0,0,0,101.752,227.1814,51.00632,0,51.00632,371.8593,88.53775,0.1074959,0,40.80505,0,278.1878
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,37.49307,81.03273,66.6613,10.67347,10.67347,0,-1,0,10.67347,351.2733,0,0,0,37.49307,11.23524,10.67347,0,0,50.74566,273.0871,26.25783,0,26.25783,396.7697,94.46877,0.1074304,11.74082,29.99446,0,310.5802
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,20.69868,74.92014,67.34679,37.10533,37.10533,0,-1,0,37.10533,55.78357,0,7.105427E-15,0,20.69868,39.05824,37.10533,0,0,24.48782,296.7192,0,18.35957,-18.35957,377.417,89.861,0.1074304,40.81586,16.55894,0,317.4179
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,6.97693,69.26981,66.82094,29.68467,29.68467,0,-1,0,29.68467,23.50347,0,0,0,6.97693,31.24702,29.68467,0,0,44.88734,278.3596,0,24.2701,-24.2701,351.834,83.76984,0.1074304,32.65314,5.581543,0,285.3365
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.106128,65.73878,65.01801,34.49498,34.49498,0,-1,0,34.49498,6.105607,0,0,0,2.106128,36.31051,34.49498,0,0,71.85411,254.0895,0,34.20438,-34.20438,315.7794,75.18543,0.1074304,37.94448,1.684902,0,256.1956
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,63.59069,63.59069,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,109.859,219.8851,0,56.61625,-56.61625,256.1007,60.97623,0.1074304,59.16398,0,0,219.8851
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,61.59057,61.59057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.7659,163.2689,0,0,0,256.1007,60.97623,0.1074304,0,0,0,163.2689
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,59.1585,59.1585,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,172.7659,163.2689,0,71.175,-71.175,181.0757,43.11317,0.1074304,74.37788,0,0,163.2689
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,56.72643,56.72643,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,251.8493,92.09389,0,17.5562,-17.5562,162.5698,38.70702,0.1074304,18.34623,0,0,92.09389
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,54.8296,54.8296,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,271.3561,74.5377,0,56.0073,-56.0073,103.5329,24.65065,0.1074304,58.52763,0,0,74.5377
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,53.50558,53.50558,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,333.5865,18.53039,0,10.28286,-10.28286,92.69383,22.06992,0.1074304,10.74559,0,0,18.53039
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,52.1346,52.1346,18.70542,7.835157,0,-1,0,7.835157,0,0,10.87027,12.74081,0,8.247534,7.835157,0,0,345.0119,8.247534,0,8.247534,-8.247534,84.00017,20,0.1074304,20.57597,0,0,8.247534
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,50.99838,50.99838,5.004692,0,0,-1,0,0,0,0,5.004692,5.505161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074304,5.505161,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,49.99363,49.99363,22.14065,0,0,-1,0,0,0,0,22.14065,24.35471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074304,24.35471,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,49.01704,49.01704,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074304,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,48.37851,48.37851,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.1075945,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.492987,48.90476,48.14375,0,0,72.31579,0,20.56389,0,0,0,0,0,2.492987,0,0,72.31579,68.7,316.6072,33.81173,71.19299,0,71.19299,187.1805,44.56669,0.1077559,0,1.99439,81,36.30472
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,16.44659,52.84517,47.69302,38.3539,38.3539,81,0,22.761,38.3539,42.88113,0,0,0,16.44659,0,0,42.6461,40.51379,245.4142,97.88542,56.96038,0,56.96038,241.2178,57.4327,0.1079925,42.18929,13.15727,81,114.332
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,38.51734,61.90497,49.07338,31.8957,31.8957,81,0,22.761,31.8957,120.7603,0,0,0,38.51734,0,0,49.1043,46.64909,188.4539,149.1498,85.16642,0,85.16642,322.0138,76.66979,0.1081742,35.08527,30.81387,81,187.6671
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,38.68568,66.06164,52.79192,0,0,0,-1,0,0,0,0,0,0,38.68568,0,0,0,0,103.2874,225.7995,38.68568,0,38.68568,358.7142,85.40798,0.1080778,0,30.94854,0,264.4852
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,45.42204,72.29253,55.99399,72.07941,68.7,0,-1,0,68.7,66.11651,0,3.379409,10.58735,45.42204,72.31579,68.7,0,0,64.60175,260.6166,0,26.89375,-26.89375,330.3658,78.65836,0.1080778,79.28735,36.33764,0,306.0387
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,41.9511,74.39098,59.10216,18.31531,18.31531,0,-1,0,18.31531,229.0493,0,0,0,41.9511,19.27927,18.31531,0,0,94.48369,233.7229,22.67182,0,22.67182,351.8741,83.77939,0.1080214,20.14684,33.56087,0,275.674
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,62.59956,86.80798,61.69387,0,0,0,-1,0,0,0,0,0,0,62.59956,0,0,0,0,71.81187,254.1275,62.59956,0,62.59956,411.2613,97.91915,0.1078659,0,50.07964,0,316.7271
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,55.89167,86.81272,64.38886,10.08978,10.08978,0,-1,0,10.08978,553.9434,36.05854,0,0,55.89167,10.62082,10.08978,0,0,9.212313,310.4671,9.212313,0,9.212313,420.0009,100,0.1078431,11.09876,44.71334,0,366.3588
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,44.22375,83.27319,66.02277,0,0,0,-1,0,0,0,44.22375,0,0,44.22375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078431,0,35.379,0,362.982
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,49.90687,86.59228,66.60496,19.35714,19.35714,0,-1,0,19.35714,257.8215,29.53093,0,0,49.90687,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1078431,21.29286,39.9255,0,368.6651
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,33.91307,80.15474,67.24349,21.90959,21.90959,0,-1,0,21.90959,154.7864,10.85035,0,0,33.91307,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.1078431,24.10055,27.13046,0,352.6713
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,12.92746,71.31374,66.70825,24.15586,24.15586,0,-1,0,24.15586,53.5169,0,0,0,12.92746,25.42722,24.15586,0,0,0,318.7582,0,12.49975,-12.49975,406.825,96.86288,0.1078431,26.57144,10.34197,0,331.6857
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.194815,65.37891,64.97106,0,0,0,-1,0,0,0,0,0,0,1.194815,0,0,0,0,13.88861,306.2585,1.194815,0,1.194815,407.9584,97.13277,0.1078401,0,0.9558521,0,307.4533
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,63.54374,63.54374,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,12.6938,307.3338,0,53.50427,-53.50427,351.56,83.70459,0.1078401,55.91196,0,0,307.3338
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,61.53423,61.53423,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,72.14298,253.8295,0,40.81413,-40.81413,308.5381,73.46131,0.1078401,42.65077,0,0,253.8295
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,59.10216,59.10216,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,117.492,213.0154,0,30.58154,-30.58154,276.3024,65.78614,0.1078401,31.9577,0,0,213.0154
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,56.67948,56.67948,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,151.4715,182.4339,0,36.69854,-36.69854,237.6187,56.57577,0.1078401,38.34997,0,0,182.4339
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,54.8296,54.8296,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,192.2477,145.7353,0,34.81079,-34.81079,200.9249,47.83916,0.1078401,36.37728,0,0,145.7353
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,53.47741,53.47741,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,230.9263,110.9245,0,43.81947,-43.81947,154.7351,36.84163,0.1078401,45.79134,0,0,110.9245
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,52.10643,52.10643,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,279.6146,67.10507,0,37.3963,-37.3963,115.316,27.45613,0.1078401,39.07913,0,0,67.10507
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,50.97021,50.97021,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,321.166,29.70877,0,10.84585,-10.84585,103.8834,24.7341,0.1078401,11.33391,0,0,29.70877
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,49.96546,49.96546,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,333.217,18.86293,0,14.68791,-14.68791,88.40102,21.04782,0.1078401,15.34886,0,0,18.86293
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,48.9607,48.9607,45.01899,3.966267,0,-1,0,3.966267,0,0,41.05273,45.55463,0,4.175018,3.966267,0,0,349.5369,4.175018,0,4.175018,-4.175018,84.00017,20,0.1078401,49.52089,0,0,4.175018
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,48.35973,48.35973,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.1080783,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.293846,48.50953,48.11558,28.03239,28.03239,81,0,22.761,28.03239,4.615539,0,0,0,1.293846,0,0,52.96761,50.31923,299.0128,49.64674,51.61307,0,51.61307,185.2969,44.11822,0.1082997,30.83563,1.035077,81,50.94059
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,21.0332,54.32861,47.67424,11.25594,11.25594,81,0,22.761,11.25594,186.8631,0,0,0,21.0332,0,0,69.74406,66.25686,247.3997,96.0985,87.29005,0,87.29005,268.1075,63.83499,0.1084742,12.38153,16.82656,81,117.1317
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,39.65237,62.29039,49.04522,5.324438,5.324438,77.64023,0,21.91098,5.324438,744.724,0,0,0,39.65237,0,0,72.31579,68.7,160.1096,174.6596,108.3524,0,108.3524,370.8996,88.30925,0.1085742,5.856882,31.7219,81,214.3119
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,51.78011,71.17294,52.74497,42.91443,42.91443,0,-1,0,42.91443,120.659,0,0,0,51.78011,45.17309,42.91443,0,0,51.75726,272.1767,6.607026,0,6.607026,377.1676,89.80162,0.1085578,47.20588,41.42409,0,323.9568
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,57.87848,77.53585,55.93765,40.43213,40.43213,0,-1,0,40.43213,143.1497,0,0,0,57.87848,42.56013,40.43213,0,0,45.15024,278.123,15.31835,0,15.31835,391.6998,93.26168,0.1085198,44.47534,46.30278,0,336.0015
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,72.70769,88.59203,58.99887,0.1651261,0.1651261,0,-1,0,0.1651261,44031.61,42.70198,0,0,72.70769,0.173817,0.1651261,0,0,29.83189,291.9095,29.83189,0,29.83189,420.0009,100,0.108446,0.1816387,58.16615,0,364.6172
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,64.07236,87.42326,61.59057,0,0,0,-1,0,0,0,64.07236,0,0,64.07236,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108446,0,51.25788,0,382.8306
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,66.24982,91.94852,64.22923,31.56948,31.56948,0,-1,0,31.56948,209.854,33.01878,0,0,66.24982,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.108446,34.72643,52.99985,0,385.0081
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,58.81553,90.09852,65.86314,0,0,0,-1,0,0,0,58.81553,0,0,58.81553,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108446,0,47.05242,0,377.5738
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,48.29708,85.70782,66.50167,0,0,0,-1,0,0,0,48.29708,0,0,48.29708,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108446,0,38.63766,0,367.0553
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,34.00984,80.0705,67.13081,5.366016,5.366016,0,-1,0,5.366016,633.8006,28.3614,0,0,34.00984,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.108446,5.902617,27.20787,0,352.7681
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,17.03611,72.79705,66.6613,43.16185,43.16185,0,-1,0,43.16185,39.47029,0,7.105427E-15,0,17.03611,45.43353,43.16185,0,0,0,318.7582,0,28.39742,-28.39742,390.0673,92.87299,0.108446,47.47804,13.62889,0,335.7943
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.428526,65.68919,64.85838,2.475469,2.475469,0,-1,0,2.475469,98.10369,4.440892E-16,0,0,2.428526,2.605757,2.475469,0,0,31.55269,290.3608,0,0.1772304,-0.1772304,389.8805,92.82851,0.108446,2.723016,1.942821,0,292.7893
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,63.44045,63.44045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.74961,290.1836,0,0,0,389.8805,92.82851,0.108446,0,0,0,290.1836
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,61.43094,61.43094,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,31.74961,290.1836,0,25.09262,-25.09262,363.4306,86.53091,0.108446,26.22179,0,0,290.1836
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,59.05521,59.05521,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,59.6303,265.0909,0,31.00154,-31.00154,330.7521,78.75034,0.108446,32.39661,0,0,265.0909
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,56.62314,56.62314,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,94.07646,234.0894,0,24.91747,-24.91747,304.4868,72.4967,0.108446,26.03876,0,0,234.0894
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,54.77326,54.77326,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,121.7625,209.1719,0,20.45357,-20.45357,282.9268,67.36339,0.108446,21.37398,0,0,209.1719
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,53.43045,53.43045,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,144.4887,188.7184,0,20.91464,-20.91464,260.8808,62.11436,0.108446,21.85579,0,0,188.7184
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,52.05009,52.05009,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,167.7272,167.8037,0,23.70772,-23.70772,235.8907,56.16434,0.108446,24.77457,0,0,167.8037
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,50.91387,50.91387,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,194.0691,144.096,0,23.86358,-23.86358,210.7363,50.1752,0.108446,24.93744,0,0,144.096
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,49.91851,49.91851,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,220.5842,120.2324,0,3.077439,-3.077439,207.4924,49.40285,0.108446,3.215924,0,0,120.2324
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,48.94192,48.94192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.0036,117.155,0,0,0,207.4924,49.40285,0.108446,0,0,0,117.155
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,48.33156,48.33156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.0036,117.155,0,0,0,207.4924,49.40285,0.108446,0,0,0,117.155
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.332085,48.82711,48.11558,21.26554,21.26554,0,0,0,21.26554,10.9665,0,0,0,2.332085,22.38478,21.26554,0,0,224.0036,117.155,0,20.0527,-20.0527,186.355,44.37014,0.108446,23.3921,1.865668,0,119.4871
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,22.23395,54.69772,47.64607,23.96788,23.96788,0,0,0,23.96788,92.76561,0,0,0,22.23395,25.22935,23.96788,0,0,246.2844,97.10229,0,2.995398,-2.995398,183.1975,43.61837,0.108446,26.36467,17.78716,0,119.3362
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,33.19656,59.92578,49.01704,36.47365,36.47365,0,0,0,36.47365,91.01518,0,0,0,33.19656,38.39332,36.47365,0,0,249.6126,94.1069,0,5.196757,-5.196757,177.7197,42.31413,0.108446,40.12102,26.55725,0,127.3035
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,50.24043,70.47822,52.68863,57.86679,57.86679,0,-1,0,57.86679,86.82085,0,0,0,50.24043,60.91241,57.86679,0,0,255.3868,88.91013,0,10.67197,-10.67197,166.4704,39.63574,0.108446,63.65347,40.19235,0,139.1506
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,57.9287,77.43472,55.83435,43.82548,43.82548,0,-1,0,43.82548,132.1804,0,0,0,57.9287,46.13208,43.82548,0,0,267.2445,78.23816,11.79661,0,11.79661,177.6617,42.30032,0.1084169,48.20803,46.34296,0,136.1669
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,55.27885,79.89981,58.89557,0,0,0,-1,0,0,0,0,0,0,55.27885,0,0,0,0,255.4479,88.85512,55.27885,0,55.27885,230.1038,54.78651,0.1082804,0,44.22308,0,144.134
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,56.95884,83.85413,61.53423,45.43394,45.43394,0,-1,0,45.43394,125.3663,0,0,0,56.95884,47.8252,45.43394,0,0,200.1691,138.6061,9.133638,0,9.133638,238.7687,56.84959,0.1082579,49.97733,45.56707,0,195.5649
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,56.73502,86.96255,64.17289,1.571951,1.571951,0,-1,0,1.571951,3609.21,0,0,0,56.73502,1.654685,1.571951,0,0,191.0354,146.8264,55.08034,0,55.08034,291.0225,69.29094,0.1081224,1.729146,45.38802,0,203.5614
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,56.18097,88.70345,65.81618,35.113,35.113,0,-1,0,35.113,160.0005,0,0,0,56.18097,36.96105,35.113,0,0,135.9551,196.3987,19.21993,0,19.21993,309.2562,73.63227,0.1080751,38.62429,44.94478,0,252.5796
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,46.05413,84.59866,66.44533,4.875328,4.875328,0,-1,0,4.875328,944.6365,0,0,0,46.05413,5.131925,4.875328,0,0,116.7352,213.6966,40.9222,0,40.9222,348.0784,82.87563,0.1079748,5.362861,36.8433,0,259.7507
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,22.64069,75.3974,67.08386,20.76979,20.76979,0,-1,0,20.76979,109.0078,0,0,0,22.64069,21.86293,20.76979,0,0,75.81295,250.5266,0.7777522,0,0.7777522,348.8162,83.05131,0.1079728,22.84677,18.11255,0,273.1673
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,12.42928,71.02358,66.60496,35.45924,35.45924,0,-1,0,35.45924,35.05231,0,0,0,12.42928,37.32551,35.45924,0,0,75.03519,251.2265,0,24.89623,-24.89623,322.5733,76.80301,0.1079728,39.00516,9.943425,0,263.6558
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.33063,65.60829,64.81142,23.04006,23.04006,0,-1,0,23.04006,10.11555,0,3.552714E-15,0,2.33063,24.2527,23.04006,0,0,102.6977,226.3303,0,21.92207,-21.92207,299.4654,71.30114,0.1079728,25.34407,1.864504,0,228.6609
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,63.38411,63.38411,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,127.0555,204.4082,0,23.26143,-23.26143,274.9457,65.46313,0.1079728,24.30819,0,0,204.4082
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,61.32764,61.32764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.9016,181.1468,0,0,0,274.9457,65.46313,0.1079728,0,0,0,181.1468
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,58.99887,58.99887,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,152.9016,181.1468,0,24.23064,-24.23064,249.4043,59.38187,0.1079728,25.32102,0,0,181.1468
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,56.5668,56.5668,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,179.8245,156.9162,0,8.97715,-8.97715,239.9416,57.12884,0.1079728,9.381122,0,0,156.9162
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,54.71692,54.71692,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,189.7991,147.939,0,20.69239,-20.69239,218.1299,51.93559,0.1079728,21.62354,0,0,147.939
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,53.40229,53.40229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.7906,127.2466,0,0,0,218.1299,51.93559,0.1079728,0,0,0,127.2466
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,52.03131,52.03131,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,212.7906,127.2466,0,24.23634,-24.23634,192.5826,45.8529,0.1079728,25.32697,0,0,127.2466
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,50.91387,50.91387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.7199,103.0103,0,0,0,192.5826,45.8529,0.1079728,0,0,0,103.0103
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,49.91851,49.91851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.7199,103.0103,0,0,0,192.5826,45.8529,0.1079728,0,0,0,103.0103
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,48.94192,48.94192,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,239.7199,103.0103,0,54.80324,-54.80324,134.8149,32.09872,0.1079728,57.26939,0,0,103.0103
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,48.30339,48.30339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,300.6124,48.20707,0,0,0,134.8149,32.09872,0.1079728,0,0,0,48.20707
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.24067,48.47447,48.0968,7.590595,7.590595,0,0,0,7.590595,16.34483,0,8.881784E-16,0,1.24067,7.9901,7.590595,0,0,300.6124,48.20707,0,6.749431,-6.749431,127.7004,30.40479,0.1079728,8.349655,0.9925357,0,49.44773
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,12.657,51.57798,47.64607,21.89446,21.89446,0,0,0,21.89446,57.80915,0,0,0,12.657,23.0468,21.89446,0,0,308.1118,41.45763,0,10.3898,-10.3898,116.7485,27.79722,0.1079728,24.08391,10.1256,0,54.11464
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,31.67084,59.35556,48.98887,62.94843,62.94843,20.25,0,7.39125,62.94843,50.31237,0,0,0,31.67084,44.94571,42.69843,0,0,319.656,31.06783,0,13.27487,-13.27487,102.7556,24.46557,0.1079728,69.24327,25.33667,81,62.73868
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,27.76993,61.85192,52.60411,31.40572,31.40572,0,-1,0,31.40572,88.42315,0,3.552714E-15,12.36669,27.76993,33.05865,31.40572,0,0,334.4059,17.79296,0,5.288724,-5.288724,97.18079,23.13824,0.1079728,34.54629,22.21594,0,45.56289
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,46.94793,72.60679,55.72168,5.914193,5.914193,0,-1,0,5.914193,793.8181,0,0,0,46.94793,6.225467,5.914193,0,0,340.2822,12.50424,40.72247,0,40.72247,135.8135,32.33649,0.1078731,6.505613,37.55835,0,59.45218
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,55.70837,79.9714,58.79228,0,0,0,-1,0,0,0,0,0,0,55.70837,0,0,0,0,299.5598,49.15446,55.70837,0,55.70837,188.6631,44.9197,0.107737,0,44.5667,0,104.8628
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,51.13299,80.96387,61.3746,0,0,0,-1,0,0,0,0,0,0,51.13299,0,0,0,0,243.8514,99.29199,51.13299,0,51.13299,237.1721,56.46944,0.1076124,0,40.90639,0,150.425
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,45.48893,81.51497,64.01325,0,0,0,-1,0,0,0,0,0,0,45.48893,0,0,0,0,192.7184,145.3117,45.48893,0,45.48893,280.3267,66.74432,0.1075017,0,36.39114,0,190.8006
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,37.73843,80.00791,65.65655,32.75896,32.75896,0,-1,0,32.75896,115.2003,0,0,0,37.73843,34.48312,32.75896,0,0,147.2294,186.2517,3.255306,0,3.255306,283.415,67.47962,0.1074938,36.03486,30.19074,0,223.9902
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,34.66525,79.40767,66.28569,11.50916,11.50916,0,-1,0,11.50916,301.1971,0,0,0,34.66525,12.11491,11.50916,0,0,143.9741,189.1815,22.55035,0,22.55035,304.8081,72.57321,0.107439,12.66008,27.7322,0,223.8468
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,18.28921,73.59737,66.97118,43.17643,43.17643,0,-1,0,43.17643,42.35925,0,0,0,18.28921,45.44887,43.17643,0,0,121.4238,209.4768,0,27.15966,-27.15966,276.1793,65.75685,0.107439,47.49407,14.63137,0,227.766
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,14.30896,71.55187,66.44533,38.42765,38.42765,0,-1,0,38.42765,37.23609,0,0,0,14.30896,40.45016,38.42765,0,0,151.6012,182.3172,0,26.1412,-26.1412,248.6241,59.19609,0.107439,42.27042,11.44716,0,196.6261
