Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,55.95478,78.1227,57.14899,49.66358,49.66358,0,-1,0,49.66358,112.6676,0,0,0,55.95478,52.27745,49.66358,0,0,207.9244,131.6263,3.677334,0,3.677334,226.2351,53.86539,0.109262,54.62993,44.76382,0,187.5811
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,61.98573,83.94445,59.6374,10.58984,10.58984,0,-1,0,10.58984,585.3319,0,0,0,61.98573,11.1472,10.58984,0,0,204.247,134.9359,50.83852,0,50.83852,274.4648,65.34862,0.1091535,11.64883,49.58858,0,196.9216
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,46.42041,78.69041,61.21497,54.78853,54.78853,0,-1,0,54.78853,84.72652,0,0,0,46.42041,57.67213,54.78853,0,0,153.4085,180.6906,0,11.25172,-11.25172,262.6044,62.52473,0.1091535,60.26738,37.13633,0,227.111
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,38.95838,76.4299,62.01313,0,0,0,-1,0,0,0,0,0,0,38.95838,0,0,0,0,165.9104,169.4389,38.95838,0,38.95838,299.5636,71.32452,0.1090705,0,31.1667,0,208.3972
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,32.68781,74.92168,62.96155,32.70918,32.70918,0,-1,0,32.70918,99.93467,0,7.105427E-15,0,32.68781,34.43072,32.70918,0,0,126.952,204.5014,0,1.742906,-1.742906,297.7264,70.88709,0.1090705,35.9801,26.15025,0,237.1892
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,15.80553,67.97894,62.48265,30.08495,30.08495,0,-1,0,30.08495,52.53633,0,3.552714E-15,0,15.80553,31.66836,30.08495,0,0,128.8886,202.7585,0,15.86284,-15.86284,281.0055,66.90593,0.1090705,33.09344,12.64442,0,218.564
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.307678,61.73337,60.63277,2.780947,2.780947,0,-1,0,2.780947,118.9407,0,0,0,3.307678,2.927313,2.780947,0,0,146.514,186.8956,0.3803656,0,0.3803656,281.3663,66.99184,0.1090697,3.059042,2.646143,0,190.2033
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,59.05521,59.05521,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,146.1336,187.238,0,34.88041,-34.88041,244.5991,58.23777,0.1090697,36.45003,0,0,187.238
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,57.10204,57.10204,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,184.8896,152.3576,0,72.31579,-72.31579,168.3716,40.0884,0.1090697,91.57867,0,0,152.3576
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,55.25216,55.25216,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,265.2405,80.04177,0,33.29102,-33.29102,133.2798,31.73322,0.1090697,34.78911,0,0,80.04177
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,53.34594,53.34594,59.85445,44.41322,0,-1,0,44.41322,0,0,15.44123,21.42668,0,46.75076,44.41322,0,0,302.2305,46.75076,0,46.75076,-46.75076,84.00017,20,0.1090697,65.8399,0,0,46.75076
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,52.03131,52.03131,27.58605,0,0,-1,0,0,0,0,27.58605,30.34465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090697,30.34465,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,50.97021,50.97021,17.25671,0,0,-1,0,0,0,0,17.25671,18.98238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090697,18.98238,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,49.78704,49.78704,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090697,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,48.9607,48.9607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090697,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,48.17192,48.17192,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090697,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,47.45826,47.45826,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090697,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,46.8479,46.8479,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.1092608,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.04217,47.22981,46.61314,29.68682,29.68682,81,0,22.761,29.68682,6.879045,0,0,0,2.04217,0,0,51.31318,48.74752,287.5058,60.00301,50.78969,0,50.78969,195.4322,46.53139,0.1094443,32.6555,1.633736,81,62.04518
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,13.00389,50.16476,46.16241,29.80079,29.80079,81,0,22.761,29.80079,43.63606,0,0,0,13.00389,0,0,51.19921,48.63926,236.7161,105.7137,61.64314,0,61.64314,253.912,60.45513,0.1096452,32.78086,10.40311,81,118.7176
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,26.01651,55.49067,47.19534,58.99095,58.99095,81,0,22.761,58.99095,44.10255,0,0,0,26.01651,0,0,22.00905,20.9086,175.073,161.1926,46.92511,0,46.92511,298.4291,71.05441,0.1098004,64.89004,20.81321,81,187.2091
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,43.58472,64.60233,49.80582,51.82117,51.82117,0,-1,0,51.82117,84.10602,0,0,0,43.58472,54.5486,51.82117,0,0,128.1478,203.4252,0,10.96388,-10.96388,286.8722,68.30276,0.1098004,57.00329,34.86778,0,247.0099
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,48.17282,68.97946,52.10643,27.56933,27.56933,0,-1,0,27.56933,174.7334,0,0,0,48.17282,29.02035,27.56933,0,0,140.3299,192.4613,19.15247,0,19.15247,305.0418,72.62885,0.1097596,30.32626,38.53825,0,240.6341
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,65.34957,79.20987,54.51033,60.94191,60.94191,0,-1,0,60.94191,107.2326,0,0,0,65.34957,64.14938,60.94191,0,0,121.1775,209.6985,1.200194,0,1.200194,306.1804,72.89995,0.109757,67.0361,52.27966,0,275.0481
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,47.08078,74.05826,56.94241,26.75863,26.75863,0,-1,0,26.75863,175.9462,0,0,0,47.08078,28.16698,26.75863,0,0,119.9773,210.7787,18.9138,0,18.9138,324.1236,77.17213,0.1097167,29.43449,37.66462,0,257.8595
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,41.78633,74.68344,59.42143,14.77281,14.77281,0,-1,0,14.77281,282.8596,0,0,0,41.78633,15.55033,14.77281,0,0,101.0635,227.8011,26.236,0,26.236,349.0133,83.09823,0.1096609,16.2501,33.42906,0,269.5874
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,63.55143,86.42638,61.00838,55.46752,55.46752,0,-1,0,55.46752,114.5741,0,0,0,63.55143,58.38686,55.46752,0,0,74.82747,251.4135,5.16456,0,5.16456,353.9128,84.26479,0.1096499,61.01427,50.84114,0,314.9649
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,51.36656,81.5685,61.79716,26.23726,26.23726,0,-1,0,26.23726,195.7771,0,0,0,51.36656,27.61817,26.23726,0,0,69.66291,256.0616,23.74839,0,23.74839,376.4425,89.62899,0.1095994,28.86098,41.09325,0,307.4282
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,39.03607,77.23197,62.69862,17.21404,17.21404,0,-1,0,17.21404,226.7688,0,0,0,39.03607,18.12004,17.21404,0,0,45.91452,277.4352,20.91603,0,20.91603,396.2852,94.35342,0.1095549,18.93544,31.22885,0,316.4712
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,18.13993,68.55394,62.21972,0,0,0,-1,0,0,0,0,0,0,18.13993,0,0,0,0,24.9985,296.2596,18.13993,0,18.13993,413.4942,98.45081,0.1095164,0,14.51194,0,314.3995
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.536378,61.16352,60.32289,56.89614,56.89614,0,-1,0,56.89614,4.457908,0,7.105427E-15,0,2.536378,59.89068,56.89614,0,0,6.858566,312.5855,0,57.3543,-57.3543,353.0375,84.05638,0.1095164,62.58576,2.029102,0,315.1219
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,58.73594,58.73594,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,70.58556,255.2312,0,54.74345,-54.74345,295.3328,70.3172,0.1095164,57.20691,0,0,255.2312
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,56.82972,56.82972,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,131.4116,200.4878,0,44.30465,-44.30465,248.6316,59.19789,0.1095164,46.29836,0,0,200.4878
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,54.98923,54.98923,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,180.639,156.1831,0,37.71216,-37.71216,208.8795,49.73312,0.1095164,39.4092,0,0,156.1831
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,53.13936,53.13936,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,222.5414,118.471,0,2.777465,-2.777465,205.9518,49.03605,0.1095164,2.902451,0,0,118.471
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,51.81533,51.81533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.6275,115.6935,0,0,0,205.9518,49.03605,0.1095164,0,0,0,115.6935
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,50.78241,50.78241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.6275,115.6935,0,0,0,205.9518,49.03605,0.1095164,0,0,0,115.6935
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,49.62741,49.62741,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,225.6275,115.6935,0,53.76804,-53.76804,149.2753,35.54168,0.1095164,56.1876,0,0,115.6935
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,48.82924,48.82924,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,285.3698,61.92546,0,35.85703,-35.85703,111.4787,26.5425,0.1095164,37.4706,0,0,61.92546
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,48.01229,48.01229,22.23258,22.23258,0,-1,0,22.23258,0,0,3.552714E-15,0,0,23.40271,22.23258,0,0,325.2109,26.06843,0,23.40271,-23.40271,86.81008,20.66903,0.1095164,24.45583,0,0,26.06843
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,47.3268,47.3268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.2139,2.665715,0,0,0,86.81008,20.66903,0.1095164,0,0,0,2.665715
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,46.71644,46.71644,38.59285,38.59285,36.06042,0,11.39129,38.59285,0,4.440892E-16,0,0,0,2.665715,2.532429,0,0,351.2139,2.665715,0,2.665715,-2.665715,84.00017,20,0.1095164,42.45214,0,81,2.665715
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.8186341,46.72808,46.48168,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8186341,0,0,72.31579,68.7,354.1758,0,69.51863,0,69.51863,149.9513,35.70263,0.1096523,0,0.6549072,81,0.8186341
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.003016,48.18692,46.05912,0,0,72.31579,0,20.56389,0,0,0,0,0,7.003016,0,0,72.31579,68.7,284.6572,62.56677,75.70302,0,75.70302,221.7695,52.80216,0.1097748,0,5.602413,81,69.56979
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,24.7362,54.92087,47.06387,46.0557,46.0557,81,0,22.761,46.0557,53.70931,0,0,0,24.7362,0,0,34.9443,33.19708,208.9542,130.6995,57.93328,0,57.93328,276.7299,65.88793,0.1099691,50.66127,19.78896,81,155.4357
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,38.86604,62.64176,49.62741,25.1342,25.1342,0,-1,0,25.1342,154.6341,0,0,0,38.86604,26.45705,25.1342,0,0,151.0209,182.8394,12.40898,0,12.40898,288.502,68.69083,0.1099428,27.64762,31.09283,0,221.7055
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,41.59197,66.1992,51.91863,11.93384,11.93384,0,-1,0,11.93384,348.5212,0,0,0,41.59197,12.56194,11.93384,0,0,138.6119,194.0075,29.03004,0,29.03004,316.0424,75.24803,0.1098812,13.12723,33.27358,0,235.5995
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,46.10635,70.63929,54.29436,23.7609,23.7609,0,-1,0,23.7609,194.0429,0,0,0,46.10635,25.01148,23.7609,0,0,109.5819,220.1346,21.09487,0,21.09487,336.0547,80.01287,0.1098366,26.137,36.88508,0,266.2409
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,65.53962,82.04735,56.72643,15.60835,15.60835,0,-1,0,15.60835,419.901,0,0,0,65.53962,16.42984,15.60835,0,0,88.48698,239.1199,49.10978,0,49.10978,382.6443,91.10561,0.1097327,17.16919,52.4317,0,304.6595
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,50.81542,78.21992,59.1585,0,0,0,-1,0,0,0,11.43822,0,0,50.81542,0,0,0,0,39.3772,283.3187,39.3772,0,39.3772,420.0009,100,0.1096495,0,40.65234,0,334.1342
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,45.19711,77.62251,60.74545,40.86197,40.86197,0,-1,0,40.86197,110.6092,2.184506,0,0,45.19711,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1096495,44.94817,36.15769,0,363.9553
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,40.94282,76.71837,61.53423,5.111986,5.111986,0,-1,0,5.111986,800.9181,35.56178,0,0,40.94282,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1096495,5.623184,32.75425,0,359.701
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,27.30011,72.22691,62.4357,8.783937,8.783937,0,-1,0,8.783937,310.7959,18.05387,0,0,27.30011,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1096495,9.66233,21.84009,0,346.0583
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,17.0196,67.81184,61.90045,1.791081,1.791081,0,-1,0,1.791081,950.2421,15.13426,0,0,17.0196,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1096495,1.970189,13.61568,0,335.7778
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.532012,61.23112,60.05996,34.11762,34.11762,0,-1,0,34.11762,10.35246,0,0,0,3.532012,35.91328,34.11762,0,0,0,318.7582,0,32.38127,-32.38127,385.868,91.87315,0.1096495,37.52938,2.825609,0,322.2902
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,58.47301,58.47301,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,35.97919,286.377,0,20.06506,-20.06506,364.7176,86.83734,0.1096495,20.96799,0,0,286.377
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,56.5668,56.5668,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,58.2737,266.3119,0,3.598875,-3.598875,360.924,85.93411,0.1096495,3.760824,0,0,266.3119
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,54.71692,54.71692,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,62.27245,262.713,0,13.92492,-13.92492,346.2458,82.43932,0.1096495,14.55155,0,0,262.713
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,52.89521,52.89521,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.74459,248.7881,0,46.52442,-46.52442,297.2048,70.76291,0.1096495,48.61802,0,0,248.7881
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,51.62753,51.62753,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,129.4384,202.2637,0,21.78838,-21.78838,274.2378,65.29459,0.1096495,22.76886,0,0,202.2637
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,50.60399,50.60399,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.6477,180.4753,0,33.22706,-33.22706,239.2134,56.95546,0.1096495,34.72227,0,0,180.4753
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,49.46777,49.46777,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.5667,147.2482,0,25.91483,-25.91483,211.8968,50.45152,0.1096495,27.081,0,0,147.2482
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,48.69778,48.69778,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,219.3609,121.3334,0,17.92889,-17.92889,192.9981,45.95183,0.1096495,18.73569,0,0,121.3334
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,47.88083,47.88083,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,239.2819,103.4045,0,19.08421,-19.08421,172.8816,41.16219,0.1096495,19.943,0,0,103.4045
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,47.19534,47.19534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.4866,84.3203,0,0,0,172.8816,41.16219,0.1096495,0,0,0,84.3203
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,46.61314,46.61314,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.4866,84.3203,0,40.49644,-40.49644,130.1946,30.99864,0.1096495,42.31878,0,0,84.3203
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.8314393,46.62848,46.37839,32.82621,32.82621,0,0,0,32.82621,2.532852,0,7.105427E-15,0,0.8314393,34.5539,32.82621,0,0,305.4826,43.82386,0,33.72246,-33.72246,94.64797,22.53519,0.1096495,36.10883,0.6651514,0,44.6553
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,17.88515,51.50936,45.95583,1.16134,1.16134,0,0,0,1.16134,1540.045,0,0,0,17.88515,1.222463,1.16134,0,0,342.952,10.1014,16.66269,0,16.66269,110.4556,26.2989,0.1096143,1.277474,14.30812,0,27.98655
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,31.68444,57.14866,46.93241,0,0,0,0,0,0,0,0,0,0,31.68444,0,0,0,0,326.2893,25.09782,31.68444,0,31.68444,140.5141,33.45567,0.1095475,0,25.34755,0,56.78226
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,49.47188,66.52104,49.49594,71.24622,68.7,0,-1,0,68.7,72.01147,0,2.546219,18.03806,49.47188,72.31579,68.7,0,0,294.6049,53.61381,0,22.84391,-22.84391,116.4345,27.72244,0.1095475,78.37084,39.5775,0,103.0857
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,66.16842,76.23772,51.78717,0,0,0,-1,0,0,0,0,0,0,66.16842,0,0,0,0,319.987,30.7699,66.16842,0,66.16842,179.2074,42.66833,0.1094083,0,52.93473,0,96.93832
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,72.38062,82.12495,54.14411,39.42966,39.42966,0,-1,0,39.42966,183.569,0,0,0,72.38062,41.50491,39.42966,0,0,253.8186,90.32148,30.87572,0,30.87572,208.4986,49.64243,0.1093435,43.37263,57.9045,0,162.7021
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,68.31889,83.14155,56.51984,17.76609,17.76609,0,-1,0,17.76609,384.5466,0,0,0,68.31889,18.70115,17.76609,0,0,222.9429,118.1096,49.61775,0,49.61775,255.5702,60.84992,0.1092395,19.5427,54.65511,0,186.4285
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,57.27567,80.86896,58.94253,0,0,0,-1,0,0,0,0,0,0,57.27567,0,0,0,0,173.3251,162.7656,57.27567,0,57.27567,309.9066,73.78715,0.1091196,0,45.82053,0,220.0413
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,38.26376,74.48415,60.52948,0,0,0,-1,0,0,0,0,0,0,38.26376,0,0,0,0,116.0495,214.3137,38.26376,0,38.26376,346.2068,82.43003,0.1090397,0,30.61101,0,252.5775
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,47.33986,79.22187,61.32764,4.422871,4.422871,0,-1,0,4.422871,1070.342,0,0,0,47.33986,4.655654,4.422871,0,0,77.78571,248.7511,42.68421,0,42.68421,386.7006,92.0714,0.1089507,4.865159,37.87189,0,296.0909
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,25.89122,71.45303,62.21972,0,0,0,-1,0,0,0,0,0,0,25.89122,0,0,0,0,35.10151,287.1669,25.89122,0,25.89122,411.2632,97.91961,0.1088967,0,20.71297,0,313.0581
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,17.381,67.7271,61.69387,27.96941,27.96941,0,-1,0,27.96941,62.14289,0,0,0,17.381,29.44148,27.96941,0,0,9.210292,310.469,0,12.06048,-12.06048,398.5503,94.89275,0.1088967,30.76635,13.9048,0,327.8499
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.659522,60.72275,59.84399,0,0,0,-1,0,0,0,0,0,0,2.659522,0,0,0,0,22.61083,298.4085,2.659522,0,2.659522,401.0734,95.49347,0.1088912,0,2.127618,0,301.068
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,58.21009,58.21009,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,19.95131,300.8021,0,43.32935,-43.32935,355.4002,84.61893,0.1088912,45.27917,0,0,300.8021
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,56.30387,56.30387,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,68.09503,257.4727,0,1.19136,-1.19136,354.1444,84.31993,0.1088912,1.244971,0,0,257.4727
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,54.51033,54.51033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.41877,256.2813,0,0,0,354.1444,84.31993,0.1088912,0,0,0,256.2813
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,52.68863,52.68863,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,69.41877,256.2813,0,7.129888,-7.129888,346.6288,82.53052,0.1088912,7.450732,0,0,256.2813
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,51.44912,51.44912,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,77.34087,249.1514,0,15.63085,-15.63085,330.1525,78.60758,0.1088912,16.33424,0,0,249.1514
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,50.44436,50.44436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.70847,233.5206,0,0,0,330.1525,78.60758,0.1088912,0,0,0,233.5206
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,49.30814,49.30814,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,94.70847,233.5206,0,26.00473,-26.00473,302.7411,72.08107,0.1088912,27.17494,0,0,233.5206
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,48.53814,48.53814,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,123.6026,207.5159,0,3.787027,-3.787027,298.7492,71.13062,0.1088912,3.957443,0,0,207.5159
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,47.74936,47.74936,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,127.8104,203.7288,0,4.257581,-4.257581,294.2614,70.06208,0.1088912,4.449172,0,0,203.7288
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,47.09204,47.09204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.5411,199.4713,0,0,0,294.2614,70.06208,0.1088912,0,0,0,199.4713
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,46.48168,46.48168,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,132.5411,199.4713,0,21.17798,-21.17798,271.9378,64.74696,0.1088912,22.13099,0,0,199.4713
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.9518156,46.53305,46.24692,0,0,0,0,0,0,0,0,0,0,0.9518156,0,0,0,0,156.0722,178.2933,0.9518156,0,0.9518156,272.8408,64.96195,0.1088892,0,0.7614525,0,179.2451
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.098224,47.97817,45.82436,8.565481,8.565481,0,0,0,8.565481,82.87011,0,0,0,7.098224,9.016296,8.565481,0,0,155.1203,179.1499,0,1.918072,-1.918072,270.8189,64.48057,0.1088892,9.422029,5.678579,0,186.2481
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.057097,48.64684,46.80095,14.64715,14.64715,0,0,0,14.64715,41.35342,0,1.776357E-15,0,6.057097,15.41805,14.64715,0,0,157.2515,177.2318,0,9.360955,-9.360955,260.9516,62.13121,0.1088892,16.11187,4.845678,0,183.2889
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,10.31924,52.56293,49.33631,10.64399,10.64399,0,-1,0,10.64399,96.94893,0,1.776357E-15,0,10.31924,11.2042,10.64399,0,0,167.6526,167.8709,0,0.8849655,-0.8849655,260.0188,61.90911,0.1088892,11.70839,8.255389,0,178.1901
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,9.879728,54.74313,51.60875,38.49614,38.49614,0,-1,0,38.49614,25.66421,0,0,0,9.879728,40.52225,38.49614,0,0,168.6359,166.9859,0,30.64252,-30.64252,227.7187,54.21864,0.1088892,42.34576,7.903783,0,176.8656
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,9.950658,57.13634,53.92814,77.21235,68.7,0,-1,0,68.7,14.48422,0,8.512347,16.23358,9.950658,72.31579,68.7,0,0,202.6832,136.3434,0,62.36513,-62.36513,161.9801,38.56661,0.1088892,84.93358,7.960526,0,146.2941
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,26.23386,65.25085,56.30387,6.735808,6.735808,0,-1,0,6.735808,389.4687,0,0,0,26.23386,7.090325,6.735808,0,0,271.9778,73.97826,19.14354,0,19.14354,180.1413,42.89069,0.1088494,7.409389,20.98709,0,100.2121
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,23.02402,66.66764,58.73594,38.49773,38.49773,0,-1,0,38.49773,59.80619,0,7.105427E-15,0,23.02402,40.52393,38.49773,0,0,252.8342,91.20744,0,17.4999,-17.4999,161.6947,38.49867,0.1088494,42.3475,18.41922,0,114.2315
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,14.78466,65.31096,60.26655,28.31019,28.31019,0,-1,0,28.31019,52.22382,0,3.552714E-15,0,14.78466,29.8002,28.31019,0,0,272.2785,73.70754,0,15.01554,-15.01554,145.867,34.73016,0.1088494,31.14121,11.82773,0,88.49221
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,10.31174,64.5645,61.06472,34.14499,34.14499,0,-1,0,34.14499,30.19987,0,7.105427E-15,0,10.31174,35.94209,34.14499,0,0,288.9625,58.69201,0,25.63035,-25.63035,118.8502,28.29761,0.1088494,37.55949,8.249392,0,69.00375
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.717075,62.19616,61.95679,34.47243,32.08979,0,-1,0,32.08979,2.234589,0,2.382637,6.374857,0.717075,33.77873,32.08979,0,0,317.4406,33.06165,0,33.06165,-33.06165,84.00017,20,0.1088494,37.91967,0.57366,0,33.77873
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.476715,62.59474,61.43094,10.03592,3.302879,0,-1,0,3.302879,105.2632,0,6.733038,10.37893,3.476715,3.476715,3.302879,0,0,354.1758,0,0,0,0,84.00017,20,0.1088494,11.03951,2.781372,0,3.476715
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.688103,60.1366,59.58106,18.39836,1.603698,0,-1,0,1.603698,105.2632,0,16.79466,19.91745,1.688103,1.688103,1.603698,0,0,354.1758,0,0,0,0,84.00017,20,0.1088494,20.23819,1.350482,0,1.688103
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,57.99411,57.99411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088494,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,56.09728,56.09728,50.97131,0,0,-1,0,0,0,0,50.97131,56.06844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088494,56.06844,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,54.29436,54.29436,23.70608,0,0,-1,0,0,0,0,23.70608,26.07668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088494,26.07668,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,52.50082,52.50082,19.93902,0,0,-1,0,0,0,0,19.93902,21.93292,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088494,21.93292,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,51.26131,51.26131,3.15021,0,0,-1,0,0,0,0,3.15021,3.465232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088494,3.465232,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,50.28473,50.28473,28.42205,0,0,-1,0,0,0,0,28.42205,31.26426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088494,31.26426,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,49.14851,49.14851,13.91154,0,0,-1,0,0,0,0,13.91154,15.30269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088494,15.30269,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,48.37851,48.37851,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088494,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,47.6179,47.6179,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088494,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,46.96058,46.96058,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088494,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,46.37839,46.37839,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.1089845,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.020593,46.77076,46.16241,32.93109,32.93109,81,0,22.761,32.93109,6.135822,0,0,0,2.020593,0,0,48.06891,45.66547,316.3616,34.03281,47.68606,0,47.68606,165.1129,39.31251,0.1091534,36.2242,1.616475,81,36.05341
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.425765,47.04653,45.71168,53.38886,53.38886,81,0,22.761,53.38886,8.28968,0,0,0,4.425765,0,0,27.61114,26.23059,268.6755,76.95026,30.65635,0,30.65635,194.196,46.23706,0.1092601,58.72774,3.540612,81,81.37603
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.019966,48.52135,46.68827,0,0,72.31579,0,20.56389,0,0,0,0,0,6.019966,0,0,72.31579,68.7,238.0192,104.541,74.71996,0,74.71996,265.0816,63.11454,0.1093833,0,4.815973,81,110.5609
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,12.00791,52.96962,49.20485,55.96144,55.96144,0,-1,0,55.96144,21.45748,0,0,0,12.00791,58.90678,55.96144,0,0,163.2992,171.789,0,46.89886,-46.89886,215.6459,51.34415,0.1093833,61.55758,9.606331,0,183.7969
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,24.32649,59.41506,51.44912,31.06991,31.06991,0,-1,0,31.06991,78.296,0,3.552714E-15,0,24.32649,32.70517,31.06991,0,0,215.409,124.8901,0,8.378673,-8.378673,206.814,49.24133,0.1093833,34.1769,19.46119,0,149.2166
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,28.17677,63.24329,53.76851,14.79301,14.79301,0,-1,0,14.79301,190.4735,0,0,0,28.17677,15.57159,14.79301,0,0,224.7187,116.5114,12.60518,0,12.60518,218.7723,52.08854,0.1093571,16.27231,22.54142,0,144.6882
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,17.37178,61.93254,56.14424,35.32855,35.32855,0,-1,0,35.32855,49.17206,0,7.105427E-15,0,17.37178,37.18795,35.32855,0,0,212.1135,127.8561,0,19.81617,-19.81617,197.8842,47.1152,0.1093571,38.86141,13.89742,0,145.2278
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,9.7871,61.77753,58.51997,44.67781,44.67781,0,-1,0,44.67781,21.90595,0,7.105427E-15,0,9.7871,47.02927,44.67781,0,0,234.1315,108.0399,0,37.24217,-37.24217,158.6275,37.76838,0.1093571,49.14559,7.82968,0,117.827
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,22.38001,67.83443,60.05996,21.89638,21.89638,0,-1,0,21.89638,102.2087,0,0,0,22.38001,23.04882,21.89638,0,0,275.5117,70.79773,0,0.6688073,-0.6688073,157.9225,37.60053,0.1093571,24.08602,17.90401,0,93.17774
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,23.02153,68.90812,60.84874,69.71661,68.7,0,-1,0,68.7,33.51023,0,1.016616,7.988277,23.02153,72.31579,68.7,0,0,276.2548,70.12892,0,49.29426,-49.29426,105.9618,25.22896,0.1093571,76.68828,18.41722,0,93.15045
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,25.27284,70.71447,61.75021,40.11904,40.11904,0,-1,0,40.11904,62.99464,0,0,19.53617,25.27284,42.23056,40.11904,0,0,331.0262,20.83467,0,16.95772,-16.95772,88.08682,20.97301,0.1093571,44.13094,20.21828,0,46.10751
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,11.45185,65.11688,61.21497,18.22384,14.56235,0,-1,0,14.56235,78.6401,0,3.661487,14.18727,11.45185,15.32879,14.56235,0,0,349.8681,3.876944,0,3.876944,-3.876944,84.00017,20,0.1093571,20.04622,9.161478,0,15.32879
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.119951,60.39365,59.36509,0,0,0,-1,0,0,0,0,0,0,3.119951,0,0,0,0,354.1758,0,3.119951,0,3.119951,86.96001,20.70472,0.1093506,0,2.49596,0,3.119951
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,57.78753,57.78753,41.60775,2.667558,0,-1,0,2.667558,0,0,38.94019,43.10097,0,2.807956,2.667558,0,0,351.0558,2.807956,0,2.807956,-2.807956,84.00017,20,0.1093506,45.76852,0,0,2.807956
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,55.93765,55.93765,45.60705,0,0,-1,0,0,0,0,45.60705,50.16775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093506,50.16775,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,54.14411,54.14411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093506,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,52.34119,52.34119,22.37266,0,0,-1,0,0,0,0,22.37266,24.60993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093506,24.60993,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,51.12985,51.12985,40.51311,0,0,-1,0,0,0,0,40.51311,44.56443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093506,44.56443,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,50.15326,50.15326,18.82815,0,0,-1,0,0,0,0,18.82815,20.71096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093506,20.71096,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,49.01704,49.01704,21.44171,0,0,-1,0,0,0,0,21.44171,23.58588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093506,23.58588,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,48.27522,48.27522,21.5256,0,0,-1,0,0,0,0,21.5256,23.67816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093506,23.67816,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,47.48643,47.48643,30.74867,0,0,-1,0,0,0,0,30.74867,33.82354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093506,33.82354,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,46.8479,46.8479,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093506,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,46.26571,46.26571,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.109532,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.71717,46.57546,46.05912,16.06629,16.06629,81,0,22.761,16.06629,10.68803,0,0,0,1.71717,0,0,64.93371,61.68702,303.0407,46.02158,63.40419,0,63.40419,192.6617,45.87173,0.1097244,17.67292,1.373736,81,47.73875
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,15.95624,50.53122,45.60839,15.5746,15.5746,81,0,22.761,15.5746,102.4504,0,0,0,15.95624,0,0,65.42539,62.15413,239.6365,103.0854,78.11037,0,78.11037,266.7637,63.51503,0.1098857,17.13206,12.76499,81,119.0416
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,39.48941,59.52601,46.58497,23.48806,23.48806,81,0,22.761,23.48806,168.1255,0,0,0,39.48941,0,0,57.51194,54.63634,161.5262,173.3847,94.12576,0,94.12576,356.0592,84.77583,0.1100132,25.83686,31.59153,81,212.8741
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,45.34097,64.44954,49.07338,19.80712,19.80712,0,-1,0,19.80712,228.9125,0,0,0,45.34097,20.8496,19.80712,0,0,67.40039,258.0979,24.49137,0,24.49137,379.2938,90.30786,0.1099622,21.78783,36.27278,0,303.4388
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,60.98141,73.34116,51.28948,34.04954,34.04954,0,-1,0,34.04954,179.0961,0,0,0,60.98141,35.84162,34.04954,0,0,42.90902,280.1401,25.13979,0,25.13979,403.1435,95.98635,0.1099099,37.45449,48.78513,0,341.1215
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,58.18336,74.89301,53.60887,21.20282,21.20282,0,-1,0,21.20282,274.4133,18.09537,0,0,58.18336,22.31876,21.20282,0,0,17.76923,302.7659,17.76923,0,17.76923,420.0009,100,0.109873,23.32311,46.54669,0,360.9493
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,47.87515,73.23653,55.93765,0,0,0,-1,0,0,0,47.87515,0,0,47.87515,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109873,0,38.30012,0,366.6334
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,45.62387,75.01881,58.31338,15.49641,15.49641,0,-1,0,15.49641,294.4156,29.31186,0,0,45.62387,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.109873,17.04606,36.4991,0,364.3821
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,51.62455,79.44804,59.90033,23.17787,23.17787,0,-1,0,23.17787,222.7321,27.22679,0,0,51.62455,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.109873,25.49566,41.29964,0,370.3828
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,35.26357,73.38906,60.63277,0,0,0,-1,0,0,0,35.26357,0,0,35.26357,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109873,0,28.21086,0,354.0218
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,32.86526,73.42623,61.53423,17.99094,17.99094,0,-1,0,17.99094,182.6767,13.92743,0,0,32.86526,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.109873,19.79004,26.29221,0,351.6235
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,16.33811,66.69421,61.06472,5.273895,5.273895,0,-1,0,5.273895,309.7921,10.78664,0,0,16.33811,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.109873,5.801285,13.07049,0,335.0963
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,3.638768,60.41461,59.21484,16.53326,16.53326,0,-1,0,16.53326,22.00878,0,3.552714E-15,0,3.638768,17.40343,16.53326,0,0,0,318.7582,0,13.76466,-13.76466,405.4916,96.54543,0.109873,18.18658,2.911014,0,322.397
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,57.57155,57.57155,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,15.29407,304.9936,0,27.20362,-27.20362,376.8165,89.71803,0.109873,28.42778,0,0,304.9936
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,55.72168,55.72168,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.52031,277.7899,0,36.95958,-36.95958,337.8577,80.44214,0.109873,38.62276,0,0,277.7899
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,53.92814,53.92814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.5865,240.8304,0,0,0,337.8577,80.44214,0.109873,0,0,0,240.8304
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,52.16277,52.16277,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.5865,240.8304,0,29.34999,-29.34999,306.92,73.07606,0.109873,30.67074,0,0,240.8304
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,50.97021,50.97021,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,119.1976,211.4804,0,2.526256,-2.526256,304.2571,72.44203,0.109873,2.639937,0,0,211.4804
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,49.99363,49.99363,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,122.0046,208.9541,0,3.482809,-3.482809,300.5859,71.56794,0.109873,3.639535,0,0,208.9541
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,48.88558,48.88558,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.8744,205.4713,0,32.10776,-32.10776,266.7414,63.50973,0.109873,33.5526,0,0,205.4713
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,48.11558,48.11558,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.5496,173.3636,0,14.67791,-14.67791,251.2695,59.82596,0.109873,15.33841,0,0,173.3636
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,47.35497,47.35497,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.8584,158.6857,0,29.52992,-29.52992,220.1423,52.41472,0.109873,30.85877,0,0,158.6857
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,46.71644,46.71644,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.6694,129.1557,0,4.483679,-4.483679,215.416,51.28943,0.109873,4.685444,0,0,129.1557
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,46.16241,46.16241,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.6513,124.6721,0,22.89347,-22.89347,191.2842,45.54377,0.109873,23.92368,0,0,124.6721
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,1.960888,46.51706,45.92765,41.01662,41.01662,0,0,0,41.01662,4.780715,0,0,0,1.960888,43.17539,41.01662,0,0,241.0885,101.7786,0,41.2145,-41.2145,147.8403,35.2,0.109873,45.11828,1.56871,0,103.7395
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,11.54945,49.03364,45.5051,38.6291,38.6291,0,0,0,38.6291,29.89832,0,0,0,11.54945,40.66221,38.6291,0,0,286.8824,60.56408,0,29.11275,-29.11275,117.1528,27.89346,0.109873,42.49201,9.239563,0,72.11353
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,26.25649,54.78585,46.45351,36.87156,36.87156,81,0,22.761,36.87156,71.21067,0,0,0,26.25649,0,0,44.12844,41.92202,319.2299,31.45132,68.1785,0,68.1785,181.8326,43.29338,0.110054,40.55872,21.00519,81,57.70781
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,52.33386,66.98325,48.91375,0,0,0,-1,0,0,0,0,0,0,52.33386,0,0,0,0,251.0514,92.81197,52.33386,0,52.33386,231.4808,55.11438,0.1099454,0,41.86708,0,145.1458
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,59.63034,72.57053,51.12985,0,0,0,-1,0,0,0,0,0,0,59.63034,0,0,0,0,198.7175,139.9124,59.63034,0,59.63034,288.0511,68.58347,0.1098218,0,47.70427,0,199.5428
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,60.47297,75.68351,53.43045,45.47715,45.47715,0,-1,0,45.47715,132.9744,0,0,0,60.47297,47.87068,45.47715,0,0,139.0872,193.5798,12.60229,0,12.60229,300.0067,71.43003,0.1097958,50.02486,48.37838,0,254.0527
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,60.92956,78.72092,55.77802,21.58924,21.58924,0,-1,0,21.58924,282.2219,0,0,0,60.92956,22.72552,21.58924,0,0,126.4849,204.9218,38.20405,0,38.20405,336.2503,80.05943,0.1097168,23.74816,48.74365,0,265.8514
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,37.06594,71.36352,58.15375,49.14375,49.14375,0,-1,0,49.14375,75.42352,0,0,0,37.06594,51.73026,49.14375,0,0,88.28086,239.3055,0,14.66432,-14.66432,320.7927,76.37907,0.1097168,54.05812,29.65275,0,276.3714
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,40.59766,74.49094,59.68436,16.13428,16.13428,0,-1,0,16.13428,251.6237,0,0,0,40.59766,16.98345,16.13428,0,0,104.5745,224.6411,23.61422,0,23.61422,343.1951,81.71296,0.1096681,17.7477,32.47813,0,265.2388
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,31.59884,71.71675,60.42618,0,0,0,-1,0,0,0,0,0,0,31.59884,0,0,0,0,80.96033,245.8939,31.59884,0,31.59884,373.1724,88.8504,0.1096029,0,25.27907,0,277.4928
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,22.50258,69.22331,61.32764,49.28508,49.28508,0,-1,0,49.28508,45.658,0,0,0,22.50258,51.87903,49.28508,0,0,49.36148,274.3329,0,29.37645,-29.37645,342.2069,81.47768,0.1096029,54.21359,18.00207,0,296.8355
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,7.646666,63.42327,60.84874,36.44857,36.44857,0,-1,0,36.44857,20.97933,0,7.105427E-15,0,7.646666,38.36692,36.44857,0,0,82.00198,244.9564,0,30.72025,-30.72025,309.825,73.76769,0.1096029,40.09343,6.117332,0,252.6031
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.578043,59.84557,58.99887,22.65991,22.65991,0,-1,0,22.65991,11.37711,0,0,0,2.578043,23.85254,22.65991,0,0,116.1356,214.2362,0,21.27449,-21.27449,287.3997,68.42835,0.1096029,24.9259,2.062434,0,216.8142
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,57.36496,57.36496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.7739,192.9617,0,0,0,287.3997,68.42835,0.1096029,0,0,0,192.9617
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,55.51509,55.51509,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,139.7739,192.9617,0,16.77062,-16.77062,269.7219,64.21936,0.1096029,17.5253,0,0,192.9617
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,53.74033,53.74033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.4079,176.1911,0,0,0,269.7219,64.21936,0.1096029,0,0,0,176.1911
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,52.00314,52.00314,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,158.4079,176.1911,0,35.2634,-35.2634,232.551,55.36917,0.1096029,36.85025,0,0,176.1911
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,50.83875,50.83875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.5895,140.9277,0,0,0,232.551,55.36917,0.1096029,0,0,0,140.9277
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,49.86217,49.86217,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,197.5895,140.9277,0,16.09968,-16.09968,215.5804,51.32857,0.1096029,16.82416,0,0,140.9277
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,48.78229,48.78229,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,215.478,124.828,0,17.08871,-17.08871,197.5673,47.03975,0.1096029,17.8577,0,0,124.828
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,48.01229,48.01229,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,234.4655,107.7393,0,27.1758,-27.1758,168.9215,40.21933,0.1096029,28.39871,0,0,107.7393
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,47.25168,47.25168,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,264.6608,80.56348,0,43.75032,-43.75032,122.8046,29.23914,0.1096029,45.71908,0,0,80.56348
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,46.61314,46.61314,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,313.2723,36.81316,0,6.551065,-6.551065,115.8992,27.595,0.1096029,6.845863,0,0,36.81316
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,46.05912,46.05912,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,320.5512,30.2621,0,13.8192,-13.8192,101.3325,24.12674,0.1096029,14.44106,0,0,30.2621
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.9397895,46.1061,45.82436,0,0,0,0,0,0,0,0,0,0,0.9397895,0,0,0,0,335.9059,16.4429,0.9397895,0,0.9397895,102.2241,24.33902,0.109601,0,0.7518316,0,17.38269
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,21.05423,51.95878,45.4018,37.94039,37.94039,81,0,22.761,37.94039,55.49294,0,0,0,21.05423,0,0,43.05961,40.90663,334.9661,17.28871,61.96087,0,61.96087,161.0053,38.33452,0.1097942,41.73442,16.84339,81,38.34295
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,42.65651,60.41488,46.35022,20.40614,20.40614,81,0,22.761,20.40614,209.0377,0,0,0,42.65651,0,0,60.59386,57.56417,273.0052,73.05349,100.2207,0,100.2207,256.083,60.97202,0.109908,22.44675,34.12521,81,115.71
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,43.11008,63.28256,48.78229,22.30898,22.30898,0,-1,0,22.30898,193.2409,0,0,0,43.11008,23.48314,22.30898,0,0,172.7846,163.2521,19.62694,0,19.62694,274.7028,65.40529,0.1098676,24.53988,34.48806,0,206.3622
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,45.87695,66.78828,50.97021,0,0,0,-1,0,0,0,0,0,0,45.87695,0,0,0,0,153.1576,180.9164,45.87695,0,45.87695,318.2254,75.76781,0.1097732,0,36.70156,0,226.7933
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,62.34882,76.32514,53.27082,26.35289,26.35289,0,-1,0,26.35289,236.592,0,0,0,62.34882,27.73988,26.35289,0,0,107.2807,222.2056,34.60894,0,34.60894,351.0583,83.58516,0.1097022,28.98818,49.87906,0,284.5544
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,65.36642,80.52957,55.57143,0,0,0,-1,0,0,0,0,0,0,65.36642,0,0,0,0,72.67175,253.3537,65.36642,0,65.36642,413.0704,98.3499,0.1095681,0,52.29314,0,318.7201
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,53.9661,78.18507,57.94716,71.82008,68.7,0,-1,0,68.7,78.55328,0,3.120086,10.3021,53.9661,72.31579,68.7,0,0,7.305327,312.1834,0,18.34969,-18.34969,393.7281,93.74461,0.1095681,79.0021,43.17288,0,366.1495
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,39.29726,73.7291,59.47777,51.11987,51.11987,0,-1,0,51.11987,76.87279,0,7.105427E-15,0,39.29726,53.81038,51.11987,0,0,27.69387,293.8337,0,14.51312,-14.51312,378.43,90.10219,0.1095681,56.23185,31.43781,0,333.131
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,37.68508,73.90402,60.2196,27.94613,27.94613,0,-1,0,27.94613,134.849,0,0,0,37.68508,29.41698,27.94613,0,0,43.81956,279.3206,8.268101,0,8.268101,386.2738,91.96976,0.1095512,30.74074,30.14806,0,317.0057
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,28.76633,71.36359,61.11167,0,0,0,-1,0,0,0,0,0,0,28.76633,0,0,0,0,35.55146,286.7619,28.76633,0,28.76633,413.5639,98.4674,0.1094924,0,23.01307,0,315.5283
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,16.4679,66.2907,60.63277,24.68731,24.68731,0,-1,0,24.68731,66.7059,0,0,0,16.4679,25.98664,24.68731,0,0,6.785123,312.6516,0,9.518749,-9.518749,403.5303,96.07845,0.1094924,27.15604,13.17432,0,329.1195
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,3.756895,60.0277,58.79228,34.42437,34.42437,0,-1,0,34.42437,10.91348,0,7.105427E-15,0,3.756895,36.23617,34.42437,0,0,17.36151,303.1329,0,32.47928,-32.47928,369.2941,87.92699,0.1094924,37.8668,3.005516,0,306.8898
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,57.14899,57.14899,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,53.4496,270.6536,0,16.68007,-16.68007,351.7118,83.74073,0.1094924,17.43068,0,0,270.6536
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,55.29911,55.29911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.98301,253.9735,0,0,0,351.7118,83.74073,0.1094924,0,0,0,253.9735
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,53.53375,53.53375,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,71.98301,253.9735,0,12.41936,-12.41936,338.6206,80.62379,0.1094924,12.97823,0,0,253.9735
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,51.81533,51.81533,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,85.7823,241.5542,0,24.93515,-24.93515,312.3366,74.36572,0.1094924,26.05724,0,0,241.5542
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,50.70729,50.70729,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,113.488,216.619,0,18.9145,-18.9145,292.399,69.61868,0.1094924,19.76565,0,0,216.619
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,49.7307,49.7307,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,134.5041,197.7045,0,11.60997,-11.60997,280.161,66.70487,0.1094924,12.13242,0,0,197.7045
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,48.65083,48.65083,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,147.4041,186.0945,0,27.92789,-27.92789,250.7224,59.6957,0.1094924,29.18465,0,0,186.0945
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,47.909,47.909,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,178.4351,158.1666,0,0.7960365,-0.7960365,249.8833,59.49592,0.1094924,0.8318581,0,0,158.1666
