Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.488727,57.20996,56.40716,41.71382,41.71382,0,-1,0,41.71382,5.966193,0,0,0,2.488727,43.90928,41.71382,0,0,52.13863,271.8335,0,41.42056,-41.42056,326.8767,77.82763,0.1113277,45.8852,1.990981,0,274.3222
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,54.71692,54.71692,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,98.16148,230.4129,0,48.51026,-48.51026,275.7424,65.65282,0.1113277,50.69323,0,0,230.4129
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,53.05485,53.05485,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,152.0618,181.9026,0,38.22215,-38.22215,235.4527,56.06005,0.1113277,39.94214,0,0,181.9026
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,51.47729,51.47729,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,194.5308,143.6805,0,11.42656,-11.42656,223.4081,53.19229,0.1113277,11.94075,0,0,143.6805
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,49.93729,49.93729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.227,132.2539,0,0,0,223.4081,53.19229,0.1113277,0,0,0,132.2539
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,48.94192,48.94192,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,207.227,132.2539,0,1.419848,-1.419848,221.9114,52.83594,0.1113277,1.483741,0,0,132.2539
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,48.06863,48.06863,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,208.8046,130.8341,0,42.54686,-42.54686,177.0631,42.15779,0.1113277,44.46147,0,0,130.8341
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,47.139,47.139,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,256.0789,88.28722,0,2.310019,-2.310019,174.6281,41.57803,0.1113277,2.41397,0,0,88.28722
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,46.50985,46.50985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.6456,85.9772,0,0,0,174.6281,41.57803,0.1113277,0,0,0,85.9772
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,45.79619,45.79619,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,258.6456,85.9772,0,29.44556,-29.44556,143.5898,34.18797,0.1113277,30.77061,0,0,85.9772
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,45.214,45.214,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,291.3629,56.53164,0,1.4756,-1.4756,142.0343,33.81763,0.1113277,1.542002,0,0,56.53164
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,44.76327,44.76327,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,293.0024,55.05604,0,21.24951,-21.24951,119.6354,28.48456,0.1113277,22.20574,0,0,55.05604
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.131313,44.86498,44.52851,0,0,0,0,0,0,0,0,0,0,1.131313,0,0,0,0,316.613,33.80653,1.131313,0,1.131313,120.7086,28.74009,0.1113255,0,0.9050502,0,34.93784
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,16.40738,49.12154,44.10595,4.068461,4.068461,0,0,0,4.068461,403.2822,0,0,0,16.40738,4.282591,4.068461,0,0,315.4817,34.82471,12.12479,0,12.12479,132.2112,31.4788,0.1113013,4.475307,13.1259,0,51.23209
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,39.3362,57.64957,44.9229,7.431888,7.431888,0,0,0,7.431888,529.2896,0,0,0,39.3362,7.82304,7.431888,0,0,303.3569,45.73702,31.51317,0,31.51317,162.1072,38.59688,0.1112387,8.175077,31.46897,0,85.07323
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,58.68684,67.5391,47.19534,15.60195,15.60195,0,-1,0,15.60195,376.1507,0,0,0,58.68684,16.42311,15.60195,0,0,271.8437,74.09887,42.26374,0,42.26374,202.2021,48.14327,0.1111547,17.16215,46.94947,0,132.7857
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,67.95262,73.96684,49.27997,9.557484,9.557484,0,-1,0,9.557484,710.9886,0,0,0,67.95262,10.06051,9.557484,0,0,229.58,112.1362,57.89211,0,57.89211,257.1234,61.21974,0.11104,10.51323,54.3621,0,180.0889
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,78.06995,81.40405,51.39278,47.90744,47.90744,0,-1,0,47.90744,162.96,0,0,0,78.06995,50.42889,47.90744,0,0,171.6879,164.2391,27.64107,0,27.64107,283.346,67.4632,0.1109853,52.69819,62.45596,0,242.3091
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,76.35648,83.29523,53.50558,12.52223,12.52223,0,-1,0,12.52223,609.7675,0,0,0,76.35648,13.18129,12.52223,0,0,144.0468,189.1161,63.17519,0,63.17519,343.2793,81.733,0.1108604,13.77445,61.08518,0,265.4726
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,75.50731,85.69948,55.67472,0.3012179,0.3012179,0,-1,0,0.3012179,25067.34,0,0,0,75.50731,0.3170715,0.3012179,0,0,80.87163,245.9738,75.19023,0,75.19023,414.611,98.71671,0.1107122,0.3313397,60.40585,0,321.4811
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,72.84936,86.18179,57.10204,29.01502,29.01502,0,-1,0,29.01502,251.0746,36.62584,0,0,72.84936,30.54213,29.01502,0,0,5.681392,313.645,5.681392,0,5.681392,420.0009,100,0.110701,31.91652,58.27949,0,386.4943
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,58.03571,79.82692,57.78753,13.8398,13.8398,0,-1,0,13.8398,419.3393,43.46751,0,0,58.03571,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.110701,15.22378,46.42857,0,376.7939
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,38.09951,72.24229,58.57631,0,0,0,-1,0,0,0,38.09951,0,0,38.09951,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110701,0,30.47961,0,356.8577
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,20.66265,65.08934,58.05045,25.92225,25.92225,0,-1,0,25.92225,79.71014,3.552714E-15,0,0,20.66265,27.28657,25.92225,0,0,0,318.7582,0,6.623917,-6.623917,413.0186,98.33757,0.110701,28.51447,16.53012,0,339.4209
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,3.985098,57.48849,56.20058,0,0,0,-1,0,0,0,0,0,0,3.985098,0,0,0,0,7.359908,312.1343,3.985098,0,3.985098,416.7992,99.23771,0.1106932,0,3.188079,0,316.1194
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,54.51033,54.51033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.37481,315.7209,0,0,0,416.7992,99.23771,0.1106932,0,0,0,315.7209
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,52.87643,52.87643,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,3.37481,315.7209,0,36.94817,-36.94817,377.8524,89.96468,0.1106932,38.61084,0,0,315.7209
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,51.31765,51.31765,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,44.42833,278.7727,0,47.78483,-47.78483,327.4828,77.97194,0.1106932,49.93515,0,0,278.7727
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,49.80582,49.80582,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,97.52259,230.9879,0,44.61924,-44.61924,280.45,66.77367,0.1106932,46.62711,0,0,230.9879
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,48.80107,48.80107,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,147.0995,186.3687,0,14.62545,-14.62545,265.0334,63.10307,0.1106932,15.28359,0,0,186.3687
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,47.93716,47.93716,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,163.35,171.7432,0,25.39858,-25.39858,238.261,56.72868,0.1106932,26.54152,0,0,171.7432
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,47.00753,47.00753,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,191.5707,146.3446,0,44.30893,-44.30893,191.5552,45.6083,0.1106932,46.30283,0,0,146.3446
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,46.37839,46.37839,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,240.8028,102.0357,0,25.23287,-25.23287,164.9575,39.27551,0.1106932,26.36835,0,0,102.0357
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,45.66473,45.66473,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,268.8393,76.80283,0,53.50275,-53.50275,108.5606,25.84771,0.1106932,55.91038,0,0,76.80283
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,45.08253,45.08253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.2868,23.30007,0,0,0,108.5606,25.84771,0.1106932,0,0,0,23.30007
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,44.65997,44.65997,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,328.2868,23.30007,0,6.801736,-6.801736,101.3909,24.14065,0.1106932,7.107814,0,0,23.30007
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.7524059,44.62048,44.39705,42.49026,42.49026,26.10206,0,8.87182,42.49026,1.770773,0,0,0,0.7524059,17.25074,16.38821,0,0,335.8443,16.49834,0,16.49834,-16.49834,84.00017,20,0.1106932,46.73929,0.6019248,81,17.25074
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,13.43642,48.08242,44.00266,90.6506,90.6506,81,0,22.761,90.6506,14.82221,0,0,16.16273,13.43642,10.15852,9.650594,0,0,354.1758,0,3.277898,0,3.277898,87.10986,20.7404,0.1107023,99.71565,10.74913,81,13.43642
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,25.95192,52.92562,44.79144,17.95761,17.95761,81,0,22.761,17.95761,144.5177,0,0,0,25.95192,0,0,63.04239,59.89027,350.8979,2.950108,85.84219,0,85.84219,168.5469,40.13013,0.1108367,19.75337,20.76154,81,28.90203
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,32.95034,57.73035,47.06387,16.8068,16.8068,0,-1,0,16.8068,196.0536,0,0,0,32.95034,17.69137,16.8068,0,0,265.0557,80.20808,15.25897,0,15.25897,183.0228,43.57678,0.1108067,18.48748,26.36027,0,113.1584
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,52.86179,67.46304,49.14851,18.55527,18.55527,0,-1,0,18.55527,284.8882,0,0,0,52.86179,19.53187,18.55527,0,0,249.7968,93.94115,33.32992,0,33.32992,214.6424,51.10522,0.1107412,20.4108,42.28943,0,146.8029
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,40.36963,64.97417,51.23314,37.78798,37.78798,0,-1,0,37.78798,106.8319,0,0,0,40.36963,39.77682,37.78798,0,0,216.4668,123.9381,0.5928082,0,0.5928082,215.2048,51.23913,0.1107401,41.56678,32.2957,0,164.3077
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,67.40044,78.72655,53.34594,0,0,0,-1,0,0,0,0,0,0,67.40044,0,0,0,0,215.874,124.4716,67.40044,0,67.40044,279.1465,66.4633,0.1106078,0,53.92036,0,191.8721
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,54.4151,75.5134,55.51509,22.1321,22.1321,0,-1,0,22.1321,245.865,0,0,0,54.4151,23.29695,22.1321,0,0,148.4736,185.132,31.11814,0,31.11814,308.6677,73.49216,0.1105469,24.34531,43.53207,0,239.5471
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,48.35186,74.52524,56.88606,16.57754,16.57754,0,-1,0,16.57754,291.671,0,0,0,48.35186,17.45004,16.57754,0,0,117.3554,213.1383,30.90182,0,30.90182,337.9837,80.47216,0.1104865,18.23529,38.68149,0,261.4902
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,37.20796,70.77502,57.57155,11.23799,11.23799,0,-1,0,11.23799,331.0909,0,0,0,37.20796,11.82946,11.23799,0,0,86.45361,240.95,25.3785,0,25.3785,362.0599,86.20457,0.1104369,12.36179,29.76637,0,278.1579
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,28.73219,68.39084,58.36972,39.83789,39.83789,0,-1,0,39.83789,72.12277,0,0,0,28.73219,41.93462,39.83789,0,0,61.07511,263.7906,0,13.20243,-13.20243,348.1433,82.8911,0.1104369,43.82167,22.98575,0,292.5228
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,19.1482,64.32225,57.83448,0,0,0,-1,0,0,0,0,0,0,19.1482,0,0,0,0,75.74448,250.5882,19.1482,0,19.1482,366.3089,87.21623,0.1103995,0,15.31856,0,269.7364
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.15786,57.33635,55.99399,23.42446,23.42446,0,-1,0,23.42446,17.75008,0,3.552714E-15,0,4.15786,24.65733,23.42446,0,0,56.59628,267.8216,0,20.49947,-20.49947,344.7006,82.0714,0.1103995,25.7669,3.326288,0,271.9794
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,54.3507,54.3507,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,79.37347,247.3221,0,45.49748,-45.49748,296.742,70.65272,0.1103995,47.54487,0,0,247.3221
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,52.68863,52.68863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.9262,201.8246,0,0,0,296.742,70.65272,0.1103995,0,0,0,201.8246
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,51.12985,51.12985,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,129.9262,201.8246,0,56.45908,-56.45908,237.2289,56.48296,0.1103995,58.99973,0,0,201.8246
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,49.62741,49.62741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.6585,145.3656,0,0,0,237.2289,56.48296,0.1103995,0,0,0,145.3656
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,48.62265,48.62265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.6585,145.3656,0,0,0,237.2289,56.48296,0.1103995,0,0,0,145.3656
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,47.77753,47.77753,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,192.6585,145.3656,0,39.02798,-39.02798,196.0898,46.68796,0.1103995,40.78424,0,0,145.3656
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,46.8479,46.8479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.0229,106.3376,0,0,0,196.0898,46.68796,0.1103995,0,0,0,106.3376
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,46.21875,46.21875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.0229,106.3376,0,0,0,196.0898,46.68796,0.1103995,0,0,0,106.3376
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,45.53326,45.53326,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,236.0229,106.3376,0,14.44867,-14.44867,180.8596,43.06172,0.1103995,15.09886,0,0,106.3376
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,44.95107,44.95107,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,252.077,91.8889,0,20.10939,-20.10939,159.6624,38.01479,0.1103995,21.01431,0,0,91.8889
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,44.52851,44.52851,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,274.4208,71.77952,0,13.78348,-13.78348,145.1334,34.55549,0.1103995,14.40373,0,0,71.77952
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.049664,44.5772,44.26558,18.54679,18.54679,0,0,0,18.54679,5.659545,0,0,0,1.049664,19.52294,18.54679,0,0,289.7357,57.99604,0,18.47328,-18.47328,125.6608,29.91918,0.1103995,20.40147,0.8397315,0,59.0457
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,15.78647,48.68324,43.87119,2.228737,2.228737,0,0,0,2.228737,708.3146,0,0,0,15.78647,2.346039,2.228737,0,0,310.2616,39.52276,13.44043,0,13.44043,138.4115,32.95506,0.1103733,2.45161,12.62917,0,55.30923
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,41.52271,58.13887,44.65997,0,0,0,0,0,0,0,0,0,0,41.52271,0,0,0,0,296.8212,51.61915,41.52271,0,41.52271,177.8034,42.33406,0.1102923,0,33.21817,0,93.14186
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,63.14666,69.03011,46.90424,26.34742,26.34742,0,-1,0,26.34742,239.6693,0,0,0,63.14666,27.73413,26.34742,0,0,255.2985,88.98959,35.41254,0,35.41254,211.3987,50.33293,0.1102234,28.98216,50.51733,0,152.1363
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,69.32085,74.22034,48.98887,0.7714418,0.7714418,0,-1,0,0.7714418,8985.883,0,0,0,69.32085,0.812044,0.7714418,0,0,219.8859,120.8609,68.50881,0,68.50881,276.3919,65.80746,0.1100902,0.848586,55.45668,0,190.1817
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,71.20931,77.67423,51.07351,0,0,0,-1,0,0,0,0,0,0,71.20931,0,0,0,0,151.3771,182.5188,71.20931,0,71.20931,343.947,81.89197,0.1099522,0,56.96745,0,253.7281
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,73.24137,81.29984,53.16753,8.005637,8.005637,0,-1,0,8.005637,914.8725,0,0,0,73.24137,8.426987,8.005637,0,0,80.16782,246.6072,64.81438,0,64.81438,405.4353,96.53202,0.1098268,8.806201,58.5931,0,319.8486
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,69.22112,82.04105,55.29911,41.4865,41.4865,0,-1,0,41.4865,166.8522,10.19769,0,0,69.22112,43.66999,41.4865,0,0,15.35344,304.9401,15.35344,0,15.35344,420.0009,100,0.1097972,45.63514,55.3769,0,374.1613
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,63.23274,80.89044,56.67948,25.01578,25.01578,0,-1,0,25.01578,252.7714,36.90034,0,0,63.23274,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1097972,27.51736,50.58619,0,381.991
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,46.35776,74.24088,57.36496,3.342344,3.342344,0,-1,0,3.342344,1386.983,42.8395,0,0,46.35776,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1097972,3.676579,37.0862,0,365.116
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,40.0256,72.54236,58.15375,61.69952,61.69952,0,-1,0,61.69952,64.87182,0,0,0,40.0256,64.94686,61.69952,0,0,0,318.7582,0,24.92126,-24.92126,393.7315,93.74541,0.1097972,67.86947,32.02048,0,358.7838
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,25.30665,66.26462,57.57155,30.31376,30.31376,0,-1,0,30.31376,83.48238,0,0,0,25.30665,31.90922,30.31376,0,0,27.69029,293.837,0,6.602571,-6.602571,386.7718,92.08834,0.1097972,33.34513,20.24532,0,319.1436
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,3.878553,57.02758,55.77802,53.65389,53.65389,0,-1,0,53.65389,7.228839,0,7.105427E-15,0,3.878553,56.47778,53.65389,0,0,35.02648,287.2344,0,52.59923,-52.59923,331.3274,78.88731,0.1097972,59.01928,3.102843,0,291.1129
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,54.14411,54.14411,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,93.47007,234.6352,0,52.86506,-52.86506,275.6027,65.61955,0.1097972,55.24398,0,0,234.6352
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,52.47265,52.47265,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,152.209,181.7701,0,28.54501,-28.54501,245.5136,58.4555,0.1097972,29.82954,0,0,181.7701
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.9257,153.2251,0,0,0,245.5136,58.4555,0.1097972,0,0,0,153.2251
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,49.46777,49.46777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.9257,153.2251,0,0,0,245.5136,58.4555,0.1097972,0,0,0,153.2251
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,48.43485,48.43485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.9257,153.2251,0,0,0,245.5136,58.4555,0.1097972,0,0,0,153.2251
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,47.58973,47.58973,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,183.9257,153.2251,0,6.159647,-6.159647,239.0208,56.90959,0.1097972,6.436831,0,0,153.2251
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,46.68827,46.68827,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,190.7697,147.0654,0,20.76393,-20.76393,217.1337,51.69839,0.1097972,21.6983,0,0,147.0654
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,46.08729,46.08729,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,213.8408,126.3015,0,63.35286,-63.35286,150.3539,35.79847,0.1097972,66.20374,0,0,126.3015
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,45.4018,45.4018,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,284.2328,62.94867,0,33.72248,-33.72248,114.8073,27.33501,0.1097972,35.23999,0,0,62.94867
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,44.81961,44.81961,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,321.7023,29.22619,0,8.377407,-8.377407,105.9767,25.2325,0.1097972,8.754391,0,0,29.22619
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,44.42522,44.42522,18.81026,18.81026,81,0,22.761,18.81026,0,0,0,0,0,0,0,62.18974,59.08025,331.0105,20.84878,59.08025,0,59.08025,162.0252,38.57734,0.1099832,20.69129,0,81,20.84878
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8055326,44.37295,44.13412,26.12222,26.12222,81,0,22.761,26.12222,3.083707,0,0,0,0.8055326,0,0,54.87778,52.13389,271.9302,74.02101,52.93943,0,52.93943,212.2479,50.53512,0.1101555,28.73444,0.644426,81,74.82655
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,20.41092,50.00591,43.73034,10.60888,10.60888,81,0,22.761,10.60888,192.3946,0,0,0,20.41092,0,0,70.39112,66.87156,218.9908,121.6665,87.28249,0,87.28249,295.0514,70.25018,0.1102863,11.66977,16.32874,81,142.0774
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,44.13902,58.93478,44.52851,55.05256,55.05256,81,0,22.761,55.05256,80.17613,0,0,0,44.13902,0,0,25.94744,24.65007,131.7083,200.2207,68.78909,0,68.78909,360.3104,85.78802,0.1104524,60.55782,35.31121,81,244.3597
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,54.86005,65.48558,46.74461,37.23173,37.23173,0,-1,0,37.23173,147.3475,0,0,0,54.86005,39.1913,37.23173,0,0,62.91925,262.1309,15.66875,0,15.66875,375.1751,89.32722,0.1104221,40.95491,43.88804,0,316.9909
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,64.52402,71.95237,48.85741,13.92063,13.92063,0,-1,0,13.92063,463.5137,2.620227,0,0,64.52402,14.65329,13.92063,0,0,47.2505,276.2328,47.2505,0,47.2505,420.0009,100,0.1103309,15.31269,51.61921,0,340.7568
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,73.98933,78.7889,50.91387,35.63568,35.63568,0,-1,0,35.63568,207.6271,36.4781,0,0,73.98933,37.51124,35.63568,0,0,0,318.7582,0,0,0,420.0009,100,0.1103309,39.19925,59.19147,0,392.7476
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,81.17006,85.16635,53.02668,33.70457,33.70457,0,-1,0,33.70457,240.828,45.69156,0,0,81.17006,35.4785,33.70457,0,0,0,318.7582,0,0,0,420.0009,100,0.1103309,37.07503,64.93605,0,399.9283
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,69.74497,82.09517,55.13948,21.58448,21.58448,0,-1,0,21.58448,323.1255,47.02446,0,0,69.74497,22.72051,21.58448,0,0,0,318.7582,0,0,0,420.0009,100,0.1103309,23.74293,55.79598,0,388.5032
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,67.08835,82.59778,56.5668,0,0,0,-1,0,0,0,67.08835,0,0,67.08835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103309,0,53.67068,0,385.8466
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,57.7827,79.01176,57.20533,29.00928,29.00928,0,-1,0,29.00928,199.1869,27.24661,0,0,57.7827,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1103309,31.91021,46.22616,0,376.5409
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,32.56342,69.43765,57.99411,0,0,0,-1,0,0,0,32.56342,0,0,32.56342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103309,0,26.05074,0,351.3217
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,17.13287,63.22881,57.46826,16.21331,16.21331,0,-1,0,16.21331,105.6716,0.06622902,0,0,17.13287,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.1103309,17.83464,13.7063,0,335.8911
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.277998,57.05322,55.67472,39.92066,39.92066,0,-1,0,39.92066,10.71625,0,0,0,4.277998,42.02175,39.92066,0,0,0,318.7582,0,37.74375,-37.74375,380.2154,90.52731,0.1103309,43.91273,3.422398,0,323.0362
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,54.01265,54.01265,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,41.9375,281.0145,0,19.18557,-19.18557,359.9921,85.71223,0.1103309,20.04892,0,0,281.0145
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,52.36936,52.36936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.2548,261.8289,0,0,0,359.9921,85.71223,0.1103309,0,0,0,261.8289
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,50.81058,50.81058,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,63.2548,261.8289,0,22.4356,-22.4356,336.3429,80.08147,0.1103309,23.4452,0,0,261.8289
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,49.33631,49.33631,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,88.18325,239.3933,0,17.14902,-17.14902,318.2662,75.77752,0.1103309,17.92073,0,0,239.3933
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,48.33156,48.33156,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,107.2377,222.2443,0,20.10659,-20.10659,297.072,70.73129,0.1103309,21.01138,0,0,222.2443
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,47.48643,47.48643,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,129.5784,202.1377,0,16.83557,-16.83557,279.3257,66.506,0.1103309,17.59317,0,0,202.1377
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,46.61314,46.61314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.2846,185.3021,0,0,0,279.3257,66.506,0.1103309,0,0,0,185.3021
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,45.984,45.984,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,148.2846,185.3021,0,21.50773,-21.50773,256.6546,61.10812,0.1103309,22.47558,0,0,185.3021
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,45.28912,45.28912,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,172.182,163.7944,0,19.92442,-19.92442,235.6524,56.10761,0.1103309,20.82101,0,0,163.7944
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,44.71631,44.71631,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,194.3203,143.87,0,46.94411,-46.94411,186.169,44.32586,0.1103309,49.0566,0,0,143.87
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,44.31253,44.31253,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,246.4804,96.92587,0,23.51312,-23.51312,161.384,38.42468,0.1103309,24.57122,0,0,96.92587
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6282986,44.23573,44.04961,1.17563,1.17563,0,0,0,1.17563,53.44359,0,0,0,0.6282986,1.237505,1.17563,0,0,272.6061,73.41274,0,0.6092062,-0.6092062,160.7418,38.27179,0.1103309,1.293193,0.5026389,0,74.04104
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.307418,45.2375,43.65522,28.95817,28.95817,0,0,0,28.95817,18.32788,0,3.552714E-15,0,5.307418,30.48228,28.95817,0,0,273.283,72.80354,0,25.17487,-25.17487,134.2052,31.95355,0.1103309,31.85399,4.245934,0,78.11095
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,11.37911,47.8949,44.444,25.99085,25.99085,0,0,0,25.99085,43.7812,0,0,0,11.37911,27.35879,25.99085,0,0,301.2551,47.62867,0,15.97968,-15.97968,117.3611,27.94307,0.1103309,28.58994,9.103286,0,59.00777
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,11.14343,50.09771,46.66948,0,0,0,-1,0,0,0,0,0,0,11.14343,0,0,0,0,319.0103,31.64898,11.14343,0,11.14343,127.9327,30.46011,0.1103094,0,8.914746,0,42.79242
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,26.23761,57.21809,48.75412,21.39729,21.39729,0,-1,0,21.39729,122.6212,0,0,0,26.23761,22.52347,21.39729,0,0,307.8668,41.67807,3.714146,0,3.714146,131.4563,31.29905,0.1103023,23.53702,20.99009,0,67.91569
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,34.23922,62.27449,50.83875,0,0,0,-1,0,0,0,0,0,0,34.23922,0,0,0,0,304.1527,45.02081,34.23922,0,34.23922,163.9384,39.03288,0.1102363,0,27.39138,0,79.26003
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,23.08604,60.54197,52.92339,1.506957,1.506957,0,-1,0,1.506957,1531.964,0,0,0,23.08604,1.58627,1.506957,0,0,269.9135,75.83611,21.49977,0,21.49977,184.3349,43.88918,0.1101949,1.657653,18.46883,0,98.92215
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,10.75936,58.53837,55.03619,15.63535,15.63535,0,-1,0,15.63535,68.8143,3.552714E-15,0,0,10.75936,16.45827,15.63535,0,0,248.4137,95.18591,0,5.698907,-5.698907,178.3277,42.4589,0.1101949,17.19889,8.607488,0,105.9453
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,22.26137,63.9289,56.40716,36.64236,36.64236,0,-1,0,36.64236,60.75311,0,0,0,22.26137,38.5709,36.64236,0,0,254.7458,89.48699,0,16.30953,-16.30953,161.136,38.36563,0.1101949,40.30659,17.8091,0,111.7484
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,16.39914,62.59138,57.10204,0,0,0,-1,0,0,0,0,0,0,16.39914,0,0,0,0,272.8675,73.17747,16.39914,0,16.39914,176.6936,42.06982,0.1101634,0,13.11931,0,89.5766
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,13.20338,62.24339,57.83448,0,0,0,-1,0,0,0,0,0,0,13.20338,0,0,0,0,256.4684,87.93669,13.20338,0,13.20338,189.2194,45.05215,0.110138,0,10.56271,0,101.1401
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.045044,58.95548,57.30862,43.10991,43.10991,0,-1,0,43.10991,11.70275,0,0,0,5.045044,45.37885,43.10991,0,0,243.265,99.81973,0,40.33381,-40.33381,146.7038,34.92942,0.110138,47.4209,4.036036,0,104.8648
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.226181,56.87525,55.51509,16.24677,16.24677,0,-1,0,16.24677,26.01243,0,0,0,4.226181,17.10187,16.24677,0,0,288.0803,59.48593,0,12.87569,-12.87569,133.1317,31.69795,0.110138,17.87145,3.380945,0,63.71211
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,53.85302,53.85302,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,302.3867,46.61024,0,40.64228,-40.64228,90.29095,21.4978,0.110138,42.47118,0,0,46.61024
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,52.2379,52.2379,11.14178,5.669563,0,-1,0,5.669563,0,0,5.472212,6.58639,0,5.967961,5.669563,0,0,347.5447,5.967961,0,5.967961,-5.967961,84.00017,20,0.110138,12.25595,0,0,5.967961
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,50.70729,50.70729,65.37222,0,0,-1,0,0,0,0,65.37222,71.90943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110138,71.90943,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,49.23302,49.23302,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110138,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,48.22826,48.22826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110138,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,47.35497,47.35497,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110138,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,46.48168,46.48168,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110138,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,45.87132,45.87132,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110138,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,45.15766,45.15766,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110138,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,44.60363,44.60363,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110138,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,44.20924,44.20924,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1102881,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.03049,44.22338,43.91814,1.743967,1.743967,74.05975,0,21.00512,1.743967,59.08886,0,0,0,1.03049,0,0,72.31579,68.7,285.4758,61.83,69.73049,0,69.73049,215.3269,51.2682,0.1104176,1.918363,0.8243921,81,62.86049
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,15.61185,48.26982,43.52375,23.84551,23.84551,81,0,22.761,23.84551,65.47082,0,0,0,15.61185,0,0,57.15448,54.29676,215.7453,124.5874,69.90862,0,69.90862,281.648,67.05891,0.1105803,26.23007,12.48948,81,140.1993
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,34.64197,55.34746,44.31253,13.59491,13.59491,81,0,22.761,13.59491,254.8156,0,0,0,34.64197,0,0,67.40508,64.03483,145.8367,187.5052,98.6768,0,98.6768,375.261,89.34769,0.1106873,14.95441,27.71358,81,222.1472
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,40.10995,59.69794,46.53802,28.43999,28.43999,0,-1,0,28.43999,141.0336,0,0,0,40.10995,29.93684,28.43999,0,0,47.1599,276.3143,10.17312,0,10.17312,384.9121,91.64555,0.1106678,31.28399,32.08796,0,316.4243
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,67.30572,72.87807,48.62265,34.76812,34.76812,0,-1,0,34.76812,193.5846,0,0,0,67.30572,36.59802,34.76812,0,0,36.98678,285.4701,30.7077,0,30.7077,414.044,98.5817,0.1106088,38.24493,53.84457,0,352.7758
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,62.84694,73.45227,50.70729,0,0,0,-1,0,0,0,56.56785,0,0,62.84694,0,0,0,0,6.279088,313.1071,6.279088,0,6.279088,420.0009,100,0.1105968,0,50.27755,0,375.954
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,67.62356,78.14349,52.79192,34.08184,34.08184,0,-1,0,34.08184,198.4152,31.74793,0,0,67.62356,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1105968,37.49003,54.09885,0,386.3818
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,69.97463,81.87451,54.87655,21.90952,21.90952,0,-1,0,21.90952,319.38,46.91198,0,0,69.97463,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1105968,24.10048,55.97971,0,388.7328
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,51.815,75.26412,56.25692,47.14608,47.14608,0,-1,0,47.14608,109.9031,2.187545,0,0,51.815,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1105968,51.86069,41.452,0,370.5732
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,34.17159,68.84325,56.88606,25.3767,25.3767,0,-1,0,25.3767,134.6573,7.459275,0,0,34.17159,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1105968,27.91437,27.33727,0,352.9298
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,28.70222,67.64112,57.68423,11.19391,11.19391,0,-1,0,11.19391,256.4092,16.91915,0,0,28.70222,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1105968,12.3133,22.96177,0,347.4604
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,17.44584,63.00562,57.14899,19.49447,19.49447,0,-1,0,19.49447,89.49126,0,0,0,17.44584,20.52049,19.49447,0,0,0,318.7582,0,3.074648,-3.074648,416.7599,99.22834,0.1105968,21.44391,13.95668,0,336.2041
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.375366,56.76255,55.35545,33.79279,33.79279,0,-1,0,33.79279,12.94763,0,0,0,4.375366,35.57135,33.79279,0,0,3.416276,315.6836,0,31.19599,-31.19599,383.8764,91.39896,0.1105968,37.17206,3.500293,0,320.0589
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,53.69338,53.69338,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,38.07848,284.4876,0,72.31579,-72.31579,307.6489,73.24959,0.1105968,77.038,0,0,284.4876
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,52.10643,52.10643,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,118.4294,212.1718,0,32.94809,-32.94809,272.9185,64.98048,0.1105968,34.43075,0,0,212.1718
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,50.54765,50.54765,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,155.0383,179.2237,0,7.71207,-7.71207,264.7893,63.04495,0.1105968,8.059114,0,0,179.2237
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,49.09217,49.09217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.6073,171.5116,0,0,0,264.7893,63.04495,0.1105968,0,0,0,171.5116
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,48.0968,48.0968,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,163.6073,171.5116,0,0.9611709,-0.9611709,263.7762,62.80372,0.1105968,1.004423,0,0,171.5116
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,47.25168,47.25168,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,164.6753,170.5505,0,43.55791,-43.55791,217.8621,51.87182,0.1105968,45.51802,0,0,170.5505
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,46.37839,46.37839,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,213.073,126.9926,0,24.40162,-24.40162,192.1405,45.74765,0.1105968,25.49969,0,0,126.9926
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,45.76802,45.76802,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,240.1859,102.5909,0,14.95336,-14.95336,176.3783,41.99475,0.1105968,15.62627,0,0,102.5909
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,45.08253,45.08253,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,256.8007,87.63757,0,3.764845,-3.764845,172.4098,41.04987,0.1105968,3.934263,0,0,87.63757
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,44.52851,44.52851,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,260.9839,83.87273,0,27.66873,-27.66873,143.2444,34.10574,0.1105968,28.91382,0,0,83.87273
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,44.13412,44.13412,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,291.7269,56.204,0,24.50649,-24.50649,117.4123,27.95525,0.1105968,25.60928,0,0,56.204
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.253703,44.21435,43.84302,9.42768,9.42768,0,0,0,9.42768,13.29811,0,0,0,1.253703,9.923874,9.42768,0,0,318.9564,31.69751,0,8.670171,-8.670171,108.2731,25.77926,0.1105968,10.37045,1.002963,0,32.95121
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.268793,46.22952,43.44863,0,0,0,0,0,0,0,0,0,0,9.268793,0,0,0,0,328.5899,23.02734,9.268793,0,9.268793,117.0663,27.87286,0.110579,0,7.415035,0,32.29613
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,28.60403,53.19046,44.20924,0,0,0,0,0,0,0,0,0,0,28.60403,0,0,0,0,319.3211,31.36926,28.60403,0,28.60403,144.2024,34.33384,0.1105242,0,22.88322,0,59.97328
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,48.1032,62.51898,46.42534,29.54457,29.54457,0,-1,0,29.54457,162.8157,0,0,0,48.1032,31.09955,29.54457,0,0,290.717,57.11288,17.00365,0,17.00365,160.3335,38.17457,0.1104916,32.49903,38.48256,0,105.2161
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,65.75261,72.09806,48.53814,31.57689,31.57689,0,-1,0,31.57689,208.2302,0,0,0,65.75261,33.23883,31.57689,0,0,273.7134,72.41616,32.51379,0,32.51379,191.1788,45.51867,0.1104294,34.73457,52.60209,0,138.1688
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,66.04965,74.7377,50.60399,29.60729,29.60729,0,-1,0,29.60729,223.0858,0,0,0,66.04965,31.16557,29.60729,0,0,241.1996,101.6786,34.88409,0,34.88409,224.2727,53.39816,0.1103627,32.56802,52.83972,0,167.7282
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,43.44708,67.74345,52.66046,20.51806,20.51806,0,-1,0,20.51806,211.7505,0,0,0,43.44708,21.59796,20.51806,0,0,206.3155,133.0742,21.84912,0,21.84912,245.0006,58.33337,0.110321,22.56986,34.75766,0,176.5213
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,52.21325,73.70528,54.77326,27.84423,27.84423,0,-1,0,27.84423,187.5191,0,0,0,52.21325,29.30972,27.84423,0,0,184.4664,152.7385,22.90353,0,22.90353,266.7289,63.50674,0.1102773,30.62865,41.7706,0,204.9517
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,60.47504,78.90031,56.09728,12.30093,12.30093,0,-1,0,12.30093,491.6297,0,0,0,60.47504,12.94835,12.30093,0,0,161.5629,173.3516,47.52669,0,47.52669,311.8166,74.24191,0.1101867,13.53102,48.38003,0,233.8267
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,44.65911,72.81278,56.72643,0,0,0,-1,0,0,0,0,0,0,44.65911,0,0,0,0,114.0362,216.1257,44.65911,0,44.65911,354.184,84.32935,0.1101018,0,35.72728,0,260.7848
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,35.12675,69.84953,57.46826,0,0,0,-1,0,0,0,0,0,0,35.12675,0,0,0,0,69.37708,256.3188,35.12675,0,35.12675,387.5081,92.26366,0.110035,0,28.1014,0,291.4456
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,18.17958,63.04713,56.94241,0,0,0,-1,0,0,0,0,0,0,18.17958,0,0,0,0,34.25033,287.9329,18.17958,0,18.17958,404.7548,96.37,0.1100005,0,14.54366,0,306.1125
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.344998,56.53466,55.13948,3.984088,3.984088,0,-1,0,3.984088,109.0588,0,0,0,4.344998,4.193777,3.984088,0,0,16.07075,304.2946,0.1512215,0,0.1512215,404.8983,96.40415,0.1100002,4.382497,3.475999,0,308.6396
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,53.45863,53.45863,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,15.91953,304.4307,0,48.94523,-48.94523,353.3055,84.12018,0.1100002,51.14777,0,0,304.4307
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,51.87168,51.87168,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,70.30312,255.4854,0,48.46,-48.46,302.2241,71.95798,0.1100002,50.64069,0,0,255.4854
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,50.35985,50.35985,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,124.1476,207.0254,0,18.04667,-18.04667,283.2013,67.42873,0.1100002,18.85877,0,0,207.0254
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,48.94192,48.94192,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,144.1994,188.9787,0,7.562692,-7.562692,275.2295,65.5307,0.1100002,7.903013,0,0,188.9787
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,47.93716,47.93716,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,152.6024,181.4161,0,12.5236,-12.5236,262.0284,62.3876,0.1100002,13.08716,0,0,181.4161
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,47.06387,47.06387,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,166.5175,168.8925,0,1.18374,-1.18374,260.7807,62.09052,0.1100002,1.237008,0,0,168.8925
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,46.24692,46.24692,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,167.8328,167.7087,0,22.57911,-22.57911,236.9802,56.42375,0.1100002,23.59517,0,0,167.7087
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,45.63656,45.63656,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,192.9207,145.1296,0,10.53081,-10.53081,225.8798,53.78079,0.1100002,11.0047,0,0,145.1296
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,44.95107,44.95107,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,204.6216,134.5988,0,9.113077,-9.113077,216.2737,51.49364,0.1100002,9.523166,0,0,134.5988
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,44.39705,44.39705,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,214.7472,125.4857,0,18.6122,-18.6122,196.6548,46.82247,0.1100002,19.44975,0,0,125.4857
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,44.02144,44.02144,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,235.4274,106.8735,0,10.45461,-10.45461,185.6346,44.19863,0.1100002,10.92507,0,0,106.8735
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6126959,43.91146,43.73034,53.76347,53.76347,0,0,0,53.76347,1.139614,0,7.105427E-15,0,0.6126959,56.59312,53.76347,0,0,247.0437,96.41891,0,55.98043,-55.98043,126.6261,30.14901,0.1100002,59.13981,0.4901567,0,97.03161
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,6.916144,45.39997,43.33595,20.44436,20.44436,0,0,0,20.44436,33.8291,0,3.552714E-15,0,6.916144,21.52038,20.44436,0,0,309.2441,40.43849,0,14.60424,-14.60424,111.2319,26.48372,0.1100002,22.4888,5.532916,0,47.35463
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,12.36085,47.85357,44.10595,37.11992,37.11992,20.25,0,7.39125,37.11992,33.29978,0,0,0,12.36085,17.75781,16.86992,0,0,325.4711,25.83425,0,5.396957,-5.396957,105.543,25.12923,0.1100002,40.83191,9.888681,81,38.1951
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,13.23136,50.37176,46.29388,12.66023,12.66023,0,-1,0,12.66023,104.5112,0,0,0,13.23136,13.32656,12.66023,0,0,331.4677,20.43729,0,0.09520248,-0.09520248,105.4426,25.10533,0.1100002,13.92626,10.58509,0,33.66865
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,17.52957,53.93816,48.40668,38.13348,35.97808,0,-1,0,35.97808,48.72292,0,2.155401,19.29122,17.52957,37.87166,35.97808,0,0,331.5735,20.34209,0,20.34209,-20.34209,84.00017,20,0.1100002,41.94682,14.02366,0,37.87166
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,39.97524,63.98478,50.47253,35.33649,35.33649,0,-1,0,35.33649,113.1274,0,0,31.27484,39.97524,37.1963,35.33649,0,0,354.1758,0,2.778938,0,2.778938,86.6365,20.6277,0.109995,38.87014,31.98019,0,39.97524
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,35.58845,64.61164,52.52899,2.394141,2.394141,0,-1,0,2.394141,1486.481,0,0,0,35.58845,2.520149,2.394141,0,0,351.3969,2.501044,33.0683,0,33.0683,118.0078,28.09705,0.1099323,2.633555,28.47076,0,38.08949
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,46.12836,71.01076,54.61363,3.173013,3.173013,0,-1,0,3.173013,1453.772,0,0,0,46.12836,3.340014,3.173013,0,0,318.3286,32.26251,42.78835,0,42.78835,158.6004,37.76193,0.1098512,3.490314,36.90269,0,78.39088
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,41.40373,70.61263,55.93765,0,0,0,-1,0,0,0,0,0,0,41.40373,0,0,0,0,275.5402,70.77203,41.40373,0,41.40373,197.8795,47.11406,0.1097729,0,33.12298,0,112.1758
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,25.93625,65.42307,56.5668,10.09205,10.09205,0,-1,0,10.09205,256.9968,0,0,0,25.93625,10.62322,10.09205,0,0,234.1365,108.0354,15.31304,0,15.31304,212.4067,50.57292,0.109744,11.10126,20.749,0,133.9716
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,25.61079,66.0956,57.30862,10.99923,10.99923,0,-1,0,10.99923,232.8417,0,0,0,25.61079,11.57814,10.99923,0,0,218.8235,121.8171,14.03265,0,14.03265,225.7192,53.74257,0.1097175,12.09915,20.48863,0,147.4279
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,10.23608,60.09401,56.72643,40.54343,40.54343,0,-1,0,40.54343,25.2472,0,7.105427E-15,0,10.23608,42.67729,40.54343,0,0,204.7908,134.4465,0,32.44121,-32.44121,191.5232,45.60067,0.1097175,44.59777,8.188865,0,144.6826
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,3.73667,56.12946,54.9329,0,0,0,-1,0,0,0,0,0,0,3.73667,0,0,0,0,240.8366,102.0053,3.73667,0,3.73667,195.0681,46.44469,0.1097104,0,2.989336,0,105.742
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,53.27082,53.27082,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,237.0999,105.3683,0,1.332079,-1.332079,193.664,46.11038,0.1097104,1.392023,0,0,105.3683
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,51.71204,51.71204,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,238.58,104.0362,0,19.00668,-19.00668,173.6292,41.34019,0.1097104,19.86198,0,0,104.0362
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,50.2096,50.2096,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,259.6985,85.02953,0,3.646607,-3.646607,169.7853,40.42499,0.1097104,3.810704,0,0,85.02953
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,48.78229,48.78229,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,263.7503,81.38293,0,13.09795,-13.09795,155.9789,37.13775,0.1097104,13.68736,0,0,81.38293
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,47.77753,47.77753,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,278.3036,68.28498,0,47.20616,-47.20616,106.2192,25.29024,0.1097104,49.33043,0,0,68.28498
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,46.93241,46.93241,45.32387,20.02488,0,-1,0,20.02488,0,0,25.29898,29.83137,0,21.07882,20.02488,0,0,330.7549,21.07882,0,21.07882,-21.07882,84.00017,20,0.1097104,49.85625,0,0,21.07882
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,46.11546,46.11546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097104,0,0,0,0
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,45.5051,45.5051,7.571668,0,0,-1,0,0,0,0,7.571668,8.328835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097104,8.328835,0,0,0
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,44.81961,44.81961,2.663716,0,0,-1,0,0,0,0,2.663716,2.930087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097104,2.930087,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,44.26558,44.26558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097104,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,43.91814,43.91814,26.92555,26.92555,81,0,22.761,26.92555,0,0,0,0,0,0,0,54.07445,51.37073,354.1758,0,51.37073,0,51.37073,132.7347,31.60344,0.1098749,29.6181,0,81,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.583557,44.09572,43.62705,31.58149,31.58149,81,0,22.761,31.58149,5.014194,0,0,0,1.583557,0,0,49.41851,46.94759,302.8051,46.23365,48.53114,0,48.53114,178.7754,42.56549,0.1100291,34.73964,1.266846,81,47.81721
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,17.48939,48.58868,43.26083,30.85488,30.85488,81,0,22.761,30.85488,56.68273,0,0,0,17.48939,0,0,50.14512,47.63787,254.2739,89.91168,65.12725,0,65.12725,240.5605,57.27621,0.1101992,33.94036,13.99151,81,107.4011
