Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,50.51948,50.51948,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,267.0554,78.40839,0,36.67336,-36.67336,127.9928,30.47441,0.1108187,38.32366,0,0,78.40839
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,49.07338,49.07338,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,307.8036,41.73503,0,34.28821,-34.28821,91.84981,21.86896,0.1108187,35.83118,0,0,41.73503
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,47.74936,47.74936,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,345.9016,7.446823,0,5.504548,-5.504548,86.04751,20.48746,0.1108187,5.752253,0,0,7.446823
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,46.80095,46.80095,49.36929,1.845161,0,-1,0,1.845161,0,0,47.52412,52.46105,0,1.942275,1.845161,0,0,352.0177,1.942275,0,1.942275,-1.942275,84.00017,20,0.1108187,54.30621,0,0,1.942275
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,45.95583,45.95583,0.4482419,0,0,-1,0,0,0,0,0.4482419,0.4930661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108187,0.4930661,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,45.214,45.214,7.275375,0,0,-1,0,0,0,0,7.275375,8.002913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108187,8.002913,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,44.52851,44.52851,10.78199,0,0,-1,0,0,0,0,10.78199,11.86019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108187,11.86019,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,43.91814,43.91814,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108187,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,43.42046,43.42046,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108187,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,43.07302,43.07302,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1109843,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.385089,43.16127,42.75376,20.81033,20.81033,81,0,22.761,20.81033,6.655777,0,0,0,1.385089,0,0,60.18967,57.18019,290.4622,57.34229,58.56528,0,58.56528,200.0042,47.61994,0.1111591,22.89136,1.108071,81,58.72738
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,13.55399,46.48905,42.41571,48.58105,48.58105,81,0,22.761,48.58105,27.89974,0,0,0,13.55399,0,0,32.41895,30.79801,231.8969,110.051,44.35199,0,44.35199,242.0801,57.63801,0.1112879,53.43915,10.84319,81,123.605
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,31.3526,52.98857,43.15754,27.98214,27.98214,81,0,22.761,27.98214,112.045,0,0,0,31.3526,0,0,53.01786,50.36696,187.5449,149.9678,81.71957,0,81.71957,319.6061,76.09654,0.1114196,30.78036,25.08208,81,181.3204
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,39.41426,57.96516,45.18583,2.400025,2.400025,0,-1,0,2.400025,1642.244,0,0,0,39.41426,2.526342,2.400025,0,0,105.8253,223.5154,36.88792,0,36.88792,354.6011,84.42866,0.1113518,2.640028,31.53141,0,262.9297
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,41.11708,60.8495,47.25168,0,0,0,-1,0,0,0,0,0,0,41.11708,0,0,0,0,68.9374,256.7146,41.11708,0,41.11708,393.6082,93.71604,0.1112764,0,32.89367,0,297.8316
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,45.12705,64.56821,49.2518,3.395899,3.395899,0,-1,0,3.395899,1328.869,13.73209,0,0,45.12705,3.574631,3.395899,0,0,27.82032,293.7199,27.82032,0,27.82032,420.0009,100,0.1112255,3.735489,36.10164,0,338.847
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,50.77958,68.99275,51.20497,46.55181,46.55181,0,-1,0,46.55181,109.0819,1.777679,0,0,50.77958,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.1112255,51.20699,40.62366,0,369.5378
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,52.79854,72.1057,53.18631,0,0,0,-1,0,0,0,52.79854,0,0,52.79854,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112255,0,42.23883,0,371.5568
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,44.35976,70.12046,54.45399,14.76033,14.76033,0,-1,0,14.76033,300.5336,28.82257,0,0,44.35976,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.1112255,16.23636,35.4878,0,363.118
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,11.18829,58.6334,54.98923,3.860293,3.860293,0,-1,0,3.860293,289.8301,7.124826,0,0,11.18829,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.1112255,4.246322,8.950633,0,329.9465
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,24.57694,63.98195,55.67472,26.42401,26.42401,0,-1,0,26.42401,93.0099,0,0,0,24.57694,27.81474,26.42401,0,0,0,318.7582,0,3.237804,-3.237804,416.5879,99.18739,0.1112255,29.06641,19.66155,0,343.3352
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,7.824869,57.67148,55.13948,0,0,0,-1,0,0,0,4.227309,0,0,7.824869,0,0,0,0,3.59756,315.5204,3.59756,0,3.59756,420.0009,100,0.1112189,0,6.259895,0,323.3453
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.472488,54.85039,53.43045,16.02634,16.02634,0,-1,0,16.02634,27.90712,0,3.552714E-15,0,4.472488,16.86983,16.02634,0,0,0,318.7582,0,12.39734,-12.39734,406.9329,96.88859,0.1112189,17.62897,3.577991,0,323.2307
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,51.81533,51.81533,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.77482,306.3609,0,15.1383,-15.1383,390.9757,93.08927,0.1112189,15.81952,0,0,306.3609
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,50.35985,50.35985,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.59515,291.2226,0,72.31579,-72.31579,314.7482,74.9399,0.1112189,84.7914,0,0,291.2226
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,48.94192,48.94192,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.946,218.9068,0,12.57239,-12.57239,301.4957,71.78455,0.1112189,13.13815,0,0,218.9068
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,47.6179,47.6179,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.9154,206.3344,0,9.440695,-9.440695,291.5444,69.41518,0.1112189,9.865526,0,0,206.3344
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,46.68827,46.68827,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,135.405,196.8937,0,12.83111,-12.83111,278.0192,66.19491,0.1112189,13.40851,0,0,196.8937
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,45.87132,45.87132,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.6618,184.0626,0,41.49621,-41.49621,234.2783,55.78045,0.1112189,43.36354,0,0,184.0626
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,45.1107,45.1107,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.7687,142.5664,0,43.17713,-43.17713,188.7656,44.94411,0.1112189,45.1201,0,0,142.5664
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,44.42522,44.42522,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.7433,99.38926,0,37.51064,-37.51064,149.226,35.52992,0.1112189,39.19862,0,0,99.38926
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,43.84302,43.84302,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,285.4218,61.87861,0,25.68985,-25.68985,122.1465,29.08244,0.1112189,26.84589,0,0,61.87861
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,43.33595,43.33595,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.9661,36.18876,0,29.21645,-29.21645,91.34963,21.74987,0.1112189,30.53119,0,0,36.18876
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,42.96973,42.96973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.4288,6.972311,0,0,0,91.34963,21.74987,0.1112189,0,0,0,6.972311
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.6832062,42.85108,42.65046,2.051214,2.051214,0,0,0,2.051214,33.30742,0,4.440892E-16,0,0.6832062,2.159172,2.051214,0,0,346.4288,6.972311,0,1.475966,-1.475966,89.79382,21.37944,0.1112189,2.256335,0.546565,0,7.655518
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,5.605668,43.98914,42.3312,20.5616,20.5616,81,0,22.761,20.5616,27.2628,0,0,0,5.605668,0,0,60.4384,57.41648,348.0688,5.496346,63.02214,0,63.02214,149.5819,35.61466,0.1113844,22.61777,4.484535,81,11.10201
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,15.46506,47.75893,43.07302,20.03594,20.03594,81,0,22.761,20.03594,77.1866,0,0,0,15.46506,0,0,60.96406,57.91586,285.0466,62.21627,73.38092,0,73.38092,219.1971,52.18969,0.1115306,22.03953,12.37205,81,77.68134
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,26.22897,53.35522,45.1107,60.9248,60.9248,0,-1,0,60.9248,43.05138,0,0,0,26.22897,64.13137,60.9248,0,0,211.6657,128.2591,0,37.9024,-37.9024,179.2445,42.67717,0.1115306,67.01728,20.98317,0,154.4881
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,30.1736,56.87848,47.16717,32.54486,32.54486,0,-1,0,32.54486,92.71385,0,0,0,30.1736,34.25775,32.54486,0,0,253.7795,90.3567,0,4.084155,-4.084155,174.9394,41.65216,0.1115306,35.79935,24.13888,0,120.5303
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,40.48429,62.74243,49.17668,24.30079,24.30079,0,-1,0,24.30079,166.5966,0,0,0,40.48429,25.57978,24.30079,0,0,258.3174,86.27254,14.9045,0,14.9045,189.0791,45.01873,0.1115034,26.73087,32.38743,0,126.7568
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,34.41266,62.65396,51.12985,49.73238,49.73238,0,-1,0,49.73238,69.19569,0,7.105427E-15,0,34.41266,52.34987,49.73238,0,0,243.4129,99.68659,0,17.93721,-17.93721,170.1716,40.51696,0.1115034,54.70561,27.53013,0,134.0992
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,51.60148,71.52267,53.11119,9.543223,9.543223,0,-1,0,9.543223,540.7134,0,0,0,51.60148,10.0455,9.543223,0,0,263.3432,81.74938,41.55598,0,41.55598,209.595,49.90348,0.1114273,10.49755,41.28119,0,133.3509
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,28.62708,64.03019,54.3507,50.58944,50.58944,0,-1,0,50.58944,56.58707,0,0,0,28.62708,53.25204,50.58944,0,0,221.7872,119.1498,0,24.62496,-24.62496,183.6381,43.72326,0.1114273,55.64838,22.90167,0,147.7769
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,12.64119,59.0044,54.87655,20.98616,20.98616,0,-1,0,20.98616,60.23583,0,0,0,12.64119,22.0907,20.98616,0,0,249.1482,94.52481,0,9.449508,-9.449508,173.6774,41.35168,0.1114273,23.08478,10.11295,0,107.166
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,1.991046,56.20935,55.57143,26.71244,26.71244,0,-1,0,26.71244,7.45363,3.552714E-15,0,0,1.991046,28.11835,26.71244,0,0,259.6477,85.0753,0,26.12731,-26.12731,146.1368,34.79441,0.1114273,29.38368,1.592837,0,87.06635
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,9.610798,58.10839,54.98923,54.04697,54.04697,0,-1,0,54.04697,17.78231,0,7.105427E-15,1.625024,9.610798,56.89155,54.04697,0,0,288.678,58.94799,0,47.28075,-47.28075,96.29852,22.92817,0.1114273,59.45167,7.688639,0,68.55879
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.564513,54.42746,53.29899,16.51446,14.47017,0,-1,0,14.47017,24.63353,0,2.044288,6.404764,3.564513,15.23176,14.47017,0,0,341.2122,11.66724,0,11.66724,-11.66724,84.00017,20,0.1114273,18.1659,2.851611,0,15.23176
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,51.71204,51.71204,52.4856,0,0,-1,0,0,0,0,52.4856,57.73416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114273,57.73416,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,50.28473,50.28473,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114273,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,48.85741,48.85741,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114273,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,47.54277,47.54277,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114273,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,46.58497,46.58497,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114273,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,45.76802,45.76802,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114273,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,45.02619,45.02619,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114273,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,44.31253,44.31253,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114273,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,43.73034,43.73034,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114273,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,43.26083,43.26083,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114273,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,42.91339,42.91339,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.1115609,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.285766,42.98137,42.60351,36.27383,36.27383,81,0,22.761,36.27383,3.544609,0,0,0,1.285766,0,0,44.72617,42.48986,310.0207,39.73959,43.77562,0,43.77562,167.4186,39.86148,0.1116925,39.90122,1.028612,81,41.02535
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,14.36402,46.57525,42.25607,28.97511,28.97511,81,0,22.761,28.97511,49.57364,0,0,0,14.36402,0,0,52.02489,49.42365,266.2451,79.13765,63.78766,0,63.78766,227.9329,54.26962,0.1118554,31.87262,11.49121,81,93.50166
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,26.33025,51.15466,42.9979,18.06253,18.06253,81,0,22.761,18.06253,145.7728,0,0,0,26.33025,0,0,62.93747,59.7906,202.4574,136.5465,86.12085,0,86.12085,309.6343,73.7223,0.111977,19.86879,21.0642,81,162.8768
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,40.80515,58.26474,45.00741,0,0,0,-1,0,0,0,0,0,0,40.80515,0,0,0,0,116.3366,214.0553,40.80515,0,40.80515,348.3454,82.93922,0.1119024,0,32.64412,0,254.8605
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,39.70469,60.0986,47.03571,33.71638,33.71638,0,-1,0,33.71638,117.7608,0,0,0,39.70469,35.49093,33.71638,0,0,75.53143,250.7799,4.213757,0,4.213757,352.343,83.89101,0.1118947,37.08802,31.76375,0,290.4846
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,38.51104,61.84082,49.01704,38.55237,38.55237,0,-1,0,38.55237,99.8928,0,0,0,38.51104,40.58145,38.55237,0,0,71.31767,254.5723,0,2.070401,-2.070401,350.1606,83.3714,0.1118947,42.40761,30.80884,0,293.0834
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,42.04767,65.31718,50.97021,8.658668,8.658668,0,-1,0,8.658668,485.6136,0,0,0,42.04767,9.114388,8.658668,0,0,73.61812,252.5019,32.93328,0,32.93328,381.4038,90.81025,0.1118345,9.524535,33.63813,0,294.5496
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,10.79559,56.41523,52.95155,0,0,0,-1,0,0,0,0,0,0,10.79559,0,0,0,0,40.68484,282.1419,10.79559,0,10.79559,391.6454,93.24872,0.1118148,0,8.636475,0,292.9375
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,38.61341,67.58035,54.19107,30.73732,30.73732,0,-1,0,30.73732,125.6239,0,0,0,38.61341,32.35507,30.73732,0,0,29.88924,291.8579,6.258347,0,6.258347,397.5826,94.66234,0.1118034,33.81105,30.89073,0,330.4713
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,16.55169,60.16494,54.71692,23.78967,23.78967,0,-1,0,23.78967,69.57515,0,0,0,16.55169,25.04175,23.78967,0,0,23.6309,297.4904,0,8.490058,-8.490058,388.6333,92.53156,0.1118034,26.16863,13.24136,0,314.0421
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,16.82037,60.97946,55.4118,2.521223,2.521223,0,-1,0,2.521223,667.1512,0,0,0,16.82037,2.653919,2.521223,0,0,33.0643,289.0004,14.16645,0,14.16645,402.0728,95.73142,0.1117776,2.773345,13.45629,0,305.8207
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,9.612517,57.94587,54.8296,26.12494,26.12494,0,-1,0,26.12494,36.79441,0,0,0,9.612517,27.49994,26.12494,0,0,18.89785,301.7502,0,17.88742,-17.88742,383.2178,91.24214,0.1117776,28.73744,7.690014,0,311.3627
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.134085,54.41991,53.11119,61.47689,61.47689,0,-1,0,61.47689,6.724617,0,1.421085E-14,0,4.134085,64.71252,61.47689,0,0,38.77276,283.8627,0,60.57843,-60.57843,319.3625,76.03854,0.1117776,67.62458,3.307268,0,287.9968
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,51.55241,51.55241,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,106.0821,223.2843,0,50.21695,-50.21695,266.4292,63.43539,0.1117776,52.47672,0,0,223.2843
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,50.12509,50.12509,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,161.8787,173.0674,0,42.90172,-42.90172,221.2068,52.66818,0.1117776,44.8323,0,0,173.0674
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,48.69778,48.69778,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,209.5473,130.1656,0,21.10468,-21.10468,198.9605,47.37146,0.1117776,22.05439,0,0,130.1656
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,47.40192,47.40192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.997,109.061,0,0,0,198.9605,47.37146,0.1117776,0,0,0,109.061
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,46.48168,46.48168,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,232.997,109.061,0,4.531885,-4.531885,194.1835,46.23407,0.1117776,4.73582,0,0,109.061
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,45.63656,45.63656,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,238.0324,104.5291,0,39.30893,-39.30893,152.7482,36.36855,0.1117776,41.07783,0,0,104.5291
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,44.9229,44.9229,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,281.709,65.22015,0,44.53996,-44.53996,105.799,25.19019,0.1117776,46.54426,0,0,65.22015
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,44.23741,44.23741,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,0,0,18.53104,17.60449,0,0,331.1978,20.68018,0,18.53104,-18.53104,86.26556,20.53938,0.1117776,19.36494,0,0,20.68018
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,43.65522,43.65522,3.763903,2.041682,0,-1,0,2.041682,0,0,1.72222,2.098611,0,2.149139,2.041682,0,0,351.7879,2.149139,0,2.149139,-2.149139,84.00017,20,0.1117776,4.140293,0,0,2.149139
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,43.17632,43.17632,9.709856,0,0,-1,0,0,0,0,9.709856,10.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117776,10.68084,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,42.83827,42.83827,2.570541,2.570541,74.88633,0,21.21424,2.570541,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1119027,2.827595,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5112889,42.66896,42.519,24.97594,24.97594,81,0,22.761,24.97594,2.047125,0,0,0,0.5112889,0,0,56.02406,53.22285,285.4758,61.83,53.73414,0,53.73414,200.1514,47.655,0.1120635,27.47354,0.4090311,81,62.34129
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,14.13549,46.42737,42.18095,26.15096,26.15096,81,0,22.761,26.15096,54.05341,0,0,0,14.13549,0,0,54.84904,52.10659,231.7417,110.1907,66.24207,0,66.24207,262.9941,62.61753,0.1122205,28.76606,11.30839,81,124.3262
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,34.95843,53.94507,42.91339,30.19037,30.19037,81,0,22.761,30.19037,115.7933,0,0,0,34.95843,0,0,50.80963,48.26915,165.4996,169.8086,83.22757,0,83.22757,341.9507,81.41668,0.1123461,33.20941,27.96674,81,204.767
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,48.84958,61.07497,44.89473,29.23952,29.23952,0,-1,0,29.23952,167.0669,0,0,0,48.84958,30.77845,29.23952,0,0,82.27202,244.7134,18.07113,0,18.07113,359.0945,85.49853,0.1123132,32.16348,39.07966,0,293.563
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,56.70816,66.46867,46.96058,11.77699,11.77699,0,-1,0,11.77699,481.5164,0,0,0,56.70816,12.39683,11.77699,0,0,64.20089,260.9774,44.31132,0,44.31132,401.1319,95.50742,0.1122324,12.95469,45.36652,0,317.6856
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,70.47789,74.68317,48.94192,11.45945,11.45945,0,-1,0,11.45945,615.0198,38.52574,0,0,70.47789,12.06258,11.45945,0,0,19.88957,300.8576,19.88957,0,19.88957,420.0009,100,0.1121962,12.6054,56.38231,0,371.3355
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,72.02771,77.79886,50.86692,0,0,0,-1,0,0,0,72.02771,0,0,72.02771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121962,0,57.62217,0,390.7859
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,64.56375,76.77449,52.82009,19.92984,19.92984,0,-1,0,19.92984,323.9552,43.58497,0,0,64.56375,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1121962,21.92282,51.651,0,383.322
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,57.43283,75.10205,54.0596,0,0,0,-1,0,0,0,57.43283,0,0,57.43283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121962,0,45.94627,0,376.1911
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,48.57237,71.95205,54.56667,35.40992,35.40992,0,-1,0,35.40992,137.1716,11.29876,0,0,48.57237,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1121962,38.95092,38.85789,0,367.3306
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,22.65948,62.8508,55.25216,30.62843,30.62843,0,-1,0,30.62843,73.98185,0,0,0,22.65948,32.24045,30.62843,0,0,0,318.7582,0,9.580972,-9.580972,409.9016,97.59543,0.1121962,33.69127,18.12758,0,341.4177
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,18.93175,60.98365,54.71692,53.10225,53.10225,0,-1,0,53.10225,35.6515,0,1.421085E-14,0,18.93175,55.89711,53.10225,0,0,10.64552,309.1772,0,36.96535,-36.96535,370.9367,88.31808,0.1121962,58.41248,15.1454,0,328.109
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.469768,54.42291,53.0079,36.52234,36.52234,0,-1,0,36.52234,12.23845,0,7.105427E-15,0,4.469768,38.44456,36.52234,0,0,51.71814,272.2119,0,33.9748,-33.9748,335.1241,79.7913,0.1121962,40.17457,3.575814,0,276.6817
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,51.44912,51.44912,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,89.46792,238.2371,0,46.26217,-46.26217,286.3595,68.1807,0.1121962,48.34397,0,0,238.2371
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,50.04997,50.04997,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,140.8703,191.9749,0,49.20664,-49.20664,234.4911,55.83112,0.1121962,51.42094,0,0,191.9749
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,48.62265,48.62265,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,195.5444,142.7683,0,59.23873,-59.23873,172.048,40.96374,0.1121962,61.90447,0,0,142.7683
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,47.35497,47.35497,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,261.3652,83.52956,0,5.973504,-5.973504,165.7514,39.46455,0.1121962,6.242311,0,0,83.52956
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,46.37839,46.37839,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,268.0024,77.55605,0,9.253079,-9.253079,155.9978,37.14227,0.1121962,9.669468,0,0,77.55605
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,45.56144,45.56144,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,278.2836,68.30298,0,8.824412,-8.824412,146.6961,34.92757,0.1121962,9.22151,0,0,68.30298
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,44.84778,44.84778,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,288.0885,59.47857,0,43.04227,-43.04227,101.3255,24.12508,0.1121962,44.97917,0,0,59.47857
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,44.13412,44.13412,18.21907,15.61448,0,-1,0,15.61448,0,0,2.604591,4.426499,0,16.4363,15.61448,0,0,335.9133,16.4363,0,16.4363,-16.4363,84.00017,20,0.1121962,20.04098,0,0,16.4363
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,43.58009,43.58009,20.43317,0,0,-1,0,0,0,0,20.43317,22.47648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121962,22.47648,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,43.10119,43.10119,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121962,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,42.75376,42.75376,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.112322,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.11179,42.77017,42.44388,21.82663,21.82663,81,0,22.761,21.82663,5.093733,0,0,0,1.11179,0,0,59.17337,56.21471,311.9265,38.02441,57.3265,0,57.3265,178.4661,42.49184,0.1124919,24.00929,0.889432,81,39.1362
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,12.98628,46.01549,42.12461,43.08604,43.08604,81,0,22.761,43.08604,30.14035,0,0,0,12.98628,0,0,37.91396,36.01826,254.6,89.61825,49.00455,0,49.00455,224.9559,53.56082,0.1126313,47.39464,10.38903,81,102.6045
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,34.02601,53.54729,42.83827,11.77661,11.77661,81,0,22.761,11.77661,288.9287,0,0,0,34.02601,0,0,69.22339,65.76222,205.5954,133.7223,99.78823,0,99.78823,319.6233,76.10064,0.1127256,12.95427,27.22081,81,167.7484
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,55.95771,63.69584,44.81961,19.30661,19.30661,0,-1,0,19.30661,289.837,0,0,0,55.95771,20.32275,19.30661,0,0,105.8072,223.5318,35.63496,0,35.63496,353.4296,84.14974,0.1126608,21.23727,44.76617,0,279.4895
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,55.21449,65.74464,46.8479,0,0,0,-1,0,0,0,0,0,0,55.21449,0,0,0,0,70.17223,255.6032,55.21449,0,55.21449,405.8107,96.6214,0.1125604,0,44.17159,0,310.8177
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,43.62925,63.49815,48.80107,0,0,0,-1,0,0,0,28.6715,0,0,43.62925,0,0,0,0,14.95775,305.2963,14.95775,0,14.95775,420.0009,100,0.1125333,0,34.9034,0,348.9255
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,39.1404,63.96355,50.73546,39.68377,39.68377,0,-1,0,39.68377,98.63076,0,0,0,39.1404,41.77239,39.68377,0,0,0,318.7582,0,2.631986,-2.631986,417.2265,99.33944,0.1125333,43.65215,31.31232,0,357.8986
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,38.35968,65.82436,52.68863,0,0,0,-1,0,0,0,35.43525,0,0,38.35968,0,0,0,0,2.924428,316.1263,2.924428,0,2.924428,420.0009,100,0.112528,0,30.68774,0,354.4859
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,30.55728,64.27832,53.92814,2.742301,2.742301,0,-1,0,2.742301,1114.293,27.67065,0,0,30.55728,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.112528,3.016531,24.44582,0,349.3155
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,29.81089,64.52174,54.40704,22.66573,22.66573,0,-1,0,22.66573,131.5241,5.952229,0,0,29.81089,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.112528,24.9323,23.84871,0,348.5691
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,13.74425,59.54076,55.03619,54.43545,54.43545,0,-1,0,54.43545,25.24871,0,0,0,13.74425,57.30048,54.43545,0,0,0,318.7582,0,43.55622,-43.55622,374.0886,89.06853,0.112528,59.879,10.9954,0,332.5025
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,9.48868,57.57878,54.51033,34.71882,34.71882,0,-1,0,34.71882,27.33007,0,7.105427E-15,0,9.48868,36.54613,34.71882,0,0,48.3958,275.202,0,27.05745,-27.05745,345.5675,82.27781,0.112528,38.19071,7.590944,0,284.6907
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,3.935914,54.09151,52.84826,58.3577,58.3577,0,-1,0,58.3577,6.744464,0,7.105427E-15,0,3.935914,61.42915,58.3577,0,0,78.45964,248.1445,0,57.49324,-57.49324,284.9643,67.8485,0.112528,64.19347,3.148731,0,252.0805
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,51.28948,51.28948,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,142.341,190.6513,0,24.30356,-24.30356,259.3461,61.74895,0.112528,25.39722,0,0,190.6513
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,49.91851,49.91851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.345,166.3477,0,0,0,259.3461,61.74895,0.112528,0,0,0,166.3477
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,48.49119,48.49119,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,169.345,166.3477,0,38.43505,-38.43505,218.832,52.10275,0.112528,40.16463,0,0,166.3477
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,47.22351,47.22351,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,212.0506,127.9127,0,25.7432,-25.7432,191.6963,45.64188,0.112528,26.90164,0,0,127.9127
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,46.26571,46.26571,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,240.6541,102.1695,0,3.435821,-3.435821,188.0746,44.77958,0.112528,3.590432,0,0,102.1695
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,45.44875,45.44875,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,244.4717,98.73368,0,25.17625,-25.17625,161.5365,38.461,0.112528,26.30918,0,0,98.73368
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,44.7351,44.7351,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,272.4453,73.55743,0,16.47746,-16.47746,144.1677,34.32558,0.112528,17.21894,0,0,73.55743
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,44.02144,44.02144,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,290.7536,57.07998,0,32.63491,-32.63491,109.7675,26.13507,0.112528,34.10349,0,0,57.07998
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,43.49558,43.49558,54.61013,23.22281,0,-1,0,23.22281,0,0,31.38732,36.84833,0,24.44506,23.22281,0,0,327.0146,24.44506,0,24.44506,-24.44506,84.00017,20,0.112528,60.07114,0,0,24.44506
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,43.02607,43.02607,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112528,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,42.67863,42.67863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112528,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.9270979,42.63122,42.35937,5.786909,5.786909,78.1027,0,22.02798,5.786909,16.02061,0,0,0,0.9270979,0,0,72.31579,68.7,354.1758,0,69.6271,0,69.6271,150.0542,35.72713,0.1126637,6.3656,0.7416783,81,0.9270979
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,10.48219,45.14447,42.02132,28.27506,28.27506,81,0,22.761,28.27506,37.0722,0,0,0,10.48219,0,0,52.72494,50.08869,284.5487,62.66439,60.57088,0,60.57088,207.5168,49.40867,0.1128287,31.10257,8.385751,81,73.14658
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,10.9046,46.04982,42.78193,3.197298,3.197298,75.51308,0,21.37281,3.197298,341.0569,0,0,0,10.9046,0,0,72.31579,68.7,223.9778,117.1782,79.60461,0,79.60461,283.0364,67.38948,0.112934,3.517028,8.723684,81,128.0828
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,16.19352,49.68475,44.71631,63.94337,63.94337,0,-1,0,63.94337,25.32478,0,0,1.637714,16.19352,67.30882,63.94337,0,0,144.3732,188.8223,0,51.1153,-51.1153,229.1561,54.56087,0.112934,70.33772,12.95482,0,205.0159
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,23.08765,54.03463,46.74461,38.57583,38.57583,0,-1,0,38.57583,59.85004,0,0,0,23.08765,40.60614,38.57583,0,0,201.168,137.707,0,17.51849,-17.51849,210.69,50.16419,0.112934,42.43341,18.47012,0,160.7947
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,9.995156,51.80749,48.69778,0,0,0,-1,0,0,0,0,0,0,9.995156,0,0,0,0,220.633,120.1885,9.995156,0,9.995156,220.1723,52.42186,0.1129159,0,7.996125,0,130.1837
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,23.65476,58.32036,50.63216,33.07917,33.07917,0,-1,0,33.07917,71.50951,0,0,0,23.65476,34.82018,33.07917,0,0,210.6378,129.1842,0,11.16543,-11.16543,208.4029,49.61963,0.1129159,36.38709,18.92381,0,152.8389
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,22.22386,59.88634,52.58533,47.49897,47.49897,0,-1,0,47.49897,46.78809,0,0,0,22.22386,49.99892,47.49897,0,0,223.0439,118.0188,0,27.77505,-27.77505,179.1254,42.64882,0.1129159,52.24887,17.77909,0,140.2426
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,40.22235,67.79334,53.82484,0,0,0,-1,0,0,0,0,0,0,40.22235,0,0,0,0,253.905,90.2437,40.22235,0,40.22235,217.2836,51.7341,0.112843,0,32.17788,0,130.466
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,30.17836,64.53467,54.29436,6.856367,6.856367,0,-1,0,6.856367,440.151,0,0,0,30.17836,7.217228,6.856367,0,0,213.6827,126.4438,22.96114,0,22.96114,239.0665,56.92048,0.1128014,7.542003,24.14269,0,156.6222
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,6.421698,57.05857,54.98923,0,0,0,-1,0,0,0,0,0,0,6.421698,0,0,0,0,190.7215,147.1088,6.421698,0,6.421698,245.1587,58.37099,0.1127898,0,5.137358,0,153.5305
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,10.49205,57.80519,54.40704,0,0,0,-1,0,0,0,0,0,0,10.49205,0,0,0,0,184.2999,152.8884,10.49205,0,10.49205,255.1123,60.7409,0.1127708,0,8.393639,0,163.3804
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.474008,54.17779,52.76375,32.30357,32.30357,0,-1,0,32.30357,13.84988,0,0,0,4.474008,34.00376,32.30357,0,0,173.8078,162.3312,0,29.52975,-29.52975,223.9852,53.3297,0.1127708,35.53393,3.579206,0,166.8052
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,51.23314,51.23314,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,206.6186,132.8015,0,13.93546,-13.93546,209.2959,49.83226,0.1127708,14.56256,0,0,132.8015
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,49.86217,49.86217,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,222.1025,118.866,0,51.80616,-51.80616,154.6874,36.83027,0.1127708,54.13744,0,0,118.866
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,48.43485,48.43485,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,279.6649,67.05983,0,49.66734,-49.66734,102.3335,24.36506,0.1127708,51.90237,0,0,67.05983
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,47.16717,47.16717,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0,0,15.65586,14.87307,0,0,334.8508,17.39249,0,15.65586,-15.65586,85.83073,20.43585,0.1127708,16.36037,0,0,17.39249
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,46.19058,46.19058,41.3395,1.649799,0,-1,0,1.649799,0,0,39.6897,43.82365,0,1.73663,1.649799,0,0,352.2462,1.73663,0,1.73663,-1.73663,84.00017,20,0.1127708,45.47345,0,0,1.73663
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,45.37363,45.37363,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127708,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,44.65997,44.65997,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127708,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,43.94632,43.94632,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127708,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,43.42046,43.42046,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127708,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,42.96973,42.96973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127708,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,42.60351,42.60351,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.112929,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3550607,42.41639,42.31241,8.922365,8.922365,81,0,22.761,8.922365,3.979446,0,0,0,0.3550607,0,0,72.07764,68.47375,290.2635,57.52108,68.82881,0,68.82881,209.9295,49.9831,0.113078,9.814601,0.2840486,81,57.87614
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.277884,43.81974,41.96497,32.88268,32.88268,81,0,22.761,32.88268,19.09176,0,0,0,6.277884,0,0,48.11732,45.71146,221.4347,119.467,51.98934,0,51.98934,259.2509,61.72627,0.1132272,36.17095,5.022307,81,125.7449
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,10.49962,45.84929,42.7068,83.33677,83.33677,81,0,22.761,83.33677,12.59903,0,0,0,10.49962,2.45976,2.336772,0,0,169.4453,166.2574,8.039863,0,8.039863,266.8781,63.54229,0.113247,91.67045,8.399698,81,176.757
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,16.6536,49.74336,44.6318,6.985775,6.985775,0,-1,0,6.985775,238.3931,0,0,0,16.6536,7.353447,6.985775,0,0,161.4055,173.4933,9.300158,0,9.300158,275.701,65.64297,0.1132301,7.684352,13.32288,0,190.1469
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,12.62128,50.53535,46.64131,0,0,0,-1,0,0,0,0,0,0,12.62128,0,0,0,0,152.1053,181.8634,12.62128,0,12.62128,287.6747,68.49383,0.1132073,0,10.09703,0,194.4847
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,9.189814,51.47556,48.62265,24.94445,24.94445,0,-1,0,24.94445,36.84111,0,3.552714E-15,0,9.189814,26.25732,24.94445,0,0,139.484,193.2226,0,17.06751,-17.06751,269.6839,64.21033,0.1132073,27.4389,7.351851,0,202.4124
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.006364,53.03069,50.51948,36.17812,36.17812,0,-1,0,36.17812,22.1304,0,0,0,8.006364,38.08223,36.17812,0,0,158.4479,176.1551,0,30.07587,-30.07587,237.9812,56.66207,0.1132073,39.79594,6.405091,0,184.1614
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,17.71117,58.22535,52.47265,42.22729,42.22729,0,-1,0,42.22729,41.94249,0,0,0,17.71117,44.44978,42.22729,0,0,191.8656,146.0792,0,26.7386,-26.7386,209.7962,49.95138,0.1132073,46.45002,14.16894,0,163.7904
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,10.38677,57.08804,53.74033,46.84351,46.84351,0,-1,0,46.84351,22.17334,0,0,0,10.38677,49.30896,46.84351,0,0,221.5751,119.3406,0,38.92219,-38.92219,168.7686,40.18293,0.1132073,51.52787,8.309419,0,129.7274
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,11.75285,58.06052,54.24741,0,0,0,-1,0,0,0,0,0,0,11.75285,0,0,0,0,264.822,80.41842,11.75285,0,11.75285,179.9184,42.83762,0.113186,0,9.402283,0,92.17127
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,6.481272,56.96374,54.87655,16.56176,16.56176,0,-1,0,16.56176,39.13396,0,3.552714E-15,0,6.481272,17.43343,16.56176,0,0,253.0692,90.99599,0,10.95216,-10.95216,168.3738,40.08891,0.113186,18.21793,5.185018,0,97.47726
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.166788,55.94685,54.29436,53.19115,53.19115,0,-1,0,53.19115,9.713623,0,7.105427E-15,0,5.166788,55.99068,53.19115,0,0,265.2382,80.04383,0,50.8239,-50.8239,114.8007,27.33344,0.113186,58.51027,4.13343,0,85.21062
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.503008,54.1112,52.68863,9.022633,9.022633,0,-1,0,9.022633,49.90792,0,0,0,4.503008,9.497508,9.022633,0,0,321.7092,29.21993,0,4.9945,-4.9945,109.536,26.07995,0.113186,9.924896,3.602407,0,33.72294
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,51.15802,51.15802,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,327.2587,24.22543,0,2.722142,-2.722142,106.6666,25.39676,0.113186,2.844639,0,0,24.22543
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,49.80582,49.80582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.2833,21.50329,0,0,0,106.6666,25.39676,0.113186,0,0,0,21.50329
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,48.37851,48.37851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.2833,21.50329,0,0,0,106.6666,25.39676,0.113186,0,0,0,21.50329
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,47.12022,47.12022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.2833,21.50329,0,0,0,106.6666,25.39676,0.113186,0,0,0,21.50329
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,46.13424,46.13424,33.13418,20.42812,0,-1,0,20.42812,0,0,12.70605,16.01947,0,21.50329,20.42812,0,0,330.2833,21.50329,0,21.50329,-21.50329,84.00017,20,0.113186,36.4476,0,0,21.50329
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,45.31729,45.31729,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113186,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,44.60363,44.60363,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113186,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,43.88998,43.88998,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113186,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,43.39229,43.39229,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113186,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,42.91339,42.91339,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113186,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,42.57534,42.57534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113186,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.593468,42.42987,42.25607,0,0,0,0,0,0,0,0,0,0,0.593468,0,0,0,0,354.1758,0,0.593468,0,0.593468,84.56318,20.13405,0.1131849,0,0.4747744,0,0.593468
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.538804,43.24472,41.90863,37.53976,37.53976,32.72048,0,10.54628,37.53976,12.09066,2.664535E-15,0,0,4.538804,5.072925,4.819279,0,0,353.5823,0.5341212,0,0.5341212,-0.5341212,84.00017,20,0.1131849,41.29374,3.631043,81,5.072925
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.349063,44.23499,42.65046,37.47267,37.47267,81,0,22.761,37.47267,14.27457,7.105427E-15,0,0,5.349063,0,0,43.52733,41.35097,354.1758,0,46.70003,0,46.70003,128.3037,30.54844,0.1133188,41.21993,4.279251,81,5.349063
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,9.760286,47.52842,44.57546,41.34347,41.34347,0,-1,0,41.34347,23.60781,0,0,3.69484,9.760286,43.51944,41.34347,0,0,307.4758,42.03003,0,33.75916,-33.75916,92.71843,22.07577,0.1133188,45.47782,7.808229,0,51.79031
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.44868,48.24109,46.58497,61.0574,13.03357,0,-1,0,13.03357,41.80497,0,48.02383,58.27057,5.44868,13.71955,13.03357,0,0,344.986,8.270868,0,8.270868,-8.270868,84.00017,20,0.1133188,67.16314,4.358944,0,13.71955
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.449736,49.62433,48.56631,0,0,0,-1,0,0,0,0,0,0,3.449736,0,0,0,0,354.1758,0,3.449736,0,3.449736,87.27287,20.77921,0.1133126,0,2.759789,0,3.449736
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.309288,52.46279,50.49131,44.36779,8.943348,0,-1,0,8.943348,70.54727,0,35.42444,44.65628,6.309288,9.41405,8.943348,0,0,350.7261,3.104762,0,3.104762,-3.104762,84.00017,20,0.1133126,48.80457,5.04743,0,9.41405
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,11.33769,56.08333,52.45387,0,0,0,-1,0,0,0,0,0,0,11.33769,0,0,0,0,354.1758,0,11.33769,0,11.33769,94.75605,22.56092,0.113292,0,9.070153,0,11.33769
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,13.32845,58.01639,53.69338,16.94857,16.94857,0,-1,0,16.94857,78.64056,0,0,6.417296,13.32845,17.8406,16.94857,0,0,342.8381,10.20392,0,4.512149,-4.512149,89.99982,21.42849,0.113292,18.64343,10.66276,0,23.53238
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,6.853071,56.34177,54.14411,23.67962,11.9176,0,-1,0,11.9176,57.50377,0,11.76201,19.33831,6.853071,12.54485,11.9176,0,0,347.8516,5.691774,0,5.691774,-5.691774,84.00017,20,0.113292,26.04758,5.482457,0,12.54485
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.094612,56.73287,54.77326,60.7947,5.789881,0,-1,0,5.789881,105.2632,0,55.00481,65.71619,6.094612,6.094612,5.789881,0,0,354.1758,0,0,0,0,84.00017,20,0.113292,66.87417,4.87569,0,6.094612
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.51031,55.9535,54.19107,0,0,0,-1,0,0,0,0,0,0,5.51031,0,0,0,0,354.1758,0,5.51031,0,5.51031,89.22771,21.24465,0.1132821,0,4.408247,0,5.51031
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.324954,53.95019,52.58533,40.83445,8.820021,0,-1,0,8.820021,49.03564,0,32.01443,39.38483,4.324954,9.284232,8.820021,0,0,348.6655,4.959279,0,4.959279,-4.959279,84.00017,20,0.1132821,44.91789,3.459963,0,9.284232
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,51.05473,51.05473,80.24735,0,0,-1,0,0,0,0,80.24735,88.27209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132821,88.27209,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,49.7307,49.7307,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132821,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,48.30339,48.30339,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132821,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,47.03571,47.03571,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132821,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,46.08729,46.08729,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132821,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,45.27034,45.27034,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132821,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,44.55668,44.55668,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132821,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,43.84302,43.84302,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132821,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,43.31717,43.31717,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132821,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,42.86644,42.86644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132821,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,42.49083,42.49083,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1134194,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1146985,42.21449,42.18095,40.09943,40.09943,81,0,22.761,40.09943,0.2860352,0,0,0,0.1146985,0,0,40.90057,38.85555,285.4758,61.83,38.97025,0,38.97025,186.1451,44.32018,0.1135327,44.10937,0.09175879,81,61.9447
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.6495,42.61032,41.83351,58.89505,58.89505,81,0,22.761,58.89505,4.498681,0,0,0,2.6495,0,0,22.10495,20.9997,246.5056,96.90322,23.6492,0,23.6492,208.5807,49.66198,0.1136003,64.78456,2.1196,81,99.55272
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,3.846525,43.73936,42.60351,54.93367,54.93367,81,0,22.761,54.93367,7.002127,0,0,0,3.846525,0,0,26.06633,24.76301,222.8564,118.1875,28.60954,0,28.60954,235.7221,56.1242,0.1136816,60.42704,3.07722,81,122.034
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.23804,47.57051,44.47217,42.48557,42.48557,0,-1,0,42.48557,24.09768,0,0,0,10.23804,44.72165,42.48557,0,0,194.2468,143.9361,0,34.48362,-34.48362,199.3732,47.46972,0.1136816,46.73413,8.190431,0,154.1741
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,15.67081,51.34229,46.48168,55.28209,55.28209,0,-1,0,55.28209,28.34699,0,7.105427E-15,0,15.67081,58.19167,55.28209,0,0,232.562,109.4525,0,42.52086,-42.52086,154.5523,36.79809,0.1136816,60.8103,12.53665,0,125.1233
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,16.60745,53.69504,48.46302,0,0,0,-1,0,0,0,0,0,0,16.60745,0,0,0,0,279.8073,66.9316,16.60745,0,16.60745,170.3075,40.54932,0.1136515,0,13.28596,0,83.53906
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,12.47582,54.3063,50.35985,40.43776,40.43776,0,-1,0,40.43776,30.85191,0,7.105427E-15,0,12.47582,42.56606,40.43776,0,0,263.1999,81.87831,0,30.09024,-30.09024,138.5896,32.99746,0.1136515,44.48153,9.980657,0,94.35413
