Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.325654,54.32362,52.32241,12.94179,12.94179,0,-1,0,12.94179,48.87774,0,1.776357E-15,0,6.325654,13.62294,12.94179,0,0,296.6335,51.78807,0,7.297283,-7.297283,130.8976,31.16603,0.1136515,14.23597,5.060523,0,58.11373
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.224293,54.26533,53.56192,13.82694,13.82694,0,-1,0,13.82694,16.08666,0,1.776357E-15,0,2.224293,14.55468,13.82694,0,0,304.7416,44.49079,0,12.33038,-12.33038,117.9002,28.07142,0.1136515,15.20963,1.779434,0,46.71508
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,5.737149,55.84631,54.01265,0,0,0,-1,0,0,0,0,0,0,5.737149,0,0,0,0,318.442,32.16041,5.737149,0,5.737149,123.3429,29.36731,0.1136412,0,4.589719,0,37.89756
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.156528,55.62096,54.61363,18.79799,18.79799,0,-1,0,18.79799,16.79184,0,0,0,3.156528,19.78736,18.79799,0,0,312.7049,37.32384,0,16.63083,-16.63083,105.8125,25.19341,0.1136412,20.67779,2.525222,0,40.48037
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,1.976672,54.72419,54.09716,26.38806,21.5362,0,-1,0,21.5362,9.178369,0,4.85186,8.992936,1.976672,22.66968,21.5362,0,0,331.1836,20.69301,0,20.69301,-20.69301,84.00017,20,0.1136412,29.02687,1.581338,0,22.66968
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.466072,53.88139,52.47265,0,0,0,-1,0,0,0,0,0,0,4.466072,0,0,0,0,354.1758,0,4.466072,0,4.466072,88.23705,21.00878,0.1136331,0,3.572858,0,4.466072
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,50.97021,50.97021,30.15502,3.818491,0,-1,0,3.818491,0,0,26.33652,29.35203,0,4.019465,3.818491,0,0,349.7097,4.019465,0,4.019465,-4.019465,84.00017,20,0.1136331,33.17052,0,0,4.019465
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,49.65558,49.65558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136331,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,48.24705,48.24705,28.21579,0,0,-1,0,0,0,0,28.21579,31.03737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136331,31.03737,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,46.97936,46.97936,7.203211,0,0,-1,0,0,0,0,7.203211,7.923532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136331,7.923532,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,46.03095,46.03095,18.83975,0,0,-1,0,0,0,0,18.83975,20.72373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136331,20.72373,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,45.214,45.214,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136331,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,44.50034,44.50034,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136331,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,43.78668,43.78668,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136331,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,43.26083,43.26083,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136331,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,42.8101,42.8101,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136331,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,42.44388,42.44388,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1137727,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.340543,42.51741,42.12461,39.74725,39.74725,81,0,22.761,39.74725,3.372668,0,0,0,1.340543,0,0,41.25275,39.19012,306.0442,43.31847,40.53066,0,40.53066,168.1126,40.02673,0.1138895,43.72197,1.072434,81,44.65901
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,15.52794,46.44234,41.77717,14.76473,14.76473,81,0,22.761,14.76473,105.1692,0,0,0,15.52794,0,0,66.23527,62.9235,265.5135,79.79606,78.45145,0,78.45145,242.5382,57.74707,0.1140188,16.24121,12.42236,81,95.32401
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,22.52911,49.41933,42.519,15.83543,15.83543,81,0,22.761,15.83543,142.2702,0,0,0,22.52911,0,0,65.16457,61.90634,187.0621,150.4024,84.43545,0,84.43545,322.6407,76.81905,0.114137,17.41897,18.02329,81,172.9315
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,39.50372,57.13319,44.39705,43.52613,43.52613,0,-1,0,43.52613,90.75861,0,0,0,39.50372,45.81699,43.52613,0,0,102.6266,226.3943,0,6.313272,-6.313272,315.9859,75.23459,0.114137,47.87875,31.60297,0,265.898
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,45.03426,61.35168,46.40656,48.60161,48.60161,0,-1,0,48.60161,92.66002,0,0,0,45.03426,51.15959,48.60161,0,0,109.6414,220.081,0,6.125329,-6.125329,309.5292,73.69729,0.114137,53.46177,36.02741,0,265.1153
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,52.50019,66.43465,48.37851,13.13545,13.13545,0,-1,0,13.13545,399.6832,0,0,0,52.50019,13.82679,13.13545,0,0,116.4473,213.9557,38.6734,0,38.6734,346.218,82.4327,0.114067,14.44899,42.00015,0,266.4558
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,58.68684,71.17033,50.28473,21.34213,21.34213,0,-1,0,21.34213,274.9812,0,0,0,58.68684,22.4654,21.34213,0,0,77.77389,248.7617,36.22144,0,36.22144,380.5807,90.61427,0.1140015,23.47634,46.94947,0,307.4486
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,50.34727,70.00391,52.2379,60.73307,60.73307,0,-1,0,60.73307,82.89928,0,0,0,50.34727,63.92955,60.73307,0,0,41.55245,281.361,0,13.58227,-13.58227,366.2638,87.20548,0.1140015,66.80637,40.27782,0,331.7083
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,43.86427,68.8241,53.47741,38.09405,38.09405,0,-1,0,38.09405,115.1473,0,0,0,43.86427,40.099,38.09405,0,0,56.64386,267.7787,3.765267,0,3.765267,369.8358,88.05597,0.1139947,41.90345,35.09141,0,311.643
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,34.26194,65.64581,53.92814,34.02632,34.02632,0,-1,0,34.02632,100.6925,0,0,0,34.26194,35.81718,34.02632,0,0,52.8786,271.1675,0,1.555237,-1.555237,368.1964,87.66564,0.1139947,37.42896,27.40956,0,305.4294
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,16.79145,60.09079,54.56667,22.22107,22.22107,0,-1,0,22.22107,75.56544,0,0,0,16.79145,23.3906,22.22107,0,0,54.60664,269.6122,0,6.599153,-6.599153,361.2403,86.00943,0.1139947,24.44318,13.43316,0,286.4037
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,19.7083,60.56452,54.0596,30.81764,30.81764,0,-1,0,30.81764,63.95136,0,0,0,19.7083,32.43962,30.81764,0,0,61.93903,263.0131,0,12.73132,-12.73132,347.8203,82.8142,0.1139947,33.8994,15.76664,0,282.7214
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.446257,53.82769,52.4257,61.42607,61.42607,0,-1,0,61.42607,7.238387,0,0,0,4.446257,64.65902,61.42607,0,0,76.08495,250.2818,0,60.21276,-60.21276,284.3505,67.70236,0.1139947,67.56868,3.557005,0,254.728
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.988,190.069,0,0,0,284.3505,67.70236,0.1139947,0,0,0,190.069
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,49.59924,49.59924,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,142.988,190.069,0,30.14715,-30.14715,252.5726,60.13622,0.1139947,31.50377,0,0,190.069
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,48.17192,48.17192,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,176.4848,159.9219,0,25.37953,-25.37953,225.8203,53.76662,0.1139947,26.5216,0,0,159.9219
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,46.93241,46.93241,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,204.6843,134.5423,0,27.11962,-27.11962,197.2337,46.9603,0.1139947,28.34,0,0,134.5423
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,45.984,45.984,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,234.8172,107.4227,0,14.12829,-14.12829,182.3411,43.41447,0.1139947,14.76406,0,0,107.4227
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,45.15766,45.15766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.5153,93.29443,0,0,0,182.3411,43.41447,0.1139947,0,0,0,93.29443
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,44.444,44.444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.5153,93.29443,0,0,0,182.3411,43.41447,0.1139947,0,0,0,93.29443
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,43.73034,43.73034,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,250.5153,93.29443,0,2.245555,-2.245555,179.9741,42.85089,0.1139947,2.346606,0,0,93.29443
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,43.20449,43.20449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.0104,91.04887,0,0,0,179.9741,42.85089,0.1139947,0,0,0,91.04887
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,42.75376,42.75376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.0104,91.04887,0,0,0,179.9741,42.85089,0.1139947,0,0,0,91.04887
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,42.38754,42.38754,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,253.0104,91.04887,0,30.38512,-30.38512,147.9454,35.22502,0.1139947,31.75245,0,0,91.04887
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6457918,42.25719,42.06827,13.71317,13.71317,0,0,0,13.71317,4.70928,0,1.776357E-15,0,0.6457918,14.43492,13.71317,0,0,286.7716,60.66376,0,13.78913,-13.78913,133.4104,31.76431,0.1139947,15.08449,0.5166334,0,61.30955
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,19.2338,47.55019,41.73022,39.21354,39.21354,0,0,0,39.21354,49.04888,0,7.105427E-15,0,19.2338,41.27742,39.21354,0,0,302.0929,46.87463,0,22.04361,-22.04361,110.1744,26.23194,0.1139947,43.1349,15.38704,0,66.10844
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,40.80754,55.50337,42.49083,0,0,0,0,0,0,0,0,0,0,40.80754,0,0,0,0,326.5858,24.83102,40.80754,0,40.80754,148.8878,35.44941,0.1139211,0,32.64604,0,65.63857
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,58.65607,64.16423,44.31253,28.77551,28.77551,0,-1,0,28.77551,203.8403,0,0,0,58.65607,30.29001,28.77551,0,0,285.7782,61.55781,28.36606,0,28.36606,175.7982,41.85663,0.11387,31.65306,46.92485,0,120.2139
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,64.26875,68.80441,46.32204,29.92185,29.92185,0,-1,0,29.92185,214.7887,0,0,0,64.26875,31.49669,29.92185,0,0,257.4122,87.08727,32.77206,0,32.77206,206.8885,49.25907,0.1138109,32.91404,51.415,0,151.356
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,79.409,78.08907,48.33156,12.26832,12.26832,0,-1,0,12.26832,647.2689,0,0,0,79.409,12.91402,12.26832,0,0,224.6401,116.5821,66.49498,0,66.49498,269.9712,64.27872,0.1136914,13.49515,63.5272,0,195.9911
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,81.88728,81.80557,50.22839,37.7233,37.7233,0,-1,0,37.7233,217.0735,0,0,0,81.88728,39.70874,37.7233,0,0,158.1451,176.4276,42.17854,0,42.17854,309.9853,73.80587,0.1136156,41.49563,65.50982,0,258.3149
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,80.66347,83.76918,52.18156,51.79306,51.79306,0,-1,0,51.79306,155.7418,0,0,0,80.66347,54.51901,51.79306,0,0,115.9666,214.3883,26.14445,0,26.14445,334.7881,79.71129,0.1135688,56.97237,64.53078,0,295.0518
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,64.5211,77.53556,53.45863,4.957988,4.957988,0,-1,0,4.957988,1301.356,0,0,0,64.5211,5.218935,4.957988,0,0,89.82214,237.9183,59.30216,0,59.30216,391.047,93.10625,0.1134626,5.453787,51.61688,0,302.4394
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,54.28726,73.5413,53.88119,41.35411,41.35411,0,-1,0,41.35411,131.2741,0,0,0,54.28726,43.53065,41.35411,0,0,30.51999,291.2903,10.75661,0,10.75661,401.2516,95.53592,0.1134433,45.48952,43.42981,0,345.5775
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,39.97289,68.45876,54.51033,0,0,0,-1,0,0,0,20.20951,0,0,39.97289,0,0,0,0,19.76337,300.9712,19.76337,0,19.76337,420.0009,100,0.113408,0,31.97831,0,340.9441
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,21.09765,60.99697,54.01265,17.80194,17.80194,0,-1,0,17.80194,118.5132,2.358764,0,0,21.09765,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.113408,19.58213,16.87812,0,339.8559
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.403776,53.78574,52.39753,25.71441,25.71441,0,-1,0,25.71441,17.12571,0,3.552714E-15,0,4.403776,27.0678,25.71441,0,0,0,318.7582,0,22.66403,-22.66403,396.1109,94.31192,0.113408,28.28586,3.523021,0,323.162
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,50.91387,50.91387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.18225,296.0942,0,0,0,396.1109,94.31192,0.113408,0,0,0,296.0942
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,49.59924,49.59924,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,25.18225,296.0942,0,7.892084,-7.892084,387.7919,92.33121,0.113408,8.247228,0,0,296.0942
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,48.17192,48.17192,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.95124,288.2021,0,19.25372,-19.25372,367.4967,87.49903,0.113408,20.12013,0,0,288.2021
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,46.90424,46.90424,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.34425,268.9484,0,24.41105,-24.41105,341.7652,81.3725,0.113408,25.50955,0,0,268.9484
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,45.984,45.984,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.46765,244.5373,0,1.965245,-1.965245,339.6936,80.87927,0.113408,2.053681,0,0,244.5373
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,45.15766,45.15766,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.65125,242.5721,0,9.681235,-9.681235,329.4887,78.44953,0.113408,10.11689,0,0,242.5721
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,44.444,44.444,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.40818,232.8909,0,59.96168,-59.96168,266.2835,63.40071,0.113408,62.65995,0,0,232.8909
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,43.71156,43.71156,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,162.0323,172.9292,0,14.30658,-14.30658,251.2031,59.81013,0.113408,14.95038,0,0,172.9292
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,43.20449,43.20449,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.9285,158.6226,0,29.83142,-29.83142,219.758,52.32323,0.113408,31.17384,0,0,158.6226
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,42.73497,42.73497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.0745,128.7912,0,0,0,219.758,52.32323,0.113408,0,0,0,128.7912
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,42.3312,42.3312,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,211.0745,128.7912,0,5.855585,-5.855585,213.5857,50.85363,0.113408,6.119086,0,0,128.7912
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.263892,42.41019,42.0401,26.93542,26.93542,0,0,0,26.93542,4.692307,0,7.105427E-15,0,1.263892,28.35307,26.93542,0,0,217.5807,122.9356,0,27.08918,-27.08918,185.0312,44.05495,0.113408,29.62896,1.011114,0,124.1995
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,15.85703,46.46684,41.70205,7.006083,7.006083,0,0,0,7.006083,226.3322,0,0,0,15.85703,7.374825,7.006083,0,0,247.6798,95.84642,8.482201,0,8.482201,193.0781,45.97088,0.1133928,7.706691,12.68562,0,111.7034
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,33.28644,52.89349,42.46266,37.30363,37.30363,0,0,0,37.30363,89.23111,0,0,0,33.28644,39.26698,37.30363,0,0,239.1976,103.4804,0,5.980536,-5.980536,186.774,44.46992,0.1133928,41.03399,26.62915,0,136.7668
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,51.19173,61.27305,44.29375,19.55316,19.55316,0,-1,0,19.55316,261.808,0,0,0,51.19173,20.58228,19.55316,0,0,245.8426,97.49986,30.60946,0,30.60946,215.8127,51.38388,0.1133381,21.50848,40.95339,0,148.6916
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,33.72661,57.17019,46.29388,20.16213,20.16213,0,-1,0,20.16213,167.277,0,0,0,33.72661,21.22329,20.16213,0,0,215.2332,125.0484,12.50331,0,12.50331,227.6744,54.20809,0.1133158,22.17834,26.98129,0,158.775
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,35.51274,59.94675,48.27522,6.386946,6.386946,0,-1,0,6.386946,556.0207,0,0,0,35.51274,6.723101,6.386946,0,0,202.7298,136.3014,28.78964,0,28.78964,254.9867,60.71099,0.1132645,7.02564,28.41019,0,171.8141
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,62.01807,72.49669,50.2096,19.11358,19.11358,0,-1,0,19.11358,324.4713,0,0,0,62.01807,20.11955,19.11358,0,0,173.9402,162.212,41.89851,0,41.89851,294.7351,70.17488,0.1131898,21.02493,49.61446,0,224.2301
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,63.91647,75.68286,52.16277,8.879584,8.879584,0,-1,0,8.879584,719.8137,0,0,0,63.91647,9.346931,8.879584,0,0,132.0417,199.9207,54.56953,0,54.56953,346.5043,82.50086,0.1130927,9.767543,51.13317,0,263.8372
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,57.57765,74.38519,53.40229,20.17204,20.17204,0,-1,0,20.17204,285.433,0,0,0,57.57765,21.23373,20.17204,0,0,77.47216,249.0333,36.34393,0,36.34393,380.9832,90.7101,0.1130282,22.18924,46.06212,0,306.6109
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,40.03267,67.72018,53.82484,3.787237,3.787237,0,-1,0,3.787237,1057.041,0,0,0,40.03267,3.986566,3.787237,0,0,41.12823,281.7428,36.0461,0,36.0461,415.1795,98.85207,0.1129642,4.165961,32.02613,0,321.7755
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,25.01066,62.7906,54.40704,10.72566,10.72566,0,-1,0,10.72566,233.1852,8.638351,0,0,25.01066,11.29017,10.72566,0,0,5.082134,314.1843,5.082134,0,5.082134,420.0009,100,0.1129552,11.79823,20.00853,0,339.195
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,12.69975,58.0771,53.95631,23.82555,23.82555,0,-1,0,23.82555,53.30307,0,3.552714E-15,0,12.69975,25.07953,23.82555,0,0,0,318.7582,0,12.37978,-12.37978,406.9514,96.893,0.1129552,26.20811,10.1598,0,331.458
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.360257,53.71503,52.34119,18.18513,18.18513,0,-1,0,18.18513,23.97705,0,0,0,4.360257,19.14224,18.18513,0,0,13.75531,306.3784,0,14.78199,-14.78199,391.3698,93.18311,0.1129552,20.00364,3.488206,0,310.7387
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,50.89509,50.89509,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,30.17974,291.5965,0,32.18213,-32.18213,357.4469,85.10623,0.1129552,33.63032,0,0,291.5965
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,49.59924,49.59924,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,65.93765,259.4143,0,37.87194,-37.87194,317.5264,75.60136,0.1129552,39.57618,0,0,259.4143
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,48.17192,48.17192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.0176,221.5424,0,0,0,317.5264,75.60136,0.1129552,0,0,0,221.5424
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,46.87607,46.87607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.0176,221.5424,0,0,0,317.5264,75.60136,0.1129552,0,0,0,221.5424
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,45.92765,45.92765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.0176,221.5424,0,0,0,317.5264,75.60136,0.1129552,0,0,0,221.5424
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,45.13887,45.13887,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,108.0176,221.5424,0,42.09295,-42.09295,273.1565,65.03713,0.1129552,43.98714,0,0,221.5424
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,44.42522,44.42522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.7875,179.4494,0,0,0,273.1565,65.03713,0.1129552,0,0,0,179.4494
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,43.65522,43.65522,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,154.7875,179.4494,0,4.660444,-4.660444,268.244,63.86748,0.1129552,4.870164,0,0,179.4494
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,43.15754,43.15754,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,159.9658,174.789,0,11.71533,-11.71533,255.8949,60.92724,0.1129552,12.24252,0,0,174.789
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,42.7068,42.7068,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,172.9828,163.0737,0,15.97177,-15.97177,239.0592,56.91874,0.1129552,16.69049,0,0,163.0737
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,42.3312,42.3312,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,190.7292,147.1019,0,1.146669,-1.146669,237.8505,56.63096,0.1129552,1.198269,0,0,147.1019
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.080282,42.3375,42.02132,55.98735,55.98735,0,0,0,55.98735,1.92951,0,0,0,1.080282,58.93406,55.98735,0,0,192.0033,145.9552,0,57.85378,-57.85378,176.8673,42.11117,0.1129552,61.58609,0.8642253,0,147.0355
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,14.44728,46.0311,41.70205,10.13104,10.13104,0,0,0,10.13104,142.6042,0,0,0,14.44728,10.66425,10.13104,0,0,256.2853,88.10146,3.783033,0,3.783033,180.4562,42.96567,0.1129485,11.14414,11.55783,0,102.5488
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,22.34042,49.28021,42.44388,83.17715,83.17715,20.25,0,7.39125,83.17715,26.85884,0,0,0,22.34042,66.2391,62.92714,0,0,252.5023,91.5062,0,43.89868,-43.89868,134.1829,31.94824,0.1129485,91.49486,17.87233,81,113.8466
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,22.15383,51.15681,44.29375,48.75929,48.75929,0,-1,0,48.75929,45.43509,0,0,4.19886,22.15383,51.32557,48.75929,0,0,301.2786,47.60751,0,29.17175,-29.17175,103.4332,24.6269,0.1129485,53.63522,17.72306,0,69.76134
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,24.56901,54.05258,46.29388,46.61585,40.85454,0,-1,0,40.85454,60.13778,0,5.761315,29.09535,24.56901,43.00478,40.85454,0,0,333.6916,18.43577,0,18.43577,-18.43577,84.00017,20,0.1129485,51.27744,19.65521,0,43.00478
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,35.28516,59.89609,48.30339,0,0,0,-1,0,0,0,0,0,0,35.28516,0,0,0,0,354.1758,0,35.28516,0,35.28516,117.4746,27.97009,0.112886,0,28.22813,0,35.28516
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,48.1312,66.80715,50.2096,26.76307,26.76307,0,-1,0,26.76307,179.8418,0,0,0,48.1312,28.17166,26.76307,0,0,318.8907,31.75664,19.95954,0,19.95954,136.4099,32.47848,0.1128506,29.43938,38.50496,0,79.88784
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,38.02686,65.11969,52.16277,22.82511,22.82511,0,-1,0,22.82511,166.601,0,0,0,38.02686,24.02643,22.82511,0,0,298.9311,49.72023,14.00043,0,14.00043,149.6919,35.64085,0.1128259,25.10762,30.42149,0,87.74709
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,27.07112,62.42525,53.37411,17.23635,17.23635,0,-1,0,17.23635,157.0583,0,0,0,27.07112,18.14352,17.23635,0,0,284.9307,62.32061,8.927597,0,8.927597,158.1613,37.65738,0.1128101,18.95998,21.6569,0,89.39174
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,31.81101,64.59563,53.79668,40.37199,40.37199,0,-1,0,40.37199,78.79476,0,0,0,31.81101,42.49683,40.37199,0,0,276.0031,70.35545,0,10.68582,-10.68582,146.8975,34.97552,0.1128101,44.40919,25.44881,0,102.1665
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,22.29955,61.8321,54.40704,13.30793,13.30793,0,-1,0,13.30793,167.5658,0,0,0,22.29955,14.00835,13.30793,0,0,287.8762,59.66963,8.291196,0,8.291196,154.7632,36.84831,0.1127954,14.63873,17.83964,0,81.96918
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,15.74294,59.04198,53.89997,50.11358,50.11358,0,-1,0,50.11358,31.41451,0,0,0,15.74294,52.75114,50.11358,0,0,279.585,67.13171,0,37.0082,-37.0082,115.7531,27.56021,0.1127954,55.12494,12.59435,0,82.87465
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.379788,53.70228,52.32241,39.56275,32.77813,0,-1,0,32.77813,13.36192,0,6.784617,14.06953,4.379788,34.5033,32.77813,0,0,320.7052,30.12351,0,30.12351,-30.12351,84.00017,20,0.1127954,43.51902,3.50383,0,34.5033
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,50.83875,50.83875,14.87651,0,0,-1,0,0,0,0,14.87651,16.36416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127954,16.36416,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,49.5429,49.5429,26.90874,0,0,-1,0,0,0,0,26.90874,29.59961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127954,29.59961,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,48.11558,48.11558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127954,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,46.8479,46.8479,0.2432082,0,0,-1,0,0,0,0,0.2432082,0.267529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127954,0.267529,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,45.89949,45.89949,0.6389894,0,0,-1,0,0,0,0,0.6389894,0.7028884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127954,0.7028884,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,45.08253,45.08253,19.62617,0,0,-1,0,0,0,0,19.62617,21.58879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127954,21.58879,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,44.36888,44.36888,0.8575586,0,0,-1,0,0,0,0,0.8575586,0.9433145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127954,0.9433145,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,43.62705,43.62705,32.87245,0,0,-1,0,0,0,0,32.87245,36.1597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127954,36.1597,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,43.12936,43.12936,22.19892,0,0,-1,0,0,0,0,22.19892,24.41881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127954,24.41881,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,42.67863,42.67863,26.57847,0,0,-1,0,0,0,0,26.57847,29.23632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127954,29.23632,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,42.31241,42.31241,18.54013,18.54013,81,0,22.761,18.54013,0,0,0,0,0,0,0,62.45987,59.33687,354.1758,0,59.33687,0,59.33687,140.2921,33.40281,0.112958,20.39415,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.199413,42.34421,41.99314,49.94359,49.94359,81,0,22.761,49.94359,2.401536,0,0,0,1.199413,0,0,31.05641,29.50359,294.8389,53.40319,30.703,0,30.703,169.4195,40.33789,0.1130454,54.93795,0.9595306,81,54.6026
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,16.38791,46.60249,41.67388,25.62382,25.62382,81,0,22.761,25.62382,63.95578,0,0,0,16.38791,0,0,55.37618,52.60737,264.1359,81.03589,68.99529,0,68.99529,234.8742,55.92231,0.1131905,28.1862,13.11033,81,97.42381
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,31.76837,52.33399,42.41571,0,0,72.31579,0,20.56389,0,0,0,0,0,31.76837,0,0,72.31579,68.7,195.1406,143.1316,100.4684,0,100.4684,330.1868,78.61575,0.1132415,0,25.4147,81,174.9
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,38.51053,56.6094,44.23741,9.142092,9.142092,0,-1,0,9.142092,421.2442,0,0,0,38.51053,9.623254,9.142092,0,0,94.67228,233.5532,28.88728,0,28.88728,357.5917,85.14072,0.1131904,10.0563,30.80842,0,272.0637
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,14.5486,50.76102,46.26571,52.27996,52.27996,0,-1,0,52.27996,27.82826,0,7.105427E-15,0,14.5486,55.03154,52.27996,0,0,65.785,259.5517,0,40.48293,-40.48293,314.9189,74.98055,0.1131904,57.50795,11.63888,0,274.1003
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,19.92117,54.58875,48.27522,20.14142,20.14142,0,-1,0,20.14142,98.9065,3.552714E-15,0,0,19.92117,21.20149,20.14142,0,0,110.766,219.0688,0,1.280321,-1.280321,313.5694,74.65923,0.1131904,22.15556,15.93694,0,238.99
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,43.47372,64.97961,50.18143,1.922468,1.922468,0,-1,0,1.922468,2261.349,0,0,0,43.47372,2.023651,1.922468,0,0,112.1886,217.7885,41.45007,0,41.45007,352.8924,84.02182,0.1131173,2.114715,34.77898,0,261.2622
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,55.38968,71.96145,52.1346,64.40176,64.40176,0,-1,0,64.40176,86.00648,0,0,2.141932,55.38968,67.79132,64.40176,0,0,70.73855,255.0935,0,12.40164,-12.40164,339.8199,80.90933,0.1131173,70.84193,44.31174,0,310.4832
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,61.61001,76.05213,53.31778,41.04605,41.04605,0,-1,0,41.04605,150.0997,0,0,0,61.61001,43.20637,41.04605,0,0,84.51814,242.6919,18.40364,0,18.40364,357.2791,85.06628,0.1130848,45.15065,49.28801,0,304.3019
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,27.77905,63.07006,53.74033,23.47267,23.47267,0,-1,0,23.47267,118.3463,0,0,0,27.77905,24.70807,23.47267,0,0,66.1145,259.2552,3.070971,0,3.070971,360.1925,85.75995,0.1130794,25.81994,22.22324,0,287.0342
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,21.07784,61.34531,54.3507,24.46334,24.46334,0,-1,0,24.46334,86.16094,0,0,0,21.07784,25.75089,24.46334,0,0,63.04353,262.019,0,4.673039,-4.673039,355.2667,84.58714,0.1130794,26.90967,16.86228,0,283.0969
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,16.62013,59.29081,53.85302,46.98751,46.98751,0,-1,0,46.98751,35.37139,0,7.105427E-15,0,16.62013,49.46053,46.98751,0,0,68.2358,257.346,0,32.8404,-32.8404,320.6499,76.34505,0.1130794,51.68626,13.29611,0,273.9662
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.276302,53.61253,52.26607,0,0,0,-1,0,0,0,0,0,0,4.276302,0,0,0,0,104.7251,224.5056,4.276302,0,4.276302,324.7067,77.31097,0.1130718,0,3.421042,0,228.7819
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,50.81058,50.81058,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,100.4488,228.3543,0,2.220405,-2.220405,322.3662,76.7537,0.1130718,2.320323,0,0,228.3543
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,49.49594,49.49594,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,102.9159,226.1339,0,60.17191,-60.17191,258.9394,61.65212,0.1130718,62.87965,0,0,226.1339
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,48.06863,48.06863,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,169.7736,165.962,0,72.31579,-72.31579,182.7119,43.50275,0.1130718,95.68427,0,0,165.962
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,46.80095,46.80095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.1245,93.64617,0,0,0,182.7119,43.50275,0.1130718,0,0,0,93.64617
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,45.84314,45.84314,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,250.1245,93.64617,0,3.21465,-3.21465,179.3234,42.69595,0.1130718,3.359309,0,0,93.64617
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,45.02619,45.02619,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,253.6963,90.43152,0,26.33858,-26.33858,151.5601,36.08566,0.1130718,27.52381,0,0,90.43152
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,44.31253,44.31253,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,282.9614,64.09294,0,49.12102,-49.12102,99.78197,23.75756,0.1130718,51.33146,0,0,64.09294
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,43.55193,43.55193,60.08877,14.22333,0,-1,0,14.22333,0,0,45.86544,51.87431,0,14.97193,14.22333,0,0,337.5403,14.97193,0,14.97193,-14.97193,84.00017,20,0.1130718,66.09765,0,0,14.97193
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,43.07302,43.07302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130718,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,42.65046,42.65046,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130718,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,42.25607,42.25607,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1132035,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4107074,42.08499,41.96497,58.69251,58.69251,81,0,22.761,58.69251,0.6997613,0,0,0,0.4107074,0,0,22.30749,21.19212,285.4758,61.83,21.60283,0,21.60283,169.6689,40.39729,0.1132648,64.56176,0.328566,81,62.24071
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,16.56018,46.62691,41.64571,4.874839,4.874839,77.19063,0,21.79723,4.874839,339.7073,0,0,0,16.56018,0,0,72.31579,68.7,263.873,81.27254,85.26019,0,85.26019,250.5539,59.65556,0.1133635,5.362323,13.24815,81,97.83273
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,31.61812,52.28381,42.41571,53.96777,53.96777,81,0,22.761,53.96777,58.58703,0,0,0,31.61812,0,0,27.03223,25.68062,178.6128,158.0067,57.29873,0,57.29873,304.9122,72.598,0.1135118,59.36455,25.29449,81,189.6248
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,47.27878,59.72401,44.20924,18.18315,18.18315,0,-1,0,18.18315,260.0142,0,0,0,47.27878,19.14016,18.18315,0,0,121.3141,209.5756,28.13862,0,28.13862,331.6068,78.95386,0.1134622,20.00147,37.82302,0,256.8543
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,62.9802,68.17958,46.24692,0,0,0,-1,0,0,0,0,0,0,62.9802,0,0,0,0,93.17545,234.9003,62.9802,0,62.9802,391.3551,93.1796,0.1133514,0,50.38416,0,297.8805
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,64.00746,70.99739,48.24705,60.0935,60.0935,0,-1,0,60.0935,106.5131,0,0,0,64.00746,63.25632,60.0935,0,0,30.19525,291.5825,0.7511433,0,0.7511433,392.0677,93.34927,0.1133501,66.10285,51.20597,0,355.59
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,73.51929,77.6018,50.15326,0,0,0,-1,0,0,0,44.07519,0,0,73.51929,0,0,0,0,29.44411,292.2585,29.44411,0,29.44411,420.0009,100,0.1132983,0,58.81543,0,365.7778
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,80.0052,83.29018,52.07826,80.82772,68.7,0,-1,0,68.7,116.4559,7.689417,12.12772,20.21049,80.0052,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1132983,88.91049,64.00417,0,398.7634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,66.02844,77.99676,53.27082,0,0,0,-1,0,0,0,66.02844,0,0,66.02844,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132983,0,52.82275,0,384.7867
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,46.91528,70.2498,53.66521,18.24184,18.24184,0,-1,0,18.24184,257.1851,27.71334,0,0,46.91528,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1132983,20.06602,37.53222,0,365.6735
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,30.04313,64.43465,54.24741,47.24889,47.24889,0,-1,0,47.24889,63.58483,0,7.105427E-15,0,30.04313,49.73568,47.24889,0,0,0,318.7582,0,19.69255,-19.69255,399.2431,95.05769,0.1132983,51.97378,24.0345,0,348.8014
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,18.45698,59.82965,53.76851,25.14718,25.14718,0,-1,0,25.14718,73.39581,0,0,0,18.45698,26.47072,25.14718,0,0,21.88061,299.0657,0,8.013741,-8.013741,390.7958,93.04644,0.1132983,27.6619,14.76558,0,317.5226
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.277103,53.55594,52.20972,39.2862,39.2862,0,-1,0,39.2862,10.88704,0,0,0,4.277103,41.35389,39.2862,0,0,30.78477,291.0519,0,37.07679,-37.07679,351.7135,83.74113,0.1132983,43.21482,3.421683,0,295.329
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,50.76363,50.76363,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,71.9812,253.9751,0,33.38485,-33.38485,316.5228,75.36241,0.1132983,34.88717,0,0,253.9751
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,49.46777,49.46777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.0755,220.5903,0,0,0,316.5228,75.36241,0.1132983,0,0,0,220.5903
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,48.01229,48.01229,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,109.0755,220.5903,0,38.92232,-38.92232,275.495,65.59393,0.1132983,40.67382,0,0,220.5903
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,46.74461,46.74461,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,152.3225,181.668,0,25.55874,-25.55874,248.5537,59.17934,0.1132983,26.70889,0,0,181.668
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,45.76802,45.76802,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,180.7211,156.1092,0,27.01793,-27.01793,220.0744,52.39855,0.1132983,28.23373,0,0,156.1092
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,44.97924,44.97924,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,210.741,129.0913,0,53.18063,-53.18063,164.017,39.0516,0.1132983,55.57375,0,0,129.0913
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,44.26558,44.26558,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,269.8306,75.91068,0,14.27227,-14.27227,148.9728,35.46963,0.1132983,14.91452,0,0,75.91068
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,43.52375,43.52375,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,285.6887,61.63841,0,17.83648,-17.83648,130.1714,30.99314,0.1132983,18.63912,0,0,61.63841
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,43.04485,43.04485,47.58597,41.61183,0,-1,0,41.61183,0,0,5.974139,10.73274,0,43.80193,41.61183,0,0,305.507,43.80193,0,43.80193,-43.80193,84.00017,20,0.1132983,52.34457,0,0,43.80193
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,42.62229,42.62229,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132983,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,42.2279,42.2279,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1134259,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3162238,42.02918,41.93681,42.40114,42.40114,81,0,22.761,42.40114,0.7457908,0,0,0,0.3162238,0,0,38.59886,36.66891,285.4758,61.83,36.98514,0,36.98514,184.2619,43.87179,0.1135303,46.64126,0.252979,81,62.14622
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,8.607871,44.16629,41.61754,42.05334,42.05334,81,0,22.761,42.05334,20.46893,0,0,0,8.607871,0,0,38.94666,36.99932,248.4907,95.11662,45.60719,0,45.60719,227.5287,54.17339,0.1136551,46.25868,6.886297,81,103.7245
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,24.08369,49.78148,42.38754,32.71544,32.71544,81,0,22.761,32.71544,73.61567,0,0,0,24.08369,0,0,48.28456,45.87033,202.8835,136.1631,69.95403,0,69.95403,293.8929,69.97436,0.1137961,35.98698,19.26695,81,160.2468
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.553518,46.11772,44.1529,26.50667,26.50667,0,-1,0,26.50667,24.72403,0,0,0,6.553518,27.90176,26.50667,0,0,132.9295,199.1217,0,21.34824,-21.34824,271.3899,64.61651,0.1137961,29.15734,5.242814,0,205.6752
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,11.43332,49.69884,46.19058,52.47958,52.47958,0,-1,0,52.47958,21.78623,0,0,0,11.43332,55.24167,52.47958,0,0,156.6497,177.7735,0,43.80834,-43.80834,225.2118,53.62175,0.1137961,57.72754,9.146659,0,189.2068
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,45.11073,63.41561,48.22826,31.86869,31.86869,0,-1,0,31.86869,141.5519,0,0,0,45.11073,33.54599,31.86869,0,0,205.3257,133.9651,11.56474,0,11.56474,236.1831,56.23396,0.1137758,35.05556,36.08858,0,179.0759
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,60.04254,71.55314,50.12509,63.29692,63.29692,0,-1,0,63.29692,94.85854,0,0,0.9266166,60.04254,66.62834,63.29692,0,0,193.7609,144.3734,0,6.585799,-6.585799,229.2411,54.5811,0.1137758,69.62662,48.03403,0,204.416
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,66.64844,76.77875,52.05009,21.61458,21.61458,0,-1,0,21.61458,308.3495,0,0,0,66.64844,22.75219,21.61458,0,0,201.0785,137.7876,43.89625,0,43.89625,270.8847,64.49623,0.1136987,23.77603,53.31875,0,204.4361
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,52.22459,71.89993,53.21448,0,0,0,-1,0,0,0,0,0,0,52.22459,0,0,0,0,157.1822,177.2942,52.22459,0,52.22459,320.4293,76.29254,0.1136071,0,41.77967,0,229.5188
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,34.96819,65.56088,53.60887,25.36672,25.36672,0,-1,0,25.36672,137.8506,0,0,0,34.96819,26.70182,25.36672,0,0,104.9576,224.2964,8.266372,0,8.266372,328.2715,78.15971,0.1135926,27.9034,27.97455,0,259.2646
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,32.62195,65.32231,54.19107,28.85829,28.85829,0,-1,0,28.85829,113.0419,0,0,0,32.62195,30.37714,28.85829,0,0,96.69125,231.7361,2.244809,0,2.244809,330.4011,78.66676,0.1135886,31.74412,26.09756,0,264.3581
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,13.89208,58.23405,53.72155,63.62864,63.62864,0,-1,0,63.62864,21.83306,0,1.421085E-14,1.291502,13.89208,66.97752,63.62864,0,0,94.44644,233.7564,0,53.08544,-53.08544,274.4441,65.3437,0.1135886,69.9915,11.11366,0,247.6485
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.6043,53.29526,52.16277,74.59638,68.7,0,-1,0,68.7,5.246434,0,5.896379,13.35602,3.6043,72.31579,68.7,0,0,153.4303,180.671,0,68.71149,-68.71149,202.0159,48.09892,0.1135886,82.05602,2.88344,0,184.2753
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,50.73546,50.73546,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,229.7764,111.9595,0,55.84982,-55.84982,143.145,34.08207,0.1135886,58.36306,0,0,111.9595
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,49.41143,49.41143,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,291.8317,56.10968,0,39.47361,-39.47361,101.5361,24.17522,0.1135886,41.24992,0,0,56.10968
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,47.95595,47.95595,55.36478,15.80427,0,-1,0,15.80427,0,0,39.56051,45.09699,0,16.63607,15.80427,0,0,335.6913,16.63607,0,16.63607,-16.63607,84.00017,20,0.1135886,60.90126,0,0,16.63607
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,46.68827,46.68827,28.78094,0,0,-1,0,0,0,0,28.78094,31.65903,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135886,31.65903,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,45.71168,45.71168,56.77171,0,0,-1,0,0,0,0,56.77171,62.44888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135886,62.44888,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,44.9229,44.9229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135886,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,44.20924,44.20924,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135886,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,43.49558,43.49558,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135886,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,43.02607,43.02607,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135886,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,42.57534,42.57534,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135886,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,42.19973,42.19973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135886,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.169421,42.25072,41.90863,31.70906,31.70906,81,0,22.761,31.70906,3.687972,0,0,0,1.169421,0,0,49.29094,46.82639,354.1758,0,47.99582,0,47.99582,129.533,30.84113,0.113723,34.87997,0.9355369,81,1.169421
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,16.60554,46.5925,41.59875,36.16314,36.16314,81,0,22.761,36.16314,45.91842,0,0,0,16.60554,0,0,44.83686,42.59502,306.18,43.19623,59.20056,0,59.20056,185.6956,44.21315,0.1138817,39.77945,13.28444,81,59.80178
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,28.41936,51.16384,42.35937,9.640553,9.640553,81,0,22.761,9.640553,294.7898,0,0,0,28.41936,0,0,71.35945,67.79147,246.9794,96.47674,96.21084,0,96.21084,276.9692,65.94492,0.1139758,10.60461,22.73549,81,124.8961
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,51.42481,61.201,44.1529,56.72165,56.72165,0,-1,0,56.72165,90.66171,0,0,0,51.42481,59.707,56.72165,0,0,150.7686,183.0665,0,8.282187,-8.282187,268.239,63.8663,0.1139758,62.39381,41.13985,0,234.4913
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,70.91515,71.4865,46.19058,17.10107,17.10107,0,-1,0,17.10107,414.6826,0,0,0,70.91515,18.00112,17.10107,0,0,159.971,174.7843,52.91402,0,52.91402,318.4377,75.81834,0.1138831,18.81117,56.73212,0,245.6994
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,70.79862,73.91005,48.20009,0.430848,0.430848,0,-1,0,0.430848,16432.39,0,0,0,70.79862,0.4535242,0.430848,0,0,107.057,222.4069,70.3451,0,70.3451,385.1729,91.70764,0.1137602,0.4739328,56.6389,0,293.2055
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,66.32851,74.24338,50.09692,55.20314,55.20314,0,-1,0,55.20314,120.1535,0,0,0,66.32851,58.10857,55.20314,0,0,36.71191,285.7175,8.219942,0,8.219942,392.971,93.56433,0.1137458,60.72346,53.06281,0,352.046
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,44.31739,67.37597,52.03131,44.51097,44.51097,0,-1,0,44.51097,99.56511,0,0,0,44.31739,46.85365,44.51097,0,0,28.49196,293.1154,0,2.536255,-2.536255,390.2975,92.9278,0.1137458,48.96206,35.45391,0,337.4329
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,42.39885,67.90354,53.16753,34.84002,34.84002,0,-1,0,34.84002,121.6958,0,0,0,42.39885,36.6737,34.84002,0,0,31.31002,290.5792,5.725145,0,5.725145,395.7289,94.22098,0.1137359,38.32402,33.91908,0,332.9781
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,45.49553,69.56483,53.56192,38.87034,38.87034,0,-1,0,38.87034,117.0443,0,0,0,45.49553,40.91615,38.87034,0,0,25.58488,295.7318,4.57938,0,4.57938,400.0733,95.25535,0.1137279,42.75737,36.39642,0,341.2274
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,41.27213,68.55601,54.14411,23.14341,23.14341,0,-1,0,23.14341,178.3321,0,0,0,41.27213,24.36149,23.14341,0,0,21.0055,299.8533,16.91064,0,16.91064,416.1161,99.07507,0.1136984,25.45775,33.0177,0,341.1254
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,22.8606,61.30568,53.72155,54.54517,54.54517,0,-1,0,54.54517,41.91132,0,7.105427E-15,0,22.8606,57.41597,54.54517,0,0,4.094856,315.0728,0,34.55537,-34.55537,379.6916,90.40257,0.1136984,59.99969,18.28848,0,337.9335
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.201933,53.45628,52.1346,27.80659,27.80659,0,-1,0,27.80659,15.11129,0,0,0,4.201933,29.27009,27.80659,0,0,42.48971,280.5175,0,25.06816,-25.06816,353.2674,84.11111,0.1136984,30.58725,3.361546,0,284.7194
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,50.70729,50.70729,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,70.34322,255.4493,0,40.47126,-40.47126,310.6069,73.95389,0.1136984,42.29247,0,0,255.4493
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,49.41143,49.41143,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,115.3113,214.9781,0,26.4844,-26.4844,282.6899,67.30699,0.1136984,27.6762,0,0,214.9781
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,47.95595,47.95595,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,144.7384,188.4937,0,20.46564,-20.46564,261.1172,62.17065,0.1136984,21.38659,0,0,188.4937
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,46.66948,46.66948,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,167.478,168.028,0,47.32334,-47.32334,211.2341,50.29373,0.1136984,49.45289,0,0,168.028
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,45.71168,45.71168,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,220.0595,120.7047,0,1.015146,-1.015146,210.164,50.03895,0.1136984,1.060827,0,0,120.7047
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,44.95107,44.95107,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,221.1874,119.6895,0,14.01404,-14.01404,195.3919,46.52179,0.1136984,14.64467,0,0,119.6895
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,44.20924,44.20924,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,236.7586,105.6755,0,40.7169,-40.7169,152.4725,36.30291,0.1136984,42.54916,0,0,105.6755
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,43.46741,43.46741,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,281.9996,64.9586,0,30.1735,-30.1735,120.6669,28.73015,0.1136984,31.53131,0,0,64.9586
