Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,12.06745,57.35508,53.45863,30.57266,30.57266,0,-1,0,30.57266,39.47136,0,3.552714E-15,0,12.06745,32.18175,30.57266,0,0,206.6495,132.7736,0,20.1143,-20.1143,202.7535,48.27456,0.1141368,33.62993,9.653958,0,144.8411
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.047025,52.79773,51.84351,22.31883,22.31883,0,-1,0,22.31883,13.65226,0,0,0,3.047025,23.49351,22.31883,0,0,228.9988,112.6593,0,20.44648,-20.44648,181.201,43.14302,0.1141368,24.55071,2.43762,0,115.7064
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,50.41619,50.41619,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,251.7171,92.21285,0,41.77537,-41.77537,137.166,32.65849,0.1141368,43.65526,0,0,92.21285
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,49.09217,49.09217,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,298.1342,50.43749,0,40.05269,-40.05269,94.94671,22.60631,0.1141368,41.85506,0,0,50.43749
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,47.64607,47.64607,36.00927,9.86556,0,-1,0,9.86556,0,0,26.14371,29.74464,0,10.3848,9.86556,0,0,342.6371,10.3848,0,10.3848,-10.3848,84.00017,20,0.1141368,39.6102,0,0,10.3848
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,46.35022,46.35022,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141368,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,45.44875,45.44875,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141368,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,44.7351,44.7351,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141368,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,44.00266,44.00266,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141368,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,43.36412,43.36412,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141368,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,42.91339,42.91339,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141368,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,42.49083,42.49083,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141368,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,42.0401,42.0401,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1142604,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,41.80534,41.80534,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1143608,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,13.49923,45.54668,41.51424,27.58422,27.58422,81,0,22.761,27.58422,48.93825,0,0,0,13.49923,0,0,53.41578,50.745,216.7758,123.66,64.24422,0,64.24422,275.2967,65.5467,0.1145045,30.34264,10.79939,81,137.1592
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,31.63073,52.14737,42.28424,24.81789,24.81789,81,0,22.761,24.81789,127.4513,0,0,0,31.63073,0,0,56.18211,53.373,152.5316,181.4798,85.00372,0,85.00372,355.9383,84.74704,0.1146129,27.29968,25.30458,81,213.1105
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,54.6282,62.21214,43.97449,0,0,0,-1,0,0,0,0,0,0,54.6282,0,0,0,0,67.52785,257.9832,54.6282,0,54.6282,407.7632,97.08627,0.1145206,0,43.70256,0,312.6114
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,74.76888,73.03544,46.05912,44.21872,44.21872,0,-1,0,44.21872,169.0888,15.32321,0,0,74.76888,46.54602,44.21872,0,0,12.89965,307.1485,12.89965,0,12.89965,420.0009,100,0.1144988,48.64059,59.81511,0,381.9174
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,83.62341,79.88665,48.11558,2.88473,2.88473,0,-1,0,2.88473,2898.83,80.58685,0,0,83.62341,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1144988,3.173203,66.89872,0,402.3816
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,83.95621,82.59766,50.0218,35.33255,35.33255,0,-1,0,35.33255,237.6172,46.76405,0,0,83.95621,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1144988,38.86581,67.16496,0,402.7144
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,85.54748,86.06285,51.9468,15.69809,15.69809,0,-1,0,15.69809,544.9546,69.02317,0,0,85.54748,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1144988,17.2679,68.43798,0,404.3057
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,78.18806,83.64256,53.05485,47.70924,47.70924,0,-1,0,47.70924,163.8845,27.9678,0,0,78.18806,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1144988,52.48017,62.55045,0,396.9463
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,67.36285,78.81384,53.43045,52.98373,52.98373,0,-1,0,52.98373,127.1387,11.5905,0,0,67.36285,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1144988,58.2821,53.89028,0,386.1211
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,46.58831,70.44924,53.95631,3.785007,3.785007,0,-1,0,3.785007,1230.865,42.6041,0,0,46.58831,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1144988,4.163507,37.27065,0,365.3465
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,17.80709,59.30408,53.47741,59.04846,59.04846,0,-1,0,59.04846,30.15674,0,7.105427E-15,0,17.80709,62.15627,59.04846,0,0,0,318.7582,0,44.34918,-44.34918,373.2527,88.86951,0.1144988,64.9533,14.24567,0,336.5653
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,2.963321,52.7997,51.87168,67.69714,67.69714,0,-1,0,67.69714,4.37732,0,1.421085E-14,5.76686,2.963321,71.26015,67.69714,0,0,49.27687,274.4091,0,68.29683,-68.29683,301.2615,71.72879,0.1144988,74.46686,2.370657,0,277.3724
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,50.44436,50.44436,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,125.1622,206.1122,0,50.1584,-50.1584,248.3899,59.14034,0.1144988,52.41553,0,0,206.1122
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,49.09217,49.09217,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,180.8938,155.9538,0,18.90597,-18.90597,228.4613,54.39543,0.1144988,19.75674,0,0,155.9538
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,47.64607,47.64607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.9004,137.0478,0,0,0,228.4613,54.39543,0.1144988,0,0,0,137.0478
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,46.32204,46.32204,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,201.9004,137.0478,0,8.96407,-8.96407,219.0123,52.14569,0.1144988,9.367454,0,0,137.0478
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,45.4018,45.4018,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,211.8605,128.0838,0,7.801401,-7.801401,210.7889,50.18774,0.1144988,8.152464,0,0,128.0838
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,44.68814,44.68814,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,220.5287,120.2824,0,24.7295,-24.7295,184.7217,43.98128,0.1144988,25.84233,0,0,120.2824
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,43.97449,43.97449,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,248.006,95.55287,0,21.26405,-21.26405,162.3075,38.64456,0.1144988,22.22093,0,0,95.55287
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,43.36412,43.36412,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,271.6327,74.28883,0,12.93684,-12.93684,148.6708,35.39775,0.1144988,13.519,0,0,74.28883
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,42.91339,42.91339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.0069,61.35198,0,0,0,148.6708,35.39775,0.1144988,0,0,0,61.35198
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,42.49083,42.49083,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,286.0069,61.35198,0,48.91865,-48.91865,97.10605,23.12044,0.1144988,51.11998,0,0,61.35198
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,42.0401,42.0401,13.32883,13.32883,81,0,22.761,13.32883,0,0,0,0,0,0,0,67.67117,64.28761,340.361,12.43333,64.28761,0,64.28761,158.0946,37.6415,0.1146419,14.66172,0,81,12.43333
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,41.83351,41.83351,23.09506,23.09506,81,0,22.761,23.09506,0,0,0,0,0,0,0,57.90494,55.00969,276.0734,70.29218,55.00969,0,55.00969,210.2814,50.0669,0.1147887,25.40457,0,81,70.29218
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.03266,44.49102,41.51424,26.93072,26.93072,81,0,22.761,26.93072,37.25357,0,0,0,10.03266,0,0,54.06928,51.36581,221.0637,119.8009,61.39847,0,61.39847,268.5291,63.93538,0.1149362,29.62379,8.026125,81,129.8336
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,14.88132,46.81277,42.3312,4.681004,4.681004,76.9968,0,21.74819,4.681004,317.9087,0,0,0,14.88132,0,0,72.31579,68.7,159.6652,175.0595,83.58132,0,83.58132,347.8213,82.81443,0.1150294,5.149105,11.90506,81,189.9408
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,31.40361,53.93037,44.02144,0,0,0,-1,0,0,0,0,0,0,31.40361,0,0,0,0,76.0839,250.2827,31.40361,0,31.40361,377.6134,89.90777,0.1149764,0,25.12289,0,281.6863
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,24.64516,53.90957,46.13424,46.1475,46.1475,0,-1,0,46.1475,53.40519,0,0,0,24.64516,48.57631,46.1475,0,0,44.68029,278.546,0,23.93115,-23.93115,352.3877,83.90167,0.1149764,50.76225,19.71613,0,303.1911
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,38.71738,61.01936,48.20009,22.78106,22.78106,0,-1,0,22.78106,169.9542,0,0,0,38.71738,23.98007,22.78106,0,0,71.27047,254.6148,14.73731,0,14.73731,366.3688,87.23048,0.1149515,25.05917,30.9739,0,293.3322
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,36.86296,62.45243,50.12509,35.03469,35.03469,0,-1,0,35.03469,105.2185,0,0,0,36.86296,36.87862,35.03469,0,0,56.53315,267.8784,0,0.01565321,-0.01565321,366.3523,87.22656,0.1149515,38.53815,29.49037,0,304.7414
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,12.47961,56.04405,52.05009,5.426258,5.426258,0,-1,0,5.426258,229.9856,0,0,0,12.47961,5.711851,5.426258,0,0,56.55055,267.8627,6.767764,0,6.767764,372.7727,88.75524,0.1149401,5.968884,9.983691,0,280.3423
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,4.753938,54.64659,53.13936,42.4992,42.4992,0,-1,0,42.4992,11.18595,0,0,0,4.753938,44.736,42.4992,0,0,49.78278,273.9537,0,39.98206,-39.98206,330.628,78.72079,0.1149401,46.74911,3.803151,0,278.7077
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,15.64637,58.62984,53.53375,16.24533,16.24533,0,-1,0,16.24533,96.31305,0,0,0,15.64637,17.10035,16.24533,0,0,94.20729,233.9717,0,1.453975,-1.453975,329.0953,78.35587,0.1149401,17.86987,12.5171,0,249.618
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,22.08334,61.42973,54.09716,0,0,0,-1,0,0,0,0,0,0,22.08334,0,0,0,0,95.82282,232.5177,22.08334,0,22.08334,350.0454,83.34399,0.1149028,0,17.66668,0,254.601
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,16.66185,59.03186,53.59009,52.82075,52.82075,0,-1,0,52.82075,31.54414,7.105427E-15,0,0,16.66185,55.60079,52.82075,0,0,73.73948,252.3927,0,38.93894,-38.93894,309.0002,73.57133,0.1149028,58.10282,13.32948,0,269.0545
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.589007,53.10119,51.97497,25.75865,25.75865,0,-1,0,25.75865,13.93321,0,0,0,3.589007,27.11437,25.75865,0,0,117.005,213.4538,0,23.52536,-23.52536,284.2023,67.66708,0.1149028,28.33451,2.871206,0,217.0428
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,50.51948,50.51948,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,143.1443,189.9284,0,52.2308,-52.2308,229.1462,54.55851,0.1149028,54.58119,0,0,189.9284
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,49.14851,49.14851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.1785,137.6976,0,0,0,229.1462,54.55851,0.1149028,0,0,0,137.6976
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,47.67424,47.67424,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,201.1785,137.6976,0,12.40222,-12.40222,216.0731,51.44587,0.1149028,12.96031,0,0,137.6976
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,46.32204,46.32204,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,214.9587,125.2954,0,57.0883,-57.0883,155.8967,37.1182,0.1149028,59.65728,0,0,125.2954
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,45.42997,45.42997,25.5977,25.5977,0,-1,0,25.5977,0,0,0,0,0,26.94494,25.5977,0,0,278.3902,68.20708,0,26.94494,-26.94494,127.4943,30.35572,0.1149028,28.15746,0,0,68.20708
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,44.71631,44.71631,36.47148,36.47148,0,-1,0,36.47148,0,0,0,0.9195999,0,38.39103,36.47148,0,0,308.329,41.26213,0,38.39103,-38.39103,87.02657,20.72057,0.1149028,40.11863,0,0,41.26213
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,43.97449,43.97449,23.19067,2.727548,0,-1,0,2.727548,0,0,20.46312,22.78219,0,2.871103,2.727548,0,0,350.9857,2.871103,0,2.871103,-2.871103,84.00017,20,0.1149028,25.50974,0,0,2.871103
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,43.36412,43.36412,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149028,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,42.94156,42.94156,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149028,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,42.49083,42.49083,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149028,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,42.0401,42.0401,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1150332,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,41.83351,41.83351,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1151338,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,18.47647,47.11763,41.54242,10.19639,10.19639,81,0,22.761,10.19639,181.2059,0,0,0,18.47647,0,0,70.8036,67.26343,247.5375,95.97449,85.7399,0,85.7399,266.5062,63.45372,0.1152392,11.21603,14.78117,81,114.451
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,39.28952,54.80074,42.3312,41.02812,41.02812,81,0,22.761,41.02812,95.76242,0,0,0,39.28952,0,0,39.97188,37.97329,161.7976,173.1404,77.26281,0,77.26281,339.8041,80.90558,0.1153586,45.13093,31.43162,81,212.4299
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,60.14439,64.44534,44.04961,2.090213,2.090213,0,-1,0,2.090213,2877.429,0,0,0,60.14439,2.200224,2.090213,0,0,84.53477,242.6769,57.94417,0,57.94417,394.7748,93.9938,0.115261,2.299234,48.11552,0,302.8213
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,73.53135,72.60881,46.16241,0,0,0,-1,0,0,0,46.94075,0,0,73.53135,0,0,0,0,26.5906,294.8267,26.5906,0,26.5906,420.0009,100,0.1152163,0,58.82508,0,368.358
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,70.71965,73.90942,48.22826,20.79474,20.79474,0,-1,0,20.79474,340.0843,48.83044,0,0,70.71965,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1152163,22.87422,56.57572,0,389.4779
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,82.29243,81.95079,50.18143,66.35017,66.35017,0,-1,0,66.35017,124.0275,12.45016,0,4.285182,82.29243,69.84228,66.35017,0,0,0,318.7582,0,0,0,420.0009,100,0.1152163,72.98518,65.83395,0,401.0507
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,79.67277,83.19314,52.1346,0,0,0,-1,0,0,0,79.67277,0,0,79.67277,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1152163,0,63.73822,0,398.431
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,65.1165,77.4741,53.18631,0,0,0,-1,0,0,0,65.1165,0,0,65.1165,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1152163,0,52.0932,0,383.8747
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,35.51389,65.74443,53.59009,0,0,0,-1,0,0,0,35.51389,0,0,35.51389,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1152163,0,28.41112,0,354.2721
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,31.89997,65.00457,54.14411,18.12457,18.12457,0,-1,0,18.12457,176.004,12.82147,0,0,31.89997,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1152163,19.93703,25.51998,0,350.6582
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,11.24872,57.29585,53.66521,7.694574,7.694574,0,-1,0,7.694574,146.1903,3.149172,0,0,11.24872,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1152163,8.464031,8.998979,0,330.007
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.419279,53.07592,52.00314,76.58162,68.7,0,-1,0,68.7,4.977116,0,7.881621,15.53978,3.419279,72.31579,68.7,0,0,0,318.7582,0,68.89651,-68.89651,347.3775,82.70877,0.1152163,84.23978,2.735423,0,322.1775
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,50.51948,50.51948,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,76.55168,249.8617,0,48.93847,-48.93847,295.7919,70.4265,0.1152163,51.14069,0,0,249.8617
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,49.12034,49.12034,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,130.9277,200.9232,0,49.47922,-49.47922,243.6362,58.0085,0.1152163,51.70578,0,0,200.9232
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,47.64607,47.64607,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,185.9047,151.444,0,43.54405,-43.54405,197.7367,47.08008,0.1152163,45.50353,0,0,151.444
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,46.29388,46.29388,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,234.2869,107.9,0,19.89714,-19.89714,176.7633,42.08642,0.1152163,20.79251,0,0,107.9
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,45.4018,45.4018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.3949,88.00285,0,0,0,176.7633,42.08642,0.1152163,0,0,0,88.00285
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,44.71631,44.71631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.3949,88.00285,0,0,0,176.7633,42.08642,0.1152163,0,0,0,88.00285
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,43.97449,43.97449,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,256.3949,88.00285,0,19.56911,-19.56911,156.1357,37.17508,0.1152163,20.44973,0,0,88.00285
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,43.39229,43.39229,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,278.1383,68.43373,0,42.26572,-42.26572,111.5837,26.56749,0.1152163,44.16767,0,0,68.43373
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,42.94156,42.94156,26.39879,24.85962,0,-1,0,24.85962,0,0,1.539172,4.17905,0,26.16802,24.85962,0,0,325.1002,26.16802,0,26.16802,-26.16802,84.00017,20,0.1152163,29.03867,0,0,26.16802
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,42.49083,42.49083,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152163,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,42.06827,42.06827,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1153528,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,41.86168,41.86168,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1154309,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.137341,42.48972,41.57058,4.919581,4.919581,77.23537,0,21.80855,4.919581,63.77254,0,0,0,3.137341,0,0,72.31579,68.7,257.5503,86.96296,71.83734,0,71.83734,243.8181,58.0518,0.1155434,5.411539,2.509873,81,90.1003
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.519465,43.99184,42.35937,8.96653,8.96653,81,0,22.761,8.96653,61.5563,0,0,0,5.519465,0,0,72.03347,68.43179,185.713,151.6166,73.95126,0,73.95126,313.9744,74.75566,0.1156674,9.863183,4.415572,81,157.136
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,12.30124,47.77732,44.04961,17.36462,17.36462,0,-1,0,17.36462,70.84082,0,0,0,12.30124,18.27855,17.36462,0,0,111.7617,218.1727,0,5.977309,-5.977309,307.6738,73.25551,0.1156674,19.10109,9.840994,0,230.474
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,9.576391,49.11794,46.19058,26.35493,26.35493,0,-1,0,26.35493,36.33624,0,3.552714E-15,0,9.576391,27.74203,26.35493,0,0,118.4031,212.1954,0,18.16564,-18.16564,288.5255,68.6964,0.1156674,28.99042,7.661113,0,221.7718
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.068291,50.14265,48.27522,0,0,0,-1,0,0,0,0,0,0,6.068291,0,0,0,0,138.5872,194.0298,6.068291,0,6.068291,294.2824,70.06709,0.1156572,0,4.854633,0,200.098
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,13.15201,54.39109,50.22839,0,0,0,-1,0,0,0,0,0,0,13.15201,0,0,0,0,132.5189,199.4912,13.15201,0,13.15201,306.7595,73.03783,0.1156351,0,10.52161,0,212.6432
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,34.16141,63.70607,52.18156,17.5331,17.5331,0,-1,0,17.5331,194.8395,0,0,0,34.16141,18.4559,17.5331,0,0,119.3669,211.328,15.70551,0,15.70551,321.659,76.58533,0.1156087,19.28642,27.32913,0,245.4894
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,24.49364,61.40216,53.27082,20.42271,20.42271,0,-1,0,20.42271,119.9334,0,0,0,24.49364,21.49759,20.42271,0,0,103.6614,225.463,2.996052,0,2.996052,324.5013,77.26207,0.1156037,22.46498,19.59492,0,249.9566
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,13.79344,58.11383,53.63704,77.73674,68.7,0,-1,0,68.7,20.07778,0,9.03674,16.81041,13.79344,72.31579,68.7,0,0,100.6653,228.1594,0,58.52235,-58.52235,262.8134,62.57448,0.1156037,85.51041,11.03475,0,241.9529
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,10.78712,57.68185,54.19107,31.54328,31.54328,0,-1,0,31.54328,34.19784,0,3.552714E-15,0,10.78712,33.20345,31.54328,0,0,165.6902,169.6371,0,22.41633,-22.41633,239.1845,56.94857,0.1156037,34.69761,8.629696,0,180.4242
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,12.05936,57.56459,53.66521,18.68519,18.68519,0,-1,0,18.68519,64.53969,0,0,0,12.05936,19.66862,18.68519,0,0,190.5972,147.2207,0,7.609258,-7.609258,231.1636,55.03884,0.1156037,20.55371,9.647491,0,159.2801
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.415216,53.07464,52.00314,56.68181,56.68181,0,-1,0,56.68181,6.025242,0,7.105427E-15,0,3.415216,59.66506,56.68181,0,0,199.0519,139.6115,0,56.24984,-56.24984,171.8711,40.9216,0.1156037,62.34999,2.732173,0,143.0267
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,50.51948,50.51948,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,261.5518,83.36165,0,12.69644,-12.69644,158.4878,37.73512,0.1156037,13.26779,0,0,83.36165
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,49.14851,49.14851,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,275.6589,70.66521,0,22.88577,-22.88577,134.3641,31.99139,0.1156037,23.91562,0,0,70.66521
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,47.64607,47.64607,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,301.0876,47.77944,0,37.30345,-37.30345,95.04282,22.6292,0.1156037,38.98211,0,0,47.77944
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,46.29388,46.29388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.5358,10.47598,0,0,0,95.04282,22.6292,0.1156037,0,0,0,10.47598
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,45.4018,45.4018,19.02555,9.952186,0,-1,0,9.952186,0,0,9.073367,10.97592,0,10.47598,9.952186,0,0,342.5358,10.47598,0,10.47598,-10.47598,84.00017,20,0.1156037,20.92811,0,0,10.47598
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,44.71631,44.71631,53.99096,0,0,-1,0,0,0,0,53.99096,59.39006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156037,59.39006,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,44.00266,44.00266,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156037,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,43.42046,43.42046,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156037,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,42.96973,42.96973,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156037,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,42.519,42.519,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156037,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,42.09644,42.09644,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1157376,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,41.88985,41.88985,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1158346,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.8562353,41.84859,41.59875,24.57924,24.57924,81,0,22.761,24.57924,3.483572,0,0,0,0.8562353,0,0,56.42076,53.59972,217.5345,122.9772,54.45596,0,54.45596,265.291,63.1644,0.1159764,27.03716,0.6849883,81,123.8335
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.409716,44.88911,42.38754,39.66845,39.66845,81,0,22.761,39.66845,21.20001,0,0,0,8.409716,0,0,41.33155,39.26497,163.0785,171.9876,47.67469,0,47.67469,310.5192,73.93299,0.1160971,43.6353,6.727772,81,180.3973
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,7.661812,46.40733,44.10595,39.15752,39.15752,0,-1,0,39.15752,19.56664,0,0,0,7.661812,41.21844,39.15752,0,0,115.4038,214.8948,0,33.55663,-33.55663,275.1474,65.51115,0.1160971,43.07327,6.12945,0,222.5566
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,22.87862,53.4425,46.24692,22.91892,22.91892,0,-1,0,22.91892,99.82415,0,0,0,22.87862,24.12518,22.91892,0,0,152.6889,181.3382,0,1.246563,-1.246563,273.8334,65.1983,0.1160971,25.21081,18.30289,0,204.2168
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,19.05707,54.39144,48.35973,48.58831,48.58831,0,-1,0,48.58831,39.22152,0,7.105427E-15,0,19.05707,51.1456,48.58831,0,0,154.074,180.0916,0,32.08852,-32.08852,240.0091,57.14491,0.1160971,53.44715,15.24566,0,199.1487
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,5.772927,52.1126,50.3129,0,0,0,-1,0,0,0,0,0,0,5.772927,0,0,0,0,189.7279,148.0031,5.772927,0,5.772927,245.4858,58.44888,0.1160874,0,4.618342,0,153.776
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,17.24016,57.85154,52.26607,10.34,10.34,0,-1,0,10.34,166.7327,0,0,0,17.24016,10.88421,10.34,0,0,183.955,153.1987,6.355952,0,6.355952,251.5156,59.88454,0.1160767,11.374,13.79213,0,170.4389
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,20.11006,59.95568,53.34594,18.04633,18.04633,0,-1,0,18.04633,111.4357,0,0,0,20.11006,18.99614,18.04633,0,0,177.599,158.9191,1.113925,0,1.113925,252.5723,60.13615,0.1160748,19.85096,16.08805,0,179.0291
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,10.30992,57.04349,53.72155,32.84217,32.84217,0,-1,0,32.84217,31.39232,0,7.105427E-15,0,10.30992,34.57071,32.84217,0,0,176.4851,159.9216,0,24.26079,-24.26079,226.9992,54.04733,0.1160748,36.12639,8.247936,0,170.2315
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,17.21325,59.90297,54.24741,24.98429,24.98429,0,-1,0,24.98429,68.89632,0,0,0,17.21325,26.29925,24.98429,0,0,203.4416,135.6608,0,9.085994,-9.085994,217.4218,51.76698,0.1160748,27.48272,13.7706,0,152.8741
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,12.79937,57.86879,53.72155,28.24646,28.24646,0,-1,0,28.24646,45.31319,0,3.552714E-15,0,12.79937,29.73312,28.24646,0,0,213.5371,126.5748,0,16.93375,-16.93375,199.572,47.51705,0.1160748,31.07111,10.2395,0,139.3742
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.369293,53.10741,52.05009,0,0,0,-1,0,0,0,0,0,0,3.369293,0,0,0,0,232.3524,109.6411,3.369293,0,3.369293,202.7684,48.2781,0.1160692,0,2.695434,0,113.0104
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,50.54765,50.54765,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,228.9831,112.6734,0,10.68942,-10.68942,191.5008,45.59533,0.1160692,11.17045,0,0,112.6734
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,49.17668,49.17668,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,240.8602,101.984,0,29.42478,-29.42478,160.4843,38.21048,0.1160692,30.7489,0,0,101.984
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,47.67424,47.67424,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,273.5544,72.55924,0,49.29202,-49.29202,108.526,25.83947,0.1160692,51.51017,0,0,72.55924
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,46.35022,46.35022,39.76243,22.10386,0,-1,0,22.10386,0,0,17.65857,21.63481,0,23.26722,22.10386,0,0,328.3233,23.26722,0,23.26722,-23.26722,84.00017,20,0.1160692,43.73867,0,0,23.26722
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,45.42997,45.42997,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160692,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,44.7351,44.7351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160692,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,44.02144,44.02144,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160692,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,43.46741,43.46741,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160692,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,43.02607,43.02607,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160692,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,42.57534,42.57534,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160692,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,42.12461,42.12461,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1161716,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,41.90863,41.90863,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1163169,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,18.32437,47.14793,41.61754,0,0,72.31579,0,20.56389,0,0,0,0,0,18.32437,0,0,72.31579,68.7,229.5397,112.1725,87.02437,0,87.02437,284.799,67.80914,0.1163821,0,14.6595,81,130.4969
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,28.84734,51.39452,42.44388,0,0,72.31579,0,20.56389,0,0,0,0,0,28.84734,0,0,72.31579,68.7,142.5153,190.4944,97.54734,0,97.54734,377.3405,89.84279,0.1164294,0,23.07788,81,219.3418
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,46.89311,59.51951,44.1529,9.218734,9.218734,0,-1,0,9.218734,508.6719,0,0,0,46.89311,9.70393,9.218734,0,0,44.96798,278.287,37.18918,0,37.18918,412.6212,98.24295,0.116367,10.14061,37.51449,0,325.1801
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,60.84652,67.3923,46.32204,32.00353,32.00353,0,-1,0,32.00353,190.1244,19.3798,0,0,60.84652,33.68793,32.00353,0,0,7.778799,311.7573,7.778799,0,7.778799,420.0009,100,0.116354,35.20388,48.67722,0,372.6038
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,63.57634,71.0388,48.43485,59.21216,59.21216,0,-1,0,59.21216,107.3704,1.24775,0,0,63.57634,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.116354,65.13338,50.86107,0,382.3346
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,70.11794,76.34765,50.41619,0,0,0,-1,0,0,0,70.11794,0,0,70.11794,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116354,0,56.09435,0,388.8762
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,80.69923,84.03813,52.36936,0,0,0,-1,0,0,0,80.69923,0,0,80.69923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116354,0,64.55939,0,399.4575
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,76.94627,83.55969,53.47741,4.289934,4.289934,0,-1,0,4.289934,1793.647,72.43056,0,0,76.94627,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.116354,4.718927,61.55702,0,395.7045
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,64.28551,77.91048,53.85302,20.07126,20.07126,0,-1,0,20.07126,320.2864,43.15788,0,0,64.28551,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.116354,22.07838,51.42841,0,383.0437
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,47.79507,71.38712,54.3507,47.84818,47.84818,0,-1,0,47.84818,99.88901,7.105427E-15,0,0,47.79507,50.3665,47.84818,0,0,0,318.7582,0,2.571434,-2.571434,417.2903,99.35464,0.116354,52.633,38.23606,0,366.5533
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,21.50838,60.94245,53.82484,4.819645,4.819645,0,-1,0,4.819645,446.2648,13.57792,0,0,21.50838,5.07331,4.819645,0,0,2.857149,316.1868,2.857149,0,2.857149,420.0009,100,0.1163492,5.30161,17.20671,0,337.6952
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.306291,53.1726,52.1346,55.1703,55.1703,0,-1,0,55.1703,5.992882,0,0,0,3.306291,58.074,55.1703,0,0,0,318.7582,0,54.76771,-54.76771,362.2706,86.25474,0.1163492,60.68733,2.645033,0,322.0645
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,50.60399,50.60399,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.85301,263.9905,0,4.857421,-4.857421,357.1504,85.03564,0.1163492,5.076005,0,0,263.9905
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,49.20485,49.20485,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,66.25014,259.1331,0,8.20692,-8.20692,348.4996,82.97592,0.1163492,8.576231,0,0,259.1331
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,47.69302,47.69302,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.36894,250.9262,0,6.962453,-6.962453,341.1605,81.22853,0.1163492,7.275763,0,0,250.9262
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,46.35022,46.35022,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,83.105,243.9637,0,37.63225,-37.63225,301.4926,71.78382,0.1163492,39.3257,0,0,243.9637
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,45.44875,45.44875,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.9186,206.3315,0,19.80779,-19.80779,280.6134,66.81258,0.1163492,20.69914,0,0,206.3315
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,44.76327,44.76327,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.9273,186.5237,0,14.04623,-14.04623,265.8074,63.28734,0.1163492,14.67831,0,0,186.5237
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,44.02144,44.02144,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.5342,172.4775,0,11.73989,-11.73989,253.4324,60.34093,0.1163492,12.26819,0,0,172.4775
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,43.46741,43.46741,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.5785,160.7376,0,18.23822,-18.23822,234.2077,55.76362,0.1163492,19.05894,0,0,160.7376
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,43.02607,43.02607,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.8432,142.4993,0,46.34785,-46.34785,185.3527,44.13152,0.1163492,48.4335,0,0,142.4993
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,42.57534,42.57534,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.3408,96.1515,0,31.47404,-31.47404,152.1762,36.23235,0.1163492,32.89037,0,0,96.1515
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,42.12461,42.12461,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.312,64.67746,0,0.4430655,-0.4430655,151.7092,36.12116,0.1163492,0.4630034,0,0,64.67746
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,41.93681,41.93681,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.8043,64.23439,0,27.02184,-27.02184,123.2256,29.33938,0.1163492,28.23783,0,0,64.23439
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,16.24251,46.49917,41.61754,21.68943,21.68943,0,0,0,21.68943,74.88673,0,0,0,16.24251,22.83098,21.68943,0,0,312.8285,37.21255,0,6.588473,-6.588473,116.2808,27.68584,0.1163492,23.85837,12.99401,0,53.45505
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,28.15038,51.18501,42.46266,0,0,0,0,0,0,0,0,0,0,28.15038,0,0,0,0,320.149,30.62407,28.15038,0,28.15038,142.9866,34.04435,0.116302,0,22.52031,0,58.77446
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,31.62769,54.17716,44.18107,11.88907,11.88907,0,-1,0,11.88907,266.0232,0,0,0,31.62769,12.51481,11.88907,0,0,291.9987,55.95942,19.11288,0,19.11288,161.1186,38.3615,0.11627,13.07798,25.30215,0,87.58711
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,44.75018,61.18381,46.35022,0.639008,0.639008,0,-1,0,0.639008,7003.07,0,0,0,44.75018,0.6726401,0.639008,0,0,272.8858,73.16101,44.07754,0,44.07754,202.9343,48.31758,0.1161963,0.7029089,35.80014,0,117.9112
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,56.16954,68.06398,48.51936,11.2886,11.2886,0,-1,0,11.2886,497.5776,0,0,0,56.16954,11.88274,11.2886,0,0,228.8083,112.8308,44.2868,0,44.2868,244.9484,58.32093,0.1161223,12.41746,44.93563,0,169.0003
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,64.65853,73.96179,50.47253,0,0,0,-1,0,0,0,0,0,0,64.65853,0,0,0,0,184.5215,152.6889,64.65853,0,64.65853,306.2889,72.92578,0.1160144,0,51.72683,0,217.3474
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,32.62157,63.43826,52.45387,45.20899,45.20899,0,-1,0,45.20899,72.15726,0,0,0,32.62157,47.58841,45.20899,0,0,119.8629,210.8816,0,14.96684,-14.96684,290.5125,69.16949,0.1160144,49.72989,26.09725,0,243.5032
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,55.68764,73.72913,53.53375,73.88554,68.7,0,-1,0,68.7,81.05917,0,5.185545,12.5741,55.68764,72.31579,68.7,0,0,136.4928,195.9147,0,16.62815,-16.62815,272.9848,64.99626,0.1160144,81.2741,44.55012,0,251.6024
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,39.66968,67.6429,53.88119,32.88232,32.88232,0,-1,0,32.88232,120.6414,0,0,0,39.66968,34.61296,32.88232,0,0,154.9685,179.2866,5.056715,0,5.056715,277.7821,66.13846,0.116006,36.17055,31.73574,0,218.9563
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,24.88921,62.74738,54.40704,0,0,0,-1,0,0,0,0,0,0,24.88921,0,0,0,0,149.9117,183.8376,24.88921,0,24.88921,301.394,71.76035,0.1159646,0,19.91136,0,208.7269
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,13.06665,58.09333,53.85302,0,0,0,-1,0,0,0,0,0,0,13.06665,0,0,0,0,125.0225,206.2379,13.06665,0,13.06665,313.7902,74.71179,0.1159428,0,10.45332,0,219.3046
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.157505,53.12558,52.1346,32.48818,32.48818,0,-1,0,32.48818,9.718935,0,0,0,3.157505,34.19808,32.48818,0,0,111.9559,217.9979,0,31.04058,-31.04058,281.0705,66.92142,0.1159428,35.737,2.526004,0,221.1554
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,50.60399,50.60399,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,146.4454,186.9574,0,38.71162,-38.71162,240.2649,57.20581,0.1159428,40.45365,0,0,186.9574
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,49.20485,49.20485,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,189.4583,148.2457,0,17.72436,-17.72436,221.5818,52.75746,0.1159428,18.52196,0,0,148.2457
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,47.69302,47.69302,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,209.1521,130.5214,0,52.25368,-52.25368,166.5016,39.64315,0.1159428,54.60509,0,0,130.5214
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,46.35022,46.35022,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,267.2117,78.26768,0,36.06535,-36.06535,128.4853,30.59169,0.1159428,37.68829,0,0,78.26768
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,45.44875,45.44875,39.72649,39.72649,0,-1,0,39.72649,0,0,0,3.606913,0,41.81736,39.72649,0,0,307.2843,42.20234,0,41.81736,-41.81736,84.40598,20.09662,0.1159428,43.69914,0,0,42.20234
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,44.76327,44.76327,7.812048,0.3657361,0,-1,0,0.3657361,0,0,7.446312,8.227517,0,0.3849854,0.3657361,0,0,353.748,0.3849854,0,0.3849854,-0.3849854,84.00017,20,0.1159428,8.593253,0,0,0.3849854
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,44.04961,44.04961,6.094,0,0,-1,0,0,0,0,6.094,6.7034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159428,6.7034,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,43.49558,43.49558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159428,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,43.04485,43.04485,28.27537,0,0,-1,0,0,0,0,28.27537,31.10291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159428,31.10291,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,42.57534,42.57534,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159428,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,42.15278,42.15278,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1160759,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,41.93681,41.93681,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1162138,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,12.35416,45.331,41.64571,67.90599,67.90599,81,0,22.761,67.90599,18.19304,0,0,0,12.35416,0,0,13.09401,12.43931,238.3654,104.2293,24.79347,0,24.79347,217.3887,51.75911,0.1162725,74.69659,9.883331,81,116.5835
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,32.46177,52.6466,42.49083,14.13138,14.13138,81,0,22.761,14.13138,229.7141,0,0,0,32.46177,0,0,66.86861,63.52518,213.572,126.5435,95.98695,0,95.98695,308.4499,73.44031,0.1163572,15.54452,25.96942,81,159.0052
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,37.41628,56.22684,44.23741,6.709825,6.709825,0,-1,0,6.709825,557.6342,0,0,0,37.41628,7.062973,6.709825,0,0,117.585,212.9317,30.35331,0,30.35331,337.2456,80.29641,0.1163067,7.380807,29.93302,0,250.348
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,41.49009,60.10435,46.45351,0,0,0,-1,0,0,0,0,0,0,41.49009,0,0,0,0,87.2317,240.2497,41.49009,0,41.49009,376.6065,89.66805,0.1162377,0,33.19207,0,281.7398
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,68.2211,73.28138,48.62265,50.87664,50.87664,0,-1,0,50.87664,134.0912,0,0,0,68.2211,53.55436,50.87664,0,0,45.74161,277.5908,14.66674,0,14.66674,390.5206,92.98092,0.1162133,55.96431,54.57688,0,345.8119
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,75.30871,79.06407,50.63216,0,0,0,-1,0,0,0,44.23384,0,0,75.30871,0,0,0,0,31.07487,290.7908,31.07487,0,31.07487,420.0009,100,0.1161617,0,60.24697,0,366.0995
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,66.22813,77.26794,52.60411,54.61259,54.61259,0,-1,0,54.61259,121.269,8.741181,0,0,66.22813,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1161617,60.07386,52.9825,0,384.9864
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,46.24849,69.95037,53.63704,9.988881,9.988881,0,-1,0,9.988881,462.9997,35.73388,0,0,46.24849,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1161617,10.98777,36.99879,0,365.0067
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,18.85533,60.22132,54.01265,17.83393,17.83393,0,-1,0,17.83393,105.7272,0.0827644,0,0,18.85533,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1161617,19.61733,15.08426,0,337.6136
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.047863,56.06979,54.45399,23.99407,23.99407,0,-1,0,23.99407,21.03796,0,3.552714E-15,0,5.047863,25.25692,23.99407,0,0,0,318.7582,0,20.20905,-20.20905,398.6986,94.92805,0.1161617,26.39348,4.03829,0,323.8061
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,6.913505,56.14219,53.92814,3.708191,3.708191,0,-1,0,3.708191,186.4388,0,0,0,6.913505,3.903359,3.708191,0,0,22.4545,298.5492,3.010146,0,3.010146,401.5543,95.60798,0.1161568,4.07901,5.530804,0,305.4627
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.9747267,52.5144,52.20972,63.14119,63.14119,0,-1,0,63.14119,1.543726,0,7.105427E-15,0.7553049,0.9747267,66.46441,63.14119,0,0,19.44436,301.2583,0,65.48968,-65.48968,332.5221,79.17178,0.1161568,69.45531,0.7797813,0,302.233
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,50.65095,50.65095,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,92.21067,235.7686,0,26.04514,-26.04514,305.0681,72.63512,0.1161568,27.21717,0,0,235.7686
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,49.2518,49.2518,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,121.1497,209.7235,0,68.85238,-68.85238,232.4913,55.35497,0.1161568,71.95074,0,0,209.7235
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,47.74936,47.74936,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,197.6524,140.8711,0,19.49577,-19.49577,211.941,50.46204,0.1161568,20.37307,0,0,140.8711
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,46.37839,46.37839,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,219.3143,121.3753,0,45.66968,-45.66968,163.8009,39.00014,0.1161568,47.72482,0,0,121.3753
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,45.47692,45.47692,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,270.0584,75.70566,0,28.18946,-28.18946,134.0866,31.92533,0.1161568,29.45798,0,0,75.70566
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,44.81961,44.81961,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,301.38,47.5162,0,34.47,-34.47,97.75208,23.27426,0.1161568,36.02114,0,0,47.5162
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,44.07778,44.07778,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,339.68,13.0462,0,10.6087,-10.6087,86.56953,20.61175,0.1161568,11.08609,0,0,13.0462
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,43.55193,43.55193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.4675,2.437508,0,0,0,86.56953,20.61175,0.1161568,0,0,0,2.437508
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,43.07302,43.07302,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,351.4675,2.437508,0,1.374307,-1.374307,85.12088,20.26684,0.1161568,1.436151,0,0,2.437508
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,42.62229,42.62229,21.36335,1.01004,0,-1,0,1.01004,0,0,20.35331,22.48965,0,1.0632,1.01004,0,0,352.9945,1.0632,0,1.0632,-1.0632,84.00017,20,0.1161568,23.49969,0,0,1.0632
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,42.18095,42.18095,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1163022,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,41.96497,41.96497,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1164001,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,20.20409,47.79722,41.67388,18.38343,18.38343,81,0,22.761,18.38343,109.9038,0,0,0,20.20409,0,0,62.61657,59.48574,228.7909,112.8464,79.68983,0,79.68983,278.5512,66.32158,0.1165112,20.22177,16.16327,81,133.0505
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,38.01104,54.56365,42.519,16.59668,16.59668,81,0,22.761,16.59668,229.028,0,0,0,38.01104,0,0,64.40333,61.18316,149.101,184.5673,99.19419,0,99.19419,372.6551,88.72722,0.1165898,18.25634,30.40883,81,222.5783
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,40.3723,57.32706,44.29375,21.35906,21.35906,0,-1,0,21.35906,189.0172,0,0,0,40.3723,22.48322,21.35906,0,0,49.90684,273.8421,17.88908,0,17.88908,389.6261,92.76794,0.1165601,23.49496,32.29784,0,314.2144
