Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,34.42912,57.64885,46.50985,0,0,0,-1,0,0,0,2.411353,0,0,34.42912,0,0,0,0,32.01776,289.9422,32.01776,0,32.01776,420.0009,100,0.1165071,0,27.54329,0,324.3714
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,55.1381,67.85468,48.69778,11.93716,11.93716,0,-1,0,11.93716,461.903,42.57267,0,0,55.1381,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1165071,13.13088,44.11048,0,373.8963
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,44.50978,65.96418,50.70729,16.45682,16.45682,0,-1,0,16.45682,270.4641,27.18681,0,0,44.50978,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1165071,18.1025,35.60782,0,363.268
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,48.77687,69.91792,52.7168,7.75924,7.75924,0,-1,0,7.75924,628.6295,40.60925,0,0,48.77687,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1165071,8.535164,39.02149,0,367.5351
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,41.35272,68.13687,53.74033,27.85843,27.85843,0,-1,0,27.85843,148.4388,12.02806,0,0,41.35272,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1165071,30.64427,33.08218,0,360.111
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,54.8857,74.04907,54.09716,14.60518,14.60518,0,-1,0,14.60518,375.796,39.51182,0,0,54.8857,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1165071,16.0657,43.90856,0,373.6439
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,27.44858,63.83496,54.56667,10.77619,10.77619,0,-1,0,10.77619,254.7151,16.10522,0,0,27.44858,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1165071,11.85381,21.95886,0,346.2068
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,16.79247,59.48601,53.98448,0,0,0,-1,0,0,0,16.79247,0,0,16.79247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1165071,0,13.43397,0,335.5507
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.553465,53.03884,52.2379,0,0,0,-1,0,0,0,2.553465,0,0,2.553465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1165071,0,2.042772,0,321.3117
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,50.67912,50.67912,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1165071,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,49.2518,49.2518,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1165071,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,47.72119,47.72119,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1165071,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,46.35022,46.35022,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1165071,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,45.47692,45.47692,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1165071,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,44.81961,44.81961,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1165071,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,44.07778,44.07778,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1165071,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,43.58009,43.58009,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1165071,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,43.10119,43.10119,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1165071,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,42.62229,42.62229,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1165071,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,42.19973,42.19973,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1165071,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.072908,42.30711,41.99314,0,0,0,0,0,0,0,0,0,0,1.072908,0,0,0,0,275.6699,70.65529,1.072908,0,1.072908,159.4952,37.97498,0.1165053,0,0.8583261,0,71.7282
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.257757,44.14684,41.70205,8.085468,8.085468,0,0,0,8.085468,102.1309,0,0,0,8.257757,8.511019,8.085468,0,0,274.597,71.62091,0,0.2532619,-0.2532619,159.2283,37.91142,0.1165053,8.894014,6.606205,0,79.87867
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,7.924102,44.87593,42.519,32.93143,32.93143,0,0,0,32.93143,24.06243,0,0,0,7.924102,34.66466,32.93143,0,0,274.8784,71.36765,0,26.74056,-26.74056,131.0412,31.20024,0.1165053,36.22457,6.339282,0,79.29175
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.078896,46.74446,44.31253,71.1261,50.07069,0,-1,0,50.07069,16.13498,0,21.05541,34.30798,8.078896,52.70598,50.07069,0,0,304.5901,44.62709,0,44.62709,-44.62709,84.00017,20,0.1165053,78.23871,6.463116,0,52.70598
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,21.43368,53.29115,46.5568,32.39196,20.362,0,-1,0,20.362,105.2632,0,12.02997,31.55876,21.43368,21.43368,20.362,0,0,354.1758,0,0,0,0,84.00017,20,0.1165053,35.63116,17.14694,0,21.43368
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,28.1941,57.92094,48.78229,10.28041,10.28041,0,-1,0,10.28041,274.2507,0,0,5.951574,28.1941,10.82149,10.28041,0,0,354.1758,0,17.37261,0,17.37261,100.4813,23.92406,0.1164765,11.30845,22.55528,0,28.1941
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,29.61403,60.58646,50.81058,6.031604,6.031604,0,-1,0,6.031604,490.9811,0,0,0,29.61403,6.349057,6.031604,0,0,336.8032,15.63535,23.26498,0,23.26498,122.5524,29.17908,0.116438,6.634765,23.69123,0,45.24939
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,13.43824,57.15322,52.82009,24.48762,24.48762,0,-1,0,24.48762,54.87769,0,0,0,13.43824,25.77644,24.48762,0,0,313.5382,36.57383,0,12.3382,-12.3382,109.5468,26.08251,0.116438,26.93638,10.75059,0,50.01207
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,25.05807,62.24898,53.88119,0.5619528,0.5619528,0,-1,0,0.5619528,4459.105,0,0,0,25.05807,0.5915293,0.5619528,0,0,327.2473,24.23563,24.46654,0,24.46654,132.7578,31.60893,0.1163976,0.6181481,20.04645,0,49.2937
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,21.72952,61.40491,54.19107,18.4343,18.4343,0,-1,0,18.4343,117.8755,0,0,0,21.72952,19.40452,18.4343,0,0,302.7808,46.25552,2.325,0,2.325,134.9635,32.13409,0.1163938,20.27773,17.38362,0,67.98504
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.1301,58.62054,54.66997,7.773667,7.773667,0,-1,0,7.773667,156.041,0,0,0,12.1301,8.182807,7.773667,0,0,300.4558,48.34802,3.947296,0,3.947296,138.7082,33.02569,0.1163872,8.551033,9.704082,0,60.47812
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.31855,57.7234,54.0596,5.243372,5.243372,0,-1,0,5.243372,215.8639,0,0,0,11.31855,5.519339,5.243372,0,0,296.5085,51.90059,5.799207,0,5.799207,144.2098,34.3356,0.1163776,5.767709,9.054836,0,63.21913
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,2.962656,53.25302,52.32241,32.04782,32.04782,0,-1,0,32.04782,9.244484,0,7.105427E-15,0,2.962656,33.73455,32.04782,0,0,290.7093,57.11987,0,30.7719,-30.7719,111.7734,26.61265,0.1163776,35.25261,2.370125,0,60.08253
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,50.73546,50.73546,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,324.9003,26.34797,0,3.082015,-3.082015,108.5246,25.83915,0.1163776,3.220706,0,0,26.34797
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,49.30814,49.30814,22.70634,22.10266,0,-1,0,22.10266,0,0,0.6036779,2.874312,0,23.26596,22.10266,0,0,328.3247,23.26596,0,23.26596,-23.26596,84.00017,20,0.1163776,24.97697,0,0,23.26596
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,47.77753,47.77753,29.61031,0,0,-1,0,0,0,0,29.61031,32.57133,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163776,32.57133,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,46.40656,46.40656,21.05385,0,0,-1,0,0,0,0,21.05385,23.15924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163776,23.15924,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,45.5051,45.5051,40.30521,0,0,-1,0,0,0,0,40.30521,44.33573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163776,44.33573,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,44.84778,44.84778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163776,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,44.10595,44.10595,50.09547,0,0,-1,0,0,0,0,50.09547,55.10502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163776,55.10502,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,43.59888,43.59888,36.72086,0,0,-1,0,0,0,0,36.72086,40.39295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163776,40.39295,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,43.12936,43.12936,21.48162,0,0,-1,0,0,0,0,21.48162,23.62978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163776,23.62978,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,42.65046,42.65046,36.3641,0,0,-1,0,0,0,0,36.3641,40.00051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163776,40.00051,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,42.2279,42.2279,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1165021,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.9850101,42.32838,42.0401,15.00698,15.00698,81,0,22.761,15.00698,6.563681,0,0,0,0.9850101,0,0,65.99303,62.69337,305.3255,43.96531,63.67838,0,63.67838,190.7543,45.41759,0.116639,16.50768,0.7880081,81,44.95031
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.420977,43.62492,41.73022,29.73094,29.73094,81,0,22.761,29.73094,21.59695,0,0,0,6.420977,0,0,51.26906,48.70561,241.6471,101.2758,55.12658,0,55.12658,243.052,57.8694,0.1167763,32.70403,5.136782,81,107.6968
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,13.72619,46.7062,42.57534,64.11408,64.11408,81,0,22.761,64.11408,21.409,0,0,0,13.72619,0,0,16.88592,16.04162,186.5205,150.8898,29.76781,0,29.76781,271.2922,64.59325,0.1168462,70.52549,10.98095,81,164.616
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,42.63578,58.24751,44.39705,39.91203,39.91203,0,-1,0,39.91203,106.8244,0,0,0,42.63578,42.01266,39.91203,0,0,156.7527,177.6808,0.6231099,0,0.6231099,271.8833,64.73399,0.1168451,43.90324,34.10862,0,220.3166
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,36.32681,58.48998,46.66948,75.31396,68.7,0,-1,0,68.7,52.87745,0,6.613957,14.14535,36.32681,72.31579,68.7,0,0,156.1296,178.2416,0,35.98899,-35.98899,233.9476,55.70169,0.1168451,82.84535,29.06144,0,214.5684
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.105481,51.74551,48.91375,15.12757,15.12757,0,-1,0,15.12757,60.1913,0,0,0,9.105481,15.92376,15.12757,0,0,196.1174,142.2526,0,6.818276,-6.818276,226.7605,53.99049,0.1168451,16.64033,7.284385,0,151.3581
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,19.87445,57.35948,50.94204,22.59571,22.59571,0,-1,0,22.59571,87.95676,0,0,0,19.87445,23.78495,22.59571,0,0,203.6932,135.4343,0,3.910504,-3.910504,222.6385,53.00905,0.1168451,24.85528,15.89956,0,155.3088
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,28.76801,62.61065,52.97972,31.5922,31.5922,0,-1,0,31.5922,91.06048,0,0,0,28.76801,33.25495,31.5922,0,0,208.0382,131.5238,0,4.48694,-4.48694,217.9088,51.88295,0.1168451,34.75142,23.01441,0,160.2918
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,30.7526,64.44093,54.01265,28.01907,28.01907,0,-1,0,28.01907,109.756,0,0,0,30.7526,29.49376,28.01907,0,0,213.0237,127.0369,1.25884,0,1.25884,219.103,52.16729,0.1168431,30.82098,24.60208,0,157.7895
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,29.66781,64.40884,54.3507,9.807376,9.807376,0,-1,0,9.807376,302.5051,0,0,0,29.66781,10.32355,9.807376,0,0,211.7649,128.1698,19.34426,0,19.34426,237.4546,56.5367,0.1168111,10.78811,23.73425,0,157.8377
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,24.51595,63.00322,54.77326,0,0,0,-1,0,0,0,0,0,0,24.51595,0,0,0,0,192.4206,145.5797,24.51595,0,24.51595,260.7125,62.07428,0.1167706,0,19.61276,0,170.0956
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,9.636073,57.25335,54.14411,18.97984,18.97984,0,-1,0,18.97984,50.77006,0,0,0,9.636073,19.97878,18.97984,0,0,167.9046,167.644,0,10.3427,-10.3427,249.8103,59.47853,0.1167706,20.87782,7.708858,0,177.2801
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.880624,53.27433,52.36936,35.84267,35.84267,0,-1,0,35.84267,8.036855,0,0,0,2.880624,37.72913,35.84267,0,0,179.3965,157.3013,0,34.84851,-34.84851,213.0768,50.73247,0.1167706,39.42694,2.304499,0,160.182
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,50.78241,50.78241,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,218.1171,122.4528,0,59.37442,-59.37442,150.4906,35.83104,0.1167706,62.04626,0,0,122.4528
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,49.30814,49.30814,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,284.0887,63.07841,0,21.70989,-21.70989,127.6064,30.38242,0.1167706,22.68684,0,0,63.07841
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,47.8057,47.8057,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,308.2108,41.36852,0,3.571564,-3.571564,123.8417,29.48605,0.1167706,3.732284,0,0,41.36852
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,46.42534,46.42534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.1792,37.79696,0,0,0,123.8417,29.48605,0.1167706,0,0,0,37.79696
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,45.53326,45.53326,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,312.1792,37.79696,0,31.4188,-31.4188,90.72334,21.60075,0.1167706,32.83265,0,0,37.79696
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,44.86656,44.86656,7.451268,6.059247,0,-1,0,6.059247,0,0,1.392021,2.137148,0,6.378154,6.059247,0,0,347.089,6.378154,0,6.378154,-6.378154,84.00017,20,0.1167706,8.196394,0,0,6.378154
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,44.1529,44.1529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167706,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,43.62705,43.62705,55.14074,0,0,-1,0,0,0,0,55.14074,60.65481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167706,60.65481,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,43.15754,43.15754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167706,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,42.7068,42.7068,15.5691,0,0,-1,0,0,0,0,15.5691,17.12601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167706,17.12601,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,42.25607,42.25607,16.71181,16.71181,81,0,22.761,16.71181,0,0,0,0,0,0,0,64.28819,61.07378,354.1758,0,61.07378,0,61.07378,141.9398,33.79514,0.1169111,18.38299,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.799526,42.30223,42.06827,0,0,72.31579,0,20.56389,0,0,0,0,0,0.799526,0,0,72.31579,68.7,293.102,54.9664,69.49953,0,69.49953,207.8729,49.49345,0.1170031,0,0.6396208,81,55.76593
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.633478,44.61906,41.75839,54.69181,54.69181,81,0,22.761,54.69181,17.61411,0,0,0,9.633478,0,0,26.30818,24.99277,223.6025,117.516,34.62626,0,34.62626,240.7222,57.3147,0.1170866,60.161,7.706783,81,127.1495
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,26.26147,50.73536,42.62229,53.07377,53.07377,81,0,22.761,53.07377,49.48107,0,0,0,26.26147,0,0,27.92623,26.52992,188.9762,148.6796,52.79139,0,52.79139,290.8045,69.23904,0.117209,58.38115,21.00918,81,174.9411
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,38.44962,56.81348,44.444,51.58398,51.58398,0,-1,0,51.58398,74.53792,0,7.105427E-15,0,38.44962,54.29892,51.58398,0,0,136.1849,196.1918,0,15.8493,-15.8493,274.0979,65.26128,0.117209,56.74237,30.7597,0,234.6415
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,50.66886,63.888,46.77278,16.96974,16.96974,0,-1,0,16.96974,298.5836,0,0,0,50.66886,17.86288,16.96974,0,0,153.7952,180.3426,32.80598,0,32.80598,305.2204,72.67138,0.1171548,18.66671,40.53509,0,231.0114
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,60.92167,70.60937,49.01704,1.706983,1.706983,0,-1,0,1.706983,3568.969,0,0,0,60.92167,1.796824,1.706983,0,0,120.9892,209.8679,59.12485,0,59.12485,361.3112,86.02629,0.1170573,1.877681,48.73734,0,270.7896
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,26.66738,59.83097,51.07351,22.91203,22.91203,0,-1,0,22.91203,116.3903,0,0,0,26.66738,24.11793,22.91203,0,0,61.86436,263.0803,2.549449,0,2.549449,363.7298,86.60216,0.1170531,25.20323,21.3339,0,289.7477
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,36.36327,65.53802,53.11119,8.102249,8.102249,0,-1,0,8.102249,448.8047,0,0,0,36.36327,8.528684,8.102249,0,0,59.31491,265.3748,27.83459,0,27.83459,390.136,92.88934,0.1170072,8.912474,29.09062,0,301.7381
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,33.00824,65.41453,54.14411,15.29578,15.29578,0,-1,0,15.29578,215.7996,0,0,0,33.00824,16.10082,15.29578,0,0,31.48032,290.4259,16.90742,0,16.90742,406.1758,96.70832,0.1169793,16.82536,26.40659,0,323.4342
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,27.19117,63.68184,54.51033,7.008368,7.008368,0,-1,0,7.008368,387.9814,5.241035,0,0,27.19117,7.377229,7.008368,0,0,14.5729,305.6426,14.5729,0,14.5729,420.0009,100,0.1169554,7.709205,21.75293,0,332.8338
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,21.14088,61.97937,54.9329,11.78452,11.78452,0,-1,0,11.78452,179.3953,8.736116,0,0,21.14088,12.40476,11.78452,0,0,0,318.7582,0,0,0,420.0009,100,0.1169554,12.96298,16.9127,0,339.8991
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,22.66103,61.84021,54.29436,61.16116,61.16116,0,-1,0,61.16116,37.05134,0,0,0,22.66103,64.38017,61.16116,0,0,0,318.7582,0,41.71914,-41.71914,376.025,89.52959,0.1169554,67.27728,18.12882,0,341.4193
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,2.933996,53.42348,52.50082,21.88577,21.88577,0,-1,0,21.88577,13.40595,0,0,0,2.933996,23.03766,21.88577,0,0,46.3546,277.0391,0,20.10366,-20.10366,354.8339,84.48409,0.1169554,24.07435,2.347197,0,279.9731
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,50.86692,50.86692,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,68.692,256.9354,0,49.66275,-49.66275,302.4847,72.02003,0.1169554,51.89757,0,0,256.9354
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,49.36448,49.36448,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,123.8728,207.2727,0,18.18641,-18.18641,283.3146,67.45572,0.1169554,19.0048,0,0,207.2727
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,47.85265,47.85265,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,144.08,189.0863,0,19.65145,-19.65145,262.6002,62.52372,0.1169554,20.53577,0,0,189.0863
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,46.45351,46.45351,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,165.9149,169.4348,0,30.63864,-30.63864,230.3042,54.83422,0.1169554,32.01738,0,0,169.4348
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,45.56144,45.56144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.9578,138.7962,0,0,0,230.3042,54.83422,0.1169554,0,0,0,138.7962
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,44.89473,44.89473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.9578,138.7962,0,0,0,230.3042,54.83422,0.1169554,0,0,0,138.7962
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,44.1529,44.1529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.9578,138.7962,0,0,0,230.3042,54.83422,0.1169554,0,0,0,138.7962
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,43.65522,43.65522,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,199.9578,138.7962,0,14.68649,-14.68649,214.8233,51.14829,0.1169554,15.34738,0,0,138.7962
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,43.17632,43.17632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.2762,124.1097,0,0,0,214.8233,51.14829,0.1169554,0,0,0,124.1097
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,42.7068,42.7068,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,216.2762,124.1097,0,29.58579,-29.58579,183.6371,43.72303,0.1169554,30.91715,0,0,124.1097
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,42.28424,42.28424,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,249.1493,94.5239,0,8.523949,-8.523949,174.6521,41.58374,0.1169554,8.907526,0,0,94.5239
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.5846766,42.23929,42.06827,0,0,0,0,0,0,0,0,0,0,0.5846766,0,0,0,0,258.6203,85.99995,0.5846766,0,0.5846766,175.2067,41.71581,0.1169544,0,0.4677413,0,86.58463
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.511724,42.2193,41.77717,55.32245,55.32245,0,0,0,55.32245,2.732569,0,1.421085E-14,0,1.511724,58.23416,55.32245,0,0,258.0356,86.52615,0,56.72243,-56.72243,115.416,27.47996,0.1169544,60.8547,1.209379,0,88.03788
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.84045,43.78485,42.65046,53.75341,53.75341,21.79145,0,7.781238,53.75341,7.144568,0,0,0,3.84045,33.64417,31.96196,0,0,321.0605,29.80372,0,29.80372,-29.80372,84.00017,20,0.1169544,59.12876,3.07236,81,33.64417
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.426001,46.15568,44.52851,32.27292,5.154701,0,-1,0,5.154701,105.2632,0,27.11822,34.46927,5.426001,5.426001,5.154701,0,0,354.1758,0,0,0,0,84.00017,20,0.1169544,35.50021,4.340801,0,5.426001
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,10.95516,50.22093,46.8479,0,0,0,-1,0,0,0,0,0,0,10.95516,0,0,0,0,354.1758,0,10.95516,0,10.95516,94.39314,22.47451,0.1169364,0,8.764128,0,10.95516
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,16.13009,54.21978,49.12034,14.11194,14.11194,0,-1,0,14.11194,114.301,0,0,3.091753,16.13009,14.85467,14.11194,0,0,343.2206,9.859644,1.275421,0,1.275421,95.60312,22.7626,0.1169343,15.52313,12.90407,0,25.98974
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,15.52245,56.15779,51.18619,5.665596,5.665596,0,-1,0,5.665596,273.9774,0,0,0,15.52245,5.963785,5.665596,0,0,341.9452,11.00752,9.55867,0,9.55867,104.6713,24.92168,0.1169185,6.232155,12.41796,0,26.52998
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,6.990169,55.47116,53.24265,54.16865,25.27047,0,-1,0,25.27047,27.66141,0,28.89818,39.62757,6.990169,26.60049,25.27047,0,0,332.3866,19.61032,0,19.61032,-19.61032,84.00017,20,0.1169185,59.58552,5.592135,0,26.60049
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.761377,55.44636,54.24741,18.87213,3.573308,0,-1,0,3.573308,105.2632,0,15.29883,20.04469,3.761377,3.761377,3.573308,0,0,354.1758,0,0,0,0,84.00017,20,0.1169185,20.75935,3.009101,0,3.761377
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,11.608,58.38817,54.61363,31.79605,11.0276,0,-1,0,11.0276,105.2632,0,20.76845,32.77013,11.608,11.608,11.0276,0,0,354.1758,0,0,0,0,84.00017,20,0.1169185,34.97565,9.286402,0,11.608
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.18774,57.68587,55.03619,16.62429,7.778353,0,-1,0,7.778353,105.2632,0,8.845938,16.73105,8.18774,8.18774,7.778353,0,0,354.1758,0,0,0,0,84.00017,20,0.1169185,18.28672,6.550192,0,8.18774
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.785822,55.29412,54.40704,59.60735,2.646531,0,-1,0,2.646531,105.2632,0,56.96082,65.03878,2.785822,2.785822,2.646531,0,0,354.1758,0,0,0,0,84.00017,20,0.1169185,65.56809,2.228658,0,2.785822
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.683248,53.42917,52.58533,12.48082,2.549086,0,-1,0,2.549086,105.2632,0,9.93173,13.21908,2.683248,2.683248,2.549086,0,0,354.1758,0,0,0,0,84.00017,20,0.1169185,13.7289,2.146599,0,2.683248
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,50.91387,50.91387,41.14338,0,0,-1,0,0,0,0,41.14338,45.25772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169185,45.25772,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,49.41143,49.41143,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169185,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,47.88083,47.88083,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169185,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,46.48168,46.48168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169185,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,45.60839,45.60839,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169185,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,44.95107,44.95107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169185,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,44.20924,44.20924,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169185,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,43.68339,43.68339,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169185,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,43.20449,43.20449,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169185,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,42.75376,42.75376,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169185,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,42.31241,42.31241,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1170186,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4313235,42.25078,42.12461,21.85292,21.85292,81,0,22.761,21.85292,1.973757,0,0,0,0.4313235,0,0,59.14708,56.18973,285.4758,61.83,56.62105,0,56.62105,202.8902,48.30708,0.1171606,24.03821,0.3450588,81,62.26132
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.239782,42.46141,41.80534,4.966959,4.966959,77.28275,0,21.82054,4.966959,45.09364,0,0,0,2.239782,0,0,72.31579,68.7,228.8548,112.7889,70.93978,0,70.93978,270.1895,64.33071,0.117269,5.463655,1.791826,81,115.0287
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.739294,44.68066,42.67863,42.46593,42.46593,81,0,22.761,42.46593,15.86988,0,0,0,6.739294,0,0,38.53407,36.60736,157.915,176.6348,43.34666,0,43.34666,311.3118,74.1217,0.1173748,46.71252,5.391435,81,183.374
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,11.69302,48.12689,44.57546,39.83709,39.83709,0,-1,0,39.83709,29.35208,0,0,0,11.69302,41.93378,39.83709,0,0,114.5683,215.6467,0,30.24077,-30.24077,279.4352,66.53207,0.1173748,43.8208,9.354413,0,227.3398
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.218951,47.93705,46.96058,6.540156,6.540156,0,-1,0,6.540156,49.21826,0,0,0,3.218951,6.884375,6.540156,0,0,148.1692,185.406,0,3.665424,-3.665424,275.5715,65.61214,0.1173748,7.194172,2.575161,0,188.6249
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.175776,51.19363,49.27997,6.658529,6.658529,0,-1,0,6.658529,92.74985,0,0,0,6.175776,7.008978,6.658529,0,0,152.2419,181.7406,0,0.8332022,-0.8332022,274.6933,65.40302,0.1173748,7.324382,4.940621,0,187.9163
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,17.37994,56.96144,51.3646,29.48099,29.48099,0,-1,0,29.48099,58.95306,0,3.552714E-15,0,17.37994,31.03262,29.48099,0,0,153.1676,180.9073,0,13.65267,-13.65267,260.3021,61.97656,0.1173748,32.42908,13.90395,0,198.2873
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,19.75028,59.94984,53.45863,22.03387,22.03387,0,-1,0,22.03387,89.636,0,3.552714E-15,0,19.75028,23.19354,22.03387,0,0,168.3373,167.2547,0,3.443268,-3.443268,256.6725,61.11239,0.1173748,24.23725,15.80022,0,187.0049
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,21.0906,61.45832,54.45399,52.79164,52.79164,0,-1,0,52.79164,39.95064,0,7.105427E-15,0,21.0906,55.57014,52.79164,0,0,172.1631,163.8114,0,34.47955,-34.47955,220.3279,52.45892,0.1173748,58.0708,16.87248,0,184.902
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,18.81252,61.06015,54.8296,31.36533,31.36533,0,-1,0,31.36533,59.9787,0,3.552714E-15,0,18.81252,33.01614,31.36533,0,0,210.4737,129.3318,0,14.20362,-14.20362,205.356,48.89418,0.1173748,34.50186,15.05001,0,148.1444
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,7.843306,57.79221,55.25216,32.11413,32.11413,0,-1,0,32.11413,24.42322,0,7.105427E-15,0,7.843306,33.80435,32.11413,0,0,226.2555,115.1282,0,25.96104,-25.96104,177.9906,42.37864,0.1173748,35.32555,6.274645,0,122.9715
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.2161,57.87707,54.56667,30.57646,30.57646,0,-1,0,30.57646,33.41166,0,0,0,10.2161,32.18575,30.57646,0,0,255.1012,89.1672,0,21.96964,-21.96964,154.8326,36.86483,0.1173748,33.63411,8.172884,0,99.3833
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.27932,53.46193,52.74497,7.014646,7.014646,0,-1,0,7.014646,32.49372,0,0,0,2.27932,7.383838,7.014646,0,0,279.5119,67.19755,0,5.104518,-5.104518,149.452,35.58373,0.1173748,7.71611,1.823456,0,69.47687
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,51.02655,51.02655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.1836,62.09303,0,0,0,149.452,35.58373,0.1173748,0,0,0,62.09303
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,49.51473,49.51473,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,285.1836,62.09303,0,54.70564,-54.70564,91.78717,21.85404,0.1173748,57.16739,0,0,62.09303
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,47.95595,47.95595,31.66957,7.018028,0,-1,0,7.018028,0,0,24.65155,27.8185,0,7.387398,7.018028,0,0,345.9676,7.387398,0,7.387398,-7.387398,84.00017,20,0.1173748,34.83653,0,0,7.387398
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,46.5568,46.5568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173748,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,45.66473,45.66473,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173748,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,45.00741,45.00741,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173748,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,44.23741,44.23741,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173748,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,43.73034,43.73034,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173748,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,43.26083,43.26083,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173748,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,42.78193,42.78193,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173748,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,42.35937,42.35937,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1175167,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.193116,42.53058,42.18095,0,0,72.31579,0,20.56389,0,0,0,0,0,1.193116,0,0,72.31579,68.7,297.4561,51.04773,69.89311,0,69.89311,204.1156,48.59886,0.1176066,0,0.9544927,81,52.24085
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,17.43758,47.15277,41.88985,12.06404,12.06404,81,0,22.761,12.06404,144.5418,0,0,0,17.43758,0,0,68.93596,65.48916,227.563,113.9515,82.92674,0,82.92674,282.7868,67.33006,0.117709,13.27045,13.95006,81,131.3891
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,40.004,55.5107,42.75376,45.4414,45.4414,81,0,22.761,45.4414,88.03426,0,0,0,40.004,0,0,35.5586,33.78067,144.6362,188.5856,73.78468,0,73.78468,352.7851,83.99629,0.1178262,49.98554,32.0032,81,228.5896
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,50.85356,61.59269,44.68814,12.20033,12.20033,0,-1,0,12.20033,416.8212,0,0,0,50.85356,12.84245,12.20033,0,0,70.85158,254.9918,38.01111,0,38.01111,388.8456,92.58211,0.1177637,13.42036,40.68285,0,305.8454
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,51.71383,64.65478,47.09204,3.977963,3.977963,0,-1,0,3.977963,1300.008,14.68603,0,0,51.71383,4.18733,3.977963,0,0,32.84047,289.2018,32.84047,0,32.84047,420.0009,100,0.1177097,4.37576,41.37107,0,340.9156
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,51.24787,67.15601,49.43961,31.05677,31.05677,0,-1,0,31.05677,165.0135,18.55653,0,0,51.24787,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1177097,34.16245,40.9983,0,370.0061
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,50.58882,69.31466,51.55241,0,0,0,-1,0,0,0,50.58882,0,0,50.58882,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1177097,0,40.47106,0,369.347
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,35.66182,65.82042,53.60887,0,0,0,-1,0,0,0,35.66182,0,0,35.66182,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1177097,0,28.52946,0,354.42
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,33.17969,66.05013,54.66997,11.28574,11.28574,0,-1,0,11.28574,293.9967,21.29997,0,0,33.17969,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1177097,12.41431,26.54375,0,351.9379
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,36.48779,67.69919,55.03619,40.85175,40.85175,0,-1,0,40.85175,89.31757,0,0,0,36.48779,43.00184,40.85175,0,0,0,318.7582,0,6.514053,-6.514053,413.1344,98.36514,0.1177097,44.93692,29.19023,0,355.246
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,25.03144,63.91566,55.45875,35.00389,35.00389,0,-1,0,35.00389,71.51045,0,0,0,25.03144,36.84621,35.00389,0,0,7.237837,312.2442,0,11.81476,-11.81476,400.6806,95.39995,0.1177097,38.50429,20.02516,0,337.2756
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,8.979251,57.62148,54.71692,25.81852,25.81852,0,-1,0,25.81852,34.77834,0,0,0,8.979251,27.17739,25.81852,0,0,20.36535,300.4294,0,18.19814,-18.19814,381.498,90.83269,0.1177097,28.40037,7.183401,0,309.4087
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.8253,53.42226,52.84826,0,0,0,-1,0,0,0,0,0,0,1.8253,0,0,0,0,40.5855,282.2313,1.8253,0,1.8253,383.2297,91.24498,0.1177067,0,1.46024,0,284.0566
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,51.12985,51.12985,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,38.7602,283.8741,0,29.48227,-29.48227,352.1526,83.8457,0.1177067,30.80897,0,0,283.8741
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,49.57107,49.57107,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,71.51828,254.3918,0,72.31579,-72.31579,275.9251,65.69633,0.1177067,89.51944,0,0,254.3918
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,48.01229,48.01229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.8692,182.076,0,0,0,275.9251,65.69633,0.1177067,0,0,0,182.076
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,46.61314,46.61314,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,151.8692,182.076,0,1.956166,-1.956166,273.8631,65.20538,0.1177067,2.044194,0,0,182.076
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,45.71168,45.71168,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,154.0427,180.1198,0,3.623459,-3.623459,270.0437,64.29598,0.1177067,3.786515,0,0,180.1198
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,45.05436,45.05436,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,158.0687,176.4964,0,42.23001,-42.23001,225.5293,53.69735,0.1177067,44.13036,0,0,176.4964
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,44.29375,44.29375,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,204.991,134.2664,0,12.4134,-12.4134,212.4445,50.58191,0.1177067,12.97201,0,0,134.2664
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,43.78668,43.78668,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,218.7836,121.853,0,25.63992,-25.63992,185.4176,44.14696,0.1177067,26.79372,0,0,121.853
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,43.33595,43.33595,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,247.2724,96.21303,0,9.730108,-9.730108,175.1612,41.70496,0.1177067,10.16796,0,0,96.21303
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,42.86644,42.86644,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,258.0837,86.48292,0,28.39904,-28.39904,145.226,34.57754,0.1177067,29.677,0,0,86.48292
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,42.41571,42.41571,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,289.6382,58.08387,0,31.24171,-31.24171,112.2943,26.73668,0.1177067,32.64758,0,0,58.08387
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9504556,42.50639,42.2279,26.73818,26.73818,20.25,0,7.39125,26.73818,3.554676,0,0,0,0.9504556,6.829661,6.488178,0,0,324.3512,26.84217,0,5.879206,-5.879206,106.0971,25.26116,0.1177067,29.412,0.7603645,81,27.79262
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,12.98512,45.79364,41.90863,0,0,72.31579,0,20.56389,0,0,0,0,0,12.98512,0,0,72.31579,68.7,330.8836,20.96296,81.68512,0,81.68512,183.5904,43.71191,0.1177767,0,10.3881,81,33.94809
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,36.6454,54.4101,42.8101,33.68288,33.68288,81,0,22.761,33.68288,108.7953,0,0,0,36.6454,0,0,47.31712,44.95126,249.1985,94.47958,81.59666,0,81.59666,260.9998,62.14268,0.1178806,37.05117,29.31632,81,131.125
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,30.80605,54.55228,44.79144,31.34713,31.34713,0,-1,0,31.34713,98.27391,0,0,0,30.80605,32.99697,31.34713,0,0,167.6019,167.9166,0,2.190928,-2.190928,258.6903,61.59281,0.1178806,34.48184,24.64484,0,198.7226
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,47.41829,63.1591,47.22351,82.57185,68.7,0,-1,0,68.7,69.02226,0,13.87184,22.12903,47.41829,72.31579,68.7,0,0,170.0362,165.7256,0,24.8975,-24.8975,232.4461,55.34419,0.1178806,90.82903,37.93464,0,213.1439
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,68.48654,74.56248,49.57107,0,0,0,-1,0,0,0,0,0,0,68.48654,0,0,0,0,197.7001,140.8281,68.48654,0,68.48654,297.4181,70.81369,0.1177683,0,54.78923,0,209.3147
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,75.70483,80.57036,51.6557,25.07064,25.07064,0,-1,0,25.07064,301.9661,0,0,0,75.70483,26.39015,25.07064,0,0,129.2136,202.466,49.31468,0,49.31468,344.2021,81.95272,0.1176876,27.57771,60.56387,0,278.1709
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,61.00506,76.29218,53.74033,0,0,0,-1,0,0,0,0,0,0,61.00506,0,0,0,0,79.89887,246.8492,61.00506,0,61.00506,402.0766,95.73233,0.1175879,0,48.80405,0,307.8543
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,60.9726,77.52403,54.77326,40.28464,40.28464,0,-1,0,40.28464,151.3544,0,0,0,60.9726,42.40488,40.28464,0,0,18.89382,301.7538,18.56771,0,18.56771,419.6915,99.92634,0.1175576,44.31311,48.77808,0,362.7264
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,48.21352,72.46117,55.13948,11.41676,11.41676,0,-1,0,11.41676,422.3047,35.86977,0,0,48.21352,12.01764,11.41676,0,0,0.3261081,318.4647,0.3261081,0,0.3261081,420.0009,100,0.1175571,12.55844,38.57082,0,366.6783
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,30.74369,66.12141,55.57143,43.34573,43.34573,0,-1,0,43.34573,70.92669,0,7.105427E-15,0,30.74369,45.62708,43.34573,0,0,0,318.7582,0,14.88339,-14.88339,404.3124,96.26466,0.1175571,47.6803,24.59495,0,349.5019
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,9.695483,58.02133,54.87655,41.29757,41.29757,0,-1,0,41.29757,23.47713,0,7.105427E-15,0,9.695483,43.47112,41.29757,0,0,16.5371,303.8748,0,33.77564,-33.77564,368.7097,87.78785,0.1175571,45.42732,7.756386,0,313.5703
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.415404,53.39658,52.95155,35.07912,35.07912,0,-1,0,35.07912,4.034891,0,0,0,1.415404,36.92539,35.07912,0,0,54.06559,270.0992,0,35.50999,-35.50999,331.2789,78.87577,0.1175571,38.58703,1.132323,0,271.5146
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,51.20497,51.20497,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,93.52113,234.5892,0,6.674186,-6.674186,324.2437,77.20072,0.1175571,6.974524,0,0,234.5892
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,49.62741,49.62741,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,100.9369,227.915,0,13.22621,-13.22621,310.302,73.88129,0.1175571,13.82139,0,0,227.915
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,48.06863,48.06863,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,115.6327,214.6888,0,19.6178,-19.6178,289.6231,68.95773,0.1175571,20.5006,0,0,214.6888
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,46.64131,46.64131,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,137.4302,195.071,0,30.99544,-30.99544,256.951,61.17869,0.1175571,32.39023,0,0,195.071
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,45.73985,45.73985,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,171.8696,164.0756,0,18.86237,-18.86237,237.0683,56.44473,0.1175571,19.71117,0,0,164.0756
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,45.08253,45.08253,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,192.8278,145.2132,0,40.82224,-40.82224,194.0379,46.19941,0.1175571,42.65924,0,0,145.2132
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,44.31253,44.31253,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,238.1858,104.391,0,5.066536,-5.066536,188.6973,44.92785,0.1175571,5.29453,0,0,104.391
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,43.81485,43.81485,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,243.8153,99.32444,0,27.15738,-27.15738,160.0709,38.11205,0.1175571,28.37947,0,0,99.32444
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,43.33595,43.33595,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,273.9902,72.16705,0,10.83965,-10.83965,148.6449,35.39158,0.1175571,11.32743,0,0,72.16705
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,42.89461,42.89461,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,286.0342,61.32741,0,9.492642,-9.492642,138.6388,33.00917,0.1175571,9.919811,0,0,61.32741
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,42.46266,42.46266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.5816,51.83476,0,0,0,138.6388,33.00917,0.1175571,0,0,0,51.83476
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.288064,42.63378,42.25607,10.03142,10.03142,0,0,0,10.03142,12.8403,0,0,0,1.288064,10.55939,10.03142,0,0,296.5816,51.83476,0,9.271323,-9.271323,128.866,30.68231,0.1175571,11.03456,1.030451,0,53.12283
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,12.73497,45.77467,41.96497,8.043242,8.043242,0,0,0,8.043242,158.3313,0,0,0,12.73497,8.46657,8.043242,0,0,306.8831,42.56344,4.2684,0,4.2684,132.9153,31.64644,0.1175501,8.847566,10.18798,0,55.29841
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,17.26997,48.11118,42.86644,40.37662,40.37662,0,0,0,40.37662,42.7722,0,0,0,17.26997,42.5017,40.37662,0,0,302.6147,46.405,0,25.23174,-25.23174,106.3187,25.31394,0.1175501,44.41428,13.81597,0,63.67497
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,35.86748,56.37088,44.86656,53.62101,53.62101,0,-1,0,53.62101,66.89072,0,0,32.05369,35.86748,56.44317,53.62101,0,0,330.65,21.17327,0,20.57569,-20.57569,84.63007,20.14997,0.1175501,58.98312,28.69398,0,57.04075
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,25.29311,55.38579,47.3268,40.37295,24.59615,0,-1,0,24.59615,102.8336,0,15.7768,39.03686,25.29311,25.89068,24.59615,0,0,353.5118,0.5975751,0,0.5975751,-0.5975751,84.00017,20,0.1175501,44.41024,20.23449,0,25.89068
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,17.43215,55.22258,49.67436,45.39214,16.56054,0,-1,0,16.56054,105.2632,0,28.8316,46.61924,17.43215,17.43215,16.56054,0,0,354.1758,0,0,0,0,84.00017,20,0.1175501,49.93135,13.94572,0,17.43215
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,18.74409,57.86024,51.78717,0,0,0,-1,0,0,0,0,0,0,18.74409,0,0,0,0,354.1758,0,18.74409,0,18.74409,101.7824,24.23385,0.1175196,0,14.99527,0,18.74409
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,37.84943,66.94614,53.88119,0,0,0,-1,0,0,0,0,0,0,37.84943,0,0,0,0,335.4317,16.86968,37.84943,0,37.84943,137.6895,32.78315,0.1174579,0,30.27954,0,54.71911
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,34.51933,66.83926,54.9329,11.85505,11.85505,0,-1,0,11.85505,291.1782,0,0,0,34.51933,12.479,11.85505,0,0,297.5823,50.93417,22.04032,0,22.04032,158.5988,37.76154,0.117422,13.04056,27.61546,0,85.45349
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,24.66176,63.61347,55.29911,8.906934,8.906934,0,-1,0,8.906934,276.8827,0,0,0,24.66176,9.37572,8.906934,0,0,275.542,70.77045,15.28604,0,15.28604,173.1004,41.21429,0.1173971,9.797627,19.72941,0,95.43221
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,18.58055,61.91186,55.72168,3.48556,3.48556,0,-1,0,3.48556,533.0723,0,0,0,18.58055,3.66901,3.48556,0,0,260.2559,84.52789,14.91154,0,14.91154,187.2467,44.58246,0.1173728,3.834116,14.86444,0,103.1084
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,8.775632,57.83199,54.98923,53.97056,53.97056,0,-1,0,53.97056,16.26003,0,0,0,8.775632,56.81111,53.97056,0,0,245.3444,97.94828,0,48.03548,-48.03548,136.6129,32.52681,0.1173728,59.36761,7.020505,0,106.7239
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.352453,53.82478,53.08302,13.97037,13.97037,0,-1,0,13.97037,16.83887,0,0,0,2.352453,14.70565,13.97037,0,0,298.7171,49.9128,0,12.3532,-12.3532,123.5915,29.42648,0.1173728,15.36741,1.881963,0,52.26525
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,51.31765,51.31765,35.85414,35.68162,0,-1,0,35.68162,0,0,0.1725238,3.757938,0,37.5596,35.68162,0,0,312.4429,37.5596,0,37.5596,-37.5596,84.00017,20,0.1173728,39.43956,0,0,37.5596
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,49.67436,49.67436,28.62702,0,0,-1,0,0,0,0,28.62702,31.48972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173728,31.48972,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,48.11558,48.11558,18.92738,0,0,-1,0,0,0,0,18.92738,20.82012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173728,20.82012,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,46.66948,46.66948,4.087366,0,0,-1,0,0,0,0,4.087366,4.496102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173728,4.496102,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,45.79619,45.79619,26.13354,0,0,-1,0,0,0,0,26.13354,28.74689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173728,28.74689,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,45.1107,45.1107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173728,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,44.34071,44.34071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173728,0,0,0,0
