Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,10.28526,63.25589,59.79704,26.91027,26.91027,0,-1,0,26.91027,38.22058,0,0,0,10.28526,28.3266,26.91027,0,0,10.98731,308.8696,0,18.04134,-18.04134,390.5601,92.99032,0.1174531,29.6013,8.22821,0,319.1549
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,57.5246,57.5246,15.38721,15.38721,0,-1,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,31.03325,290.8283,0,16.19707,-16.19707,373.4869,88.92528,0.1174531,16.92594,0,0,290.8283
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,55.25216,55.25216,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,49.02999,274.6312,0,31.73789,-31.73789,340.0322,80.95989,0.1174531,33.1661,0,0,274.6312
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,52.87643,52.87643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.29432,242.8933,0,0,0,340.0322,80.95989,0.1174531,0,0,0,242.8933
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,50.86692,50.86692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.29432,242.8933,0,0,0,340.0322,80.95989,0.1174531,0,0,0,242.8933
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,48.91375,48.91375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.29432,242.8933,0,0,0,340.0322,80.95989,0.1174531,0,0,0,242.8933
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,47.67424,47.67424,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,84.29432,242.8933,0,29.51948,-29.51948,308.916,73.55128,0.1174531,30.84785,0,0,242.8933
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,46.66948,46.66948,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,117.0937,213.3739,0,22.38058,-22.38058,285.3248,67.93433,0.1174531,23.3877,0,0,213.3739
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,45.63656,45.63656,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,141.961,190.9933,0,19.05005,-19.05005,265.2443,63.15327,0.1174531,19.9073,0,0,190.9933
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,44.79144,44.79144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.1278,171.9432,0,0,0,265.2443,63.15327,0.1174531,0,0,0,171.9432
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,44.13412,44.13412,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,163.1278,171.9432,0,29.42948,-29.42948,234.2229,55.76723,0.1174531,30.75381,0,0,171.9432
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,43.39229,43.39229,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,195.8272,142.5137,0,51.49699,-51.49699,179.9403,42.84283,0.1174531,53.81436,0,0,142.5137
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,42.75376,42.75376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253.0461,91.01676,0,0,0,179.9403,42.84283,0.1174531,0,0,0,91.01676
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.226145,43.33777,42.38754,3.201438,3.201438,0,0,0,3.201438,100.7718,0,0,0,3.226145,3.369935,3.201438,0,0,253.0461,91.01676,0,0.1437894,-0.1437894,179.7887,42.80675,0.1174531,3.521582,2.580916,0,94.2429
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,20.96593,48.37106,41.99314,13.66687,13.66687,0,0,0,13.66687,153.4069,0,0,0,20.96593,14.38618,13.66687,0,0,253.2058,90.87297,6.579748,0,6.579748,186.0308,44.29296,0.1174434,15.03356,16.77275,0,111.8389
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,40.76677,56.68349,43.58009,0,0,0,0,0,0,0,0,0,0,40.76677,0,0,0,0,246.6261,96.79475,40.76677,0,40.76677,224.7055,53.50121,0.1173834,0,32.61341,0,137.5615
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,55.44905,66.66293,47.56156,31.76193,31.76193,0,-1,0,31.76193,174.5771,0,0,0,55.44905,33.43362,31.76193,0,0,205.8593,133.4848,22.01544,0,22.01544,245.5912,58.47398,0.117351,34.93813,44.35924,0,188.9339
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,61.31084,73.76478,51.52424,0,0,0,-1,0,0,0,0,0,0,61.31084,0,0,0,0,183.8439,153.2987,61.31084,0,61.31084,303.7558,72.32266,0.1172609,0,49.04867,0,214.6096
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,79.73136,86.46618,54.56667,6.769398,6.769398,0,-1,0,6.769398,1177.821,0,0,0,79.73136,7.125682,6.769398,0,0,122.5331,208.4785,72.60568,0,72.60568,372.6356,88.72258,0.1171545,7.446338,63.78509,0,288.2098
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,81.53795,90.77541,56.98936,0,0,0,-1,0,0,0,31.61058,0,0,81.53795,0,0,0,0,49.92737,273.8236,49.92737,0,49.92737,420.0009,100,0.1170814,0,65.23035,0,355.3615
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,78.60735,92.52618,59.47777,49.91503,49.91503,0,-1,0,49.91503,157.4823,26.06521,0,0,78.60735,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1170814,54.90653,62.88588,0,397.3656
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,68.31042,88.46349,60.68911,0,0,0,-1,0,0,0,68.31042,0,0,68.31042,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1170814,0,54.64834,0,387.0687
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,57.46554,83.33093,60.90509,27.6518,27.6518,0,-1,0,27.6518,207.8185,28.35838,0,0,57.46554,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1170814,30.41698,45.97243,0,376.2238
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,36.82562,74.6109,61.16801,29.53872,29.53872,0,-1,0,29.53872,124.669,5.732232,0,0,36.82562,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1170814,32.49259,29.4605,0,355.5838
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,14.8451,65.00123,59.94728,4.232567,4.232567,0,-1,0,4.232567,350.7351,10.38977,0,0,14.8451,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1170814,4.655824,11.87608,0,333.6033
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,57.68423,57.68423,37.71991,37.71991,0,-1,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1170814,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,55.35545,55.35545,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1170814,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,53.0079,53.0079,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1170814,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1170814,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,48.9607,48.9607,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1170814,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,47.72119,47.72119,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1170814,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,46.71644,46.71644,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1170814,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,45.66473,45.66473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1170814,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,44.79144,44.79144,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1170814,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,44.10595,44.10595,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1170814,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,43.33595,43.33595,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1170814,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,42.7068,42.7068,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1170814,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.152248,42.66915,42.3312,32.00167,32.00167,0,0,0,32.00167,3.600586,0,0,0,1.152248,33.68597,32.00167,0,0,267.835,77.70676,0,32.53372,-32.53372,131.6167,31.33725,0.1170814,35.20184,0.9217982,0,78.859
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,18.39927,47.50253,41.93681,36.14183,36.14183,0,0,0,36.14183,50.9085,0,0,0,18.39927,38.04404,36.14183,0,0,303.9836,45.17303,0,19.64477,-19.64477,110.9093,26.40693,0.1170814,39.75602,14.71941,0,63.5723
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,38.56923,55.91283,43.58009,0,0,0,0,0,0,0,0,0,0,38.56923,0,0,0,0,325.8111,25.52826,38.56923,0,38.56923,147.4993,35.11881,0.1170249,0,30.85538,0,64.09749
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,63.08569,69.88841,47.64607,0,0,0,-1,0,0,0,0,0,0,63.08569,0,0,0,0,287.2419,60.24057,63.08569,0,63.08569,207.3476,49.36839,0.1169328,0,50.46855,0,123.3263
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,60.21943,73.44928,51.6557,23.95277,23.95277,0,-1,0,23.95277,251.409,0,0,0,60.21943,25.21345,23.95277,0,0,224.1562,117.0177,35.00598,0,35.00598,240.5572,57.27542,0.1168817,26.34805,48.17554,0,177.2371
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,77.13258,85.28735,54.71692,33.25726,33.25726,0,-1,0,33.25726,231.927,0,0,0,77.13258,35.00764,33.25726,0,0,189.1502,148.5231,42.12493,0,42.12493,280.5204,66.79045,0.1168203,36.58299,61.70606,0,225.6557
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,77.39289,88.66878,57.14899,38.83115,38.83115,0,-1,0,38.83115,199.3062,0,0,0,77.39289,40.8749,38.83115,0,0,147.0252,186.4355,36.51799,0,36.51799,315.1645,75.03901,0.1167671,42.71427,61.91431,0,263.8284
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,65.20152,85.45792,59.58106,22.27019,22.27019,0,-1,0,22.27019,292.7749,0,0,0,65.20152,23.4423,22.27019,0,0,110.5072,219.3017,41.75922,0,41.75922,354.7807,84.47144,0.1167064,24.49721,52.16122,0,284.5032
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,48.63633,79.23486,60.84874,0,0,0,-1,0,0,0,0,0,0,48.63633,0,0,0,0,68.74803,256.885,48.63633,0,48.63633,400.9212,95.45724,0.1166357,0,38.90907,0,305.5213
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,38.51838,75.1861,61.06472,48.74721,48.74721,0,-1,0,48.74721,79.01658,0,0,0,38.51838,51.31285,48.74721,0,0,20.1117,300.6577,0,12.79448,-12.79448,387.4347,92.24616,0.1166357,53.62193,30.8147,0,339.1761
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,16.56499,66.99108,61.27131,0,0,0,-1,0,0,0,0,0,0,16.56499,0,0,0,0,34.32778,287.8632,16.56499,0,16.56499,403.1496,95.9878,0.1166117,0,13.25199,0,304.4282
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,11.87537,64.07661,60.05996,24.18572,24.18572,0,-1,0,24.18572,49.10076,0,3.552714E-15,0,11.87537,25.45866,24.18572,0,0,17.76279,302.7717,0,13.58328,-13.58328,388.8315,92.57875,0.1166117,26.6043,9.500299,0,314.6471
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,57.78753,57.78753,57.94614,57.94614,0,-1,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,32.85533,289.1884,0,60.99594,-60.99594,324.5362,77.27036,0.1166117,63.74076,0,0,289.1884
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,55.45875,55.45875,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,100.6286,228.1925,0,50.49398,-50.49398,271.3109,64.59769,0.1166117,52.76621,0,0,228.1925
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,53.08302,53.08302,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,156.733,177.6985,0,57.13673,-57.13673,211.0834,50.25786,0.1166117,59.70788,0,0,177.6985
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,51.02655,51.02655,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,220.2183,120.5618,0,47.6025,-47.6025,160.906,38.31087,0.1166117,49.74461,0,0,120.5618
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,49.01704,49.01704,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,273.1099,72.95928,0,15.4768,-15.4768,144.592,34.42661,0.1166117,16.17325,0,0,72.95928
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,47.74936,47.74936,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,290.3064,57.48248,0,9.039165,-9.039165,135.0639,32.15801,0.1166117,9.445927,0,0,57.48248
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,46.71644,46.71644,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,300.3499,48.44332,0,20.5292,-20.5292,113.4242,27.00572,0.1166117,21.45301,0,0,48.44332
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,45.63656,45.63656,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,323.1601,27.91412,0,11.48316,-11.48316,101.3199,24.12374,0.1166117,11.99991,0,0,27.91412
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,44.76327,44.76327,23.12514,15.60941,0,-1,0,15.60941,0,0,7.515729,9.828243,0,16.43096,15.60941,0,0,335.9192,16.43096,0,16.43096,-16.43096,84.00017,20,0.1166117,25.43765,0,0,16.43096
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,44.04961,44.04961,17.77752,0,0,-1,0,0,0,0,17.77752,19.55527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166117,19.55527,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,43.31717,43.31717,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166117,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,42.65046,42.65046,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1167243,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.649546,42.7401,42.25607,23.82737,23.82737,81,0,22.761,23.82737,6.922904,0,0,0,1.649546,0,0,57.17263,54.314,285.4758,61.83,55.96354,0,55.96354,202.2664,48.15857,0.1168483,26.21011,1.319637,81,63.47955
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,10.71183,45.0226,41.83351,29.59639,29.59639,81,0,22.761,29.59639,36.19303,0,0,0,10.71183,0,0,51.40361,48.83344,229.5123,112.1972,59.54526,0,59.54526,258.756,61.60844,0.116974,32.55603,8.569464,81,122.909
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,30.60704,53.09994,43.49558,27.56285,27.56285,81,0,22.761,27.56285,111.0445,0,0,0,30.60704,0,0,53.43715,50.76529,169.967,165.7879,81.37233,0,81.37233,335.9525,79.98854,0.1170678,30.31914,24.48563,81,196.395
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,63.6333,70.15279,47.67424,21.74067,21.74067,0,-1,0,21.74067,292.6924,0,0,0,63.6333,22.88492,21.74067,0,0,88.59467,239.023,40.74838,0,40.74838,374.6099,89.19265,0.1170086,23.91474,50.90664,0,302.6563
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,57.7437,72.49026,51.74021,30.26473,30.26473,0,-1,0,30.26473,190.7953,0,0,0,57.7437,31.85761,30.26473,0,0,47.84629,275.6966,25.88608,0,25.88608,399.1676,95.0397,0.1169711,33.29121,46.19496,0,333.4402
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,63.2913,78.64867,54.8296,26.77021,26.77021,0,-1,0,26.77021,236.4244,13.15192,0,0,63.2913,28.17917,26.77021,0,0,21.96021,298.994,21.96021,0,21.96021,420.0009,100,0.1169392,29.44723,50.63304,0,362.2853
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,65.38086,82.69675,57.30862,23.84718,23.84718,0,-1,0,23.84718,274.166,40.27856,0,0,65.38086,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1169392,26.2319,52.30469,0,384.1391
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,73.10556,89.78767,59.7407,14.51974,14.51974,0,-1,0,14.51974,503.4909,57.82163,0,0,73.10556,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1169392,15.97171,58.48445,0,391.8638
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,38.78847,75.17081,60.95204,27.52184,27.52184,0,-1,0,27.52184,140.937,9.818106,0,0,38.78847,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1169392,30.27403,31.03078,0,357.5467
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,39.26139,75.6073,61.16801,10.88511,10.88511,0,-1,0,10.88511,360.6892,27.80339,0,0,39.26139,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1169392,11.97362,31.40912,0,358.0196
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,17.21958,67.33504,61.3746,15.0501,15.0501,0,-1,0,15.0501,114.4151,1.377373,0,0,17.21958,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1169392,16.55511,13.77567,0,335.9778
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,8.472835,63.00766,60.16326,0,0,0,-1,0,0,0,8.472835,0,0,8.472835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1169392,0,6.778268,0,327.231
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,57.83448,57.83448,6.69175,6.69175,0,-1,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1169392,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,55.57143,55.57143,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1169392,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,53.16753,53.16753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1169392,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,51.10168,51.10168,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1169392,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,49.04522,49.04522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1169392,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,47.77753,47.77753,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1169392,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,46.71644,46.71644,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1169392,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,45.63656,45.63656,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1169392,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,44.7351,44.7351,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1169392,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,44.02144,44.02144,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1169392,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,43.23266,43.23266,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1169392,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,42.57534,42.57534,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1169392,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.477562,42.88042,42.15278,0,0,0,0,0,0,0,0,0,0,2.477562,0,0,0,0,258.0796,86.48657,2.477562,0,2.477562,177.5154,42.2655,0.1169356,0,1.98205,0,88.96413
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,15.51935,46.39128,41.73022,30.94904,30.94904,0,0,0,30.94904,50.14485,0,0,0,15.51935,32.57794,30.94904,0,0,255.6021,88.71638,0,17.05859,-17.05859,159.5341,37.98424,0.1169356,34.04395,12.41548,0,104.2357
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,25.09224,51.19581,43.42046,0,0,0,0,0,0,0,0,0,0,25.09224,0,0,0,0,274.556,71.65779,25.09224,0,25.09224,183.3387,43.65199,0.1168993,0,20.07379,0,96.75003
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,52.72081,65.71355,47.67424,58.02734,58.02734,0,-1,0,58.02734,90.85512,0,0,0,52.72081,61.08141,58.02734,0,0,249.4638,94.24081,0,8.360601,-8.360601,174.5258,41.55369,0.1168993,63.83007,42.17665,0,146.9616
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,58.71258,72.99177,51.81533,15.0455,15.0455,0,-1,0,15.0455,390.2335,0,0,0,58.71258,15.83737,15.0455,0,0,258.7534,85.88021,42.87521,0,42.87521,215.2009,51.2382,0.1168372,16.55005,46.97006,0,144.5928
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,27.46341,64.23212,54.9329,52.06107,52.06107,0,-1,0,52.06107,52.7523,0,0,0,27.46341,54.80113,52.06107,0,0,215.8781,124.4679,0,27.33772,-27.33772,186.3844,44.37714,0.1168372,57.26718,21.97073,0,151.9313
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,50.57236,76.0768,57.41192,75.92972,68.7,0,-1,0,68.7,73.61333,0,7.229718,14.82269,50.57236,72.31579,68.7,0,0,246.2534,97.13018,0,21.74343,-21.74343,163.4648,38.92011,0.1168372,83.52269,40.45789,0,147.7025
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,54.46957,80.73013,59.90033,37.22016,37.22016,0,-1,0,37.22016,146.3443,0,0,0,54.46957,39.17912,37.22016,0,0,270.4128,75.38675,15.29046,0,15.29046,177.9706,42.37386,0.1168151,40.94218,43.57566,0,129.8563
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,35.32032,74.00319,61.16801,44.49941,44.49941,0,-1,0,44.49941,79.37257,0,0,0,35.32032,46.84148,44.49941,0,0,255.1223,89.14816,0,11.52116,-11.52116,165.8262,39.48235,0.1168151,48.94935,28.25626,0,124.4685
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,29.02444,71.69684,61.32764,25.72758,25.72758,0,-1,0,25.72758,112.8145,0,0,0,29.02444,27.08166,25.72758,0,0,267.9236,77.627,1.942777,0,1.942777,167.6693,39.92118,0.1168123,28.30033,23.21955,0,106.6514
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,28.90139,71.87281,61.53423,38.69964,38.69964,0,-1,0,38.69964,74.6813,0,7.105427E-15,0,28.90139,40.73646,38.69964,0,0,265.9808,79.3755,0,11.83507,-11.83507,155.194,36.95089,0.1168123,42.5696,23.12112,0,108.2769
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,15.65351,65.61907,60.26655,0,0,0,-1,0,0,0,0,0,0,15.65351,0,0,0,0,279.1309,67.54043,15.65351,0,15.65351,170.0443,40.48664,0.1167897,0,12.52281,0,83.19394
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,57.94716,57.94716,33.15732,33.15732,0,-1,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,263.4774,81.62859,0,34.90244,-34.90244,133.2538,31.72704,0.1167897,36.47305,0,0,81.62859
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,55.61838,55.61838,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,302.2579,46.72615,0,31.82097,-31.82097,99.71161,23.74081,0.1167897,33.25291,0,0,46.72615
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,53.21448,53.21448,28.86438,14.15992,0,-1,0,14.15992,0,0,14.70446,17.5909,0,14.90518,14.15992,0,0,337.6145,14.90518,0,14.90518,-14.90518,84.00017,20,0.1167897,31.75082,0,0,14.90518
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,51.12985,51.12985,48.57649,0,0,-1,0,0,0,0,48.57649,53.43414,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167897,53.43414,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,49.04522,49.04522,13.36296,0,0,-1,0,0,0,0,13.36296,14.69926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167897,14.69926,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,47.74936,47.74936,12.69741,0,0,-1,0,0,0,0,12.69741,13.96715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167897,13.96715,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,46.68827,46.68827,57.89915,0,0,-1,0,0,0,0,57.89915,63.68907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167897,63.68907,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,45.60839,45.60839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167897,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,44.71631,44.71631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167897,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,43.97449,43.97449,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167897,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,43.17632,43.17632,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167897,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,42.49083,42.49083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167897,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,5.876946,43.80441,42.06827,0,0,0,0,0,0,0,0,0,0,5.876946,0,0,0,0,354.1758,0,5.876946,0,5.876946,89.57553,21.32747,0.1167812,0,4.701557,0,5.876946
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,25.07113,49.31964,41.64571,0,0,0,0,0,0,0,0,0,0,25.07113,0,0,0,0,348.2989,5.289252,25.07113,0,25.07113,113.3601,26.99044,0.1167449,0,20.05691,0,30.36039
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,38.48651,55.61782,43.33595,32.29757,32.29757,81,0,22.761,32.29757,119.1622,0,0,0,38.48651,0,0,48.70243,46.26731,323.2277,27.85327,84.75381,0,84.75381,193.7646,46.13434,0.1168337,35.52733,30.78921,81,66.33978
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,60.16935,68.70791,47.67424,37.56736,37.56736,0,-1,0,37.56736,160.1639,0,0,0,60.16935,39.54459,37.56736,0,0,238.4739,104.1317,20.62477,0,20.62477,213.331,50.79299,0.116804,41.32409,48.13548,0,164.3011
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,46.62288,68.13038,51.89985,52.39143,52.39143,0,-1,0,52.39143,88.9895,0,0,0,46.62288,55.14887,52.39143,0,0,217.8491,122.694,0,8.525999,-8.525999,204.3438,48.65319,0.116804,57.63057,37.2983,0,169.3169
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,54.50531,74.98919,55.03619,51.13338,51.13338,0,-1,0,51.13338,106.5944,0,0,0,54.50531,53.82461,51.13338,0,0,227.3225,114.168,0.6807041,0,0.6807041,204.9896,48.80695,0.116803,56.24672,43.60425,0,168.6733
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,68.09216,84.3613,57.57155,31.14266,31.14266,0,-1,0,31.14266,218.6459,0,0,0,68.09216,32.78175,31.14266,0,0,226.6418,114.7806,35.31041,0,35.31041,238.488,56.78274,0.116752,34.25693,54.47373,0,182.8728
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,63.4584,85.19169,60.05996,34.34375,34.34375,0,-1,0,34.34375,184.7742,0,0,0,63.4584,36.15132,34.34375,0,0,191.3314,146.56,27.30709,0,27.30709,264.3937,62.95077,0.1167127,37.77813,50.76672,0,210.0184
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,67.78397,88.93833,61.27131,15.13783,15.13783,0,-1,0,15.13783,447.7786,0,0,0,67.78397,15.93456,15.13783,0,0,164.0243,171.1364,51.84941,0,51.84941,313.5824,74.66233,0.116638,16.65161,54.22717,0,238.9203
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,55.98313,83.26736,61.43094,0,0,0,-1,0,0,0,0,0,0,55.98313,0,0,0,0,112.1749,217.8008,55.98313,0,55.98313,366.6927,87.30761,0.1165575,0,44.7865,0,273.784
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,37.97421,75.60297,61.63752,43.79916,43.79916,0,-1,0,43.79916,86.70077,0,0,0,37.97421,46.10438,43.79916,0,0,56.19173,268.1857,0,8.130171,-8.130171,358.1227,85.26714,0.1165575,48.17908,30.37937,0,306.1599
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,16.45341,66.01158,60.36984,24.0207,24.0207,0,-1,0,24.0207,68.49677,0,0,0,16.45341,25.28495,24.0207,0,0,65.22526,260.0555,0,8.831543,-8.831543,348.8135,83.05066,0.1165575,26.42277,13.16272,0,276.5089
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,57.99411,57.99411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.03809,251.224,0,0,0,348.8135,83.05066,0.1165575,0,0,0,251.224
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,55.67472,55.67472,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,75.03809,251.224,0,8.815008,-8.815008,339.5216,80.83833,0.1165575,9.211683,0,0,251.224
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,53.24265,53.24265,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,84.83253,242.409,0,11.60658,-11.60658,327.2872,77.92538,0.1165575,12.12888,0,0,242.409
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,51.15802,51.15802,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,97.72874,230.8024,0,43.44128,-43.44128,281.4961,67.02274,0.1165575,45.39613,0,0,230.8024
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,49.07338,49.07338,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,145.9968,187.3611,0,39.86386,-39.86386,239.4759,57.01796,0.1165575,41.65774,0,0,187.3611
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,47.72119,47.72119,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,190.29,147.4972,0,20.28144,-20.28144,218.0974,51.92785,0.1165575,21.1941,0,0,147.4972
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,46.66948,46.66948,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,212.8249,127.2158,0,26.26274,-26.26274,190.414,45.33658,0.1165575,27.44457,0,0,127.2158
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,45.58022,45.58022,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,242.0058,100.953,0,19.53649,-19.53649,169.8208,40.43343,0.1165575,20.41563,0,0,100.953
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,44.65997,44.65997,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,263.713,81.41656,0,5.153842,-5.153842,164.3881,39.13995,0.1165575,5.385765,0,0,81.41656
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,43.91814,43.91814,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,269.4395,76.26271,0,13.88327,-13.88327,149.7539,35.65561,0.1165575,14.50802,0,0,76.26271
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,43.12936,43.12936,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,284.8653,62.37944,0,14.76815,-14.76815,134.1869,31.94919,0.1165575,15.43272,0,0,62.37944
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,42.41571,42.41571,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,301.2744,47.61129,0,14.10077,-14.10077,119.3233,28.41026,0.1165575,14.73531,0,0,47.61129
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.690053,42.48827,41.99314,9.048964,9.048964,0,0,0,9.048964,18.67676,0,0,0,1.690053,9.525225,9.048964,0,0,316.9419,33.51051,0,7.835172,-7.835172,111.0644,26.44384,0.1165575,9.95386,1.352042,0,35.20057
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,14.79178,45.94405,41.51424,6.079179,6.079179,0,0,0,6.079179,243.3186,0,0,0,14.79178,6.399136,6.079179,0,0,325.6476,25.67534,8.392641,0,8.392641,119.0263,28.33954,0.1165454,6.687097,11.83342,0,40.46712
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,37.79381,55.32619,43.289,46.19233,46.19233,81,0,22.761,46.19233,81.81837,0,0,0,37.79381,0,0,34.80767,33.06729,317.255,33.22872,70.8611,0,70.8611,186.2511,44.3454,0.116654,50.81156,30.23505,81,71.02253
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,57.38373,67.5708,47.67424,29.89703,29.89703,0,-1,0,29.89703,191.9379,0,0,0,57.38373,31.47056,29.89703,0,0,246.3939,97.00371,25.91316,0,25.91316,210.8344,50.19857,0.1166168,32.88674,45.90698,0,154.3874
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,65.57036,76.16267,51.9468,38.00908,38.00908,0,-1,0,38.00908,172.5123,0,0,0,65.57036,40.00956,38.00908,0,0,220.4807,120.3256,25.56079,0,25.56079,235.0835,55.97216,0.1165801,41.80999,52.45628,0,185.8959
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,73.98317,84.21276,55.13948,13.8777,13.8777,0,-1,0,13.8777,533.1082,0,0,0,73.98317,14.60811,13.8777,0,0,194.92,143.3303,59.37506,0,59.37506,291.4117,69.38359,0.116495,15.26547,59.18653,0,217.3134
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,70.41212,85.67818,57.68423,14.0879,14.0879,0,-1,0,14.0879,499.8058,0,0,0,70.41212,14.82936,14.0879,0,0,135.5449,196.7678,55.58276,0,55.58276,344.1421,81.93843,0.1164154,15.49669,56.3297,0,267.1799
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,58.06308,82.7126,60.16326,0,0,0,-1,0,0,0,0,0,0,58.06308,0,0,0,0,79.96214,246.7923,58.06308,0,58.06308,399.2256,95.05352,0.1163323,0,46.45046,0,304.8554
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,57.28818,83.88544,61.43094,4.885242,4.885242,0,-1,0,4.885242,1172.678,30.24677,0,0,57.28818,5.14236,4.885242,0,0,21.89905,299.0491,21.89905,0,21.89905,420.0009,100,0.116301,5.373766,45.83054,0,356.3372
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,40.34842,76.53339,61.59057,34.13764,34.13764,0,-1,0,34.13764,118.1933,4.414056,0,0,40.34842,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.116301,37.55141,32.27873,0,359.1066
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,17.40321,67.79406,61.75021,15.8909,15.8909,0,-1,0,15.8909,109.5169,0.6759506,0,0,17.40321,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.116301,17.47999,13.92257,0,336.1614
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,12.31099,64.66377,60.48252,17.50981,17.50981,0,-1,0,17.50981,70.3091,0,0,0,12.31099,18.43138,17.50981,0,0,0,318.7582,0,6.120388,-6.120388,413.5494,98.46394,0.116301,19.26079,9.84879,0,331.0692
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,58.10679,58.10679,9.742957,9.742957,0,-1,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,6.800431,312.6378,0,10.25574,-10.25574,402.7389,95.89001,0.116301,10.71725,0,0,312.6378
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,55.77802,55.77802,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,18.1957,302.3821,0,5.58644,-5.58644,396.8503,94.48797,0.116301,5.83783,0,0,302.3821
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,53.31778,53.31778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.40286,296.7957,0,0,0,396.8503,94.48797,0.116301,0,0,0,296.7957
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,51.18619,51.18619,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,24.40286,296.7957,0,8.623037,-8.623037,387.7608,92.32381,0.116301,9.011074,0,0,296.7957
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,49.07338,49.07338,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,33.98401,288.1726,0,17.35361,-17.35361,369.4685,87.96851,0.116301,18.13453,0,0,288.1726
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,47.72119,47.72119,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,53.2658,270.819,0,9.885153,-9.885153,359.0486,85.48759,0.116301,10.32998,0,0,270.819
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,46.66948,46.66948,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,64.24931,260.9338,0,29.33615,-29.33615,328.1256,78.12498,0.116301,30.65628,0,0,260.9338
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,45.56144,45.56144,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,96.84503,231.5977,0,10.63571,-10.63571,316.9146,75.4557,0.116301,11.11432,0,0,231.5977
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,44.60363,44.60363,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,108.6625,220.962,0,16.9563,-16.9563,299.041,71.2001,0.116301,17.71933,0,0,220.962
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,43.84302,43.84302,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,127.5028,204.0057,0,4.334016,-4.334016,294.4726,70.11238,0.116301,4.529047,0,0,204.0057
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,43.04485,43.04485,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,132.3184,199.6717,0,39.62052,-39.62052,252.7089,60.16866,0.116301,41.40344,0,0,199.6717
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,42.31241,42.31241,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,176.3412,160.0511,0,16.78918,-16.78918,235.0115,55.95502,0.116301,17.5447,0,0,160.0511
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.571993,42.61579,41.86168,12.12937,12.12937,0,0,0,12.12937,21.20468,0,0,0,2.571993,12.76775,12.12937,0,0,194.9958,143.262,0,10.19576,-10.19576,224.2643,53.39614,0.116301,13.3423,2.057595,0,145.834
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,20.12627,47.46963,41.38278,18.97931,18.97931,0,0,0,18.97931,106.0432,0,0,0,20.12627,19.97822,18.97931,0,0,206.3245,133.0662,0.1480533,0,0.1480533,224.4047,53.42959,0.1163008,20.87724,16.10102,0,153.1925
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,43.8648,57.36933,43.20449,36.96243,36.96243,0,0,0,36.96243,118.674,0,0,0,43.8648,38.90782,36.96243,0,0,206.1764,133.1994,4.956981,0,4.956981,229.1073,54.54925,0.1162938,40.65867,35.09184,0,177.0643
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,57.21226,67.46867,47.64607,36.14432,36.14432,0,-1,0,36.14432,158.2884,0,0,0,57.21226,38.04665,36.14432,0,0,201.2194,137.6607,19.16561,0,19.16561,247.2894,58.87831,0.1162664,39.75875,45.76981,0,194.873
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,60.20066,73.82208,51.97497,30.88183,30.88183,0,-1,0,30.88183,194.9388,0,0,0,60.20066,32.50719,30.88183,0,0,182.0538,154.9098,27.69347,0,27.69347,273.5618,65.13362,0.1162269,33.97001,48.16053,0,215.1104
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,60.30846,77.80283,55.25216,69.78353,68.7,0,-1,0,68.7,87.78524,0,1.083529,8.061882,60.30846,72.31579,68.7,0,0,154.3604,179.8339,0,12.00733,-12.00733,260.9049,62.12009,0.1162269,76.76188,48.24677,0,240.1424
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,55.48999,78.67481,57.78753,27.23554,27.23554,0,-1,0,27.23554,203.7411,0,0,0,55.48999,28.66899,27.23554,0,0,167.7018,167.8266,26.821,0,26.821,286.3495,68.17833,0.1161886,29.95909,44.39199,0,223.3166
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,46.73838,77.73391,60.26655,0,0,0,-1,0,0,0,0,0,0,46.73838,0,0,0,0,140.8808,191.9655,46.73838,0,46.73838,330.6895,78.73543,0.116122,0,37.3907,0,238.7039
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,40.51915,76.54116,61.53423,0,0,0,-1,0,0,0,0,0,0,40.51915,0,0,0,0,94.14245,234.03,40.51915,0,40.51915,369.1293,87.88776,0.1160644,0,32.41533,0,274.5492
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,37.28312,75.3825,61.69387,0,0,0,-1,0,0,0,0,0,0,37.28312,0,0,0,0,53.62329,270.4973,37.28312,0,37.28312,404.4992,96.30914,0.1160113,0,29.8265,0,307.7804
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,25.18009,70.78977,61.8535,53.1407,53.1407,0,-1,0,53.1407,47.38382,0,0,0,25.18009,55.93758,53.1407,0,0,16.34017,304.0521,0,30.75749,-30.75749,372.0779,88.58981,0.1160113,58.45477,20.14407,0,329.2322
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,14.43322,65.51752,60.58582,35.44634,35.44634,0,-1,0,35.44634,40.71851,0,0,0,14.43322,37.31194,35.44634,0,0,50.51516,273.2946,0,22.87872,-22.87872,347.9617,82.84785,0.1160113,38.99097,11.54658,0,287.7278
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,58.15375,58.15375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.93595,250.4159,0,0,0,347.9617,82.84785,0.1160113,0,0,0,250.4159
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,55.83435,55.83435,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,75.93595,250.4159,0,9.629587,-9.629587,337.8112,80.43108,0.1160113,10.06292,0,0,250.4159
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,53.34594,53.34594,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,86.6355,240.7863,0,40.86272,-40.86272,294.7381,70.1756,0.1160113,42.70154,0,0,240.7863
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,51.20497,51.20497,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,132.0385,199.9236,0,26.81759,-26.81759,266.4699,63.44508,0.1160113,28.02438,0,0,199.9236
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,49.07338,49.07338,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,161.8358,173.106,0,7.175464,-7.175464,258.9063,61.64423,0.1160113,7.49836,0,0,173.106
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,47.72119,47.72119,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,169.8086,165.9305,0,1.198576,-1.198576,257.6429,61.34342,0.1160113,1.252512,0,0,165.9305
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,46.64131,46.64131,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,171.1403,164.7319,0,10.71311,-10.71311,246.3503,58.65471,0.1160113,11.1952,0,0,164.7319
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,45.53326,45.53326,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,183.0438,154.0188,0,22.08365,-22.08365,223.0721,53.11229,0.1160113,23.07741,0,0,154.0188
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,44.55668,44.55668,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,207.5812,131.9352,0,25.62824,-25.62824,196.0575,46.68027,0.1160113,26.78151,0,0,131.9352
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,43.78668,43.78668,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,236.057,106.3069,0,42.52934,-42.52934,151.2277,36.00652,0.1160113,44.44316,0,0,106.3069
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,42.96973,42.96973,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,283.3118,63.77761,0,16.02179,-16.02179,134.3392,31.98547,0.1160113,16.74277,0,0,63.77761
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,42.19973,42.19973,47.95248,47.95248,20.25,0,7.39125,47.95248,0,0,0,0,0,29.16051,27.70248,0,0,301.1138,47.75582,0,29.16051,-29.16051,103.6013,24.66694,0.1160113,52.74773,0,81,47.75582
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.494576,42.46091,41.73022,14.75616,14.75616,81,0,22.761,14.75616,16.90532,0,0,0,2.494576,0,0,66.24384,62.93165,333.5143,18.59531,65.42622,0,65.42622,165.6701,39.44519,0.1161275,16.23177,1.995661,81,21.08989
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,24.04899,48.57689,41.25132,10.48765,10.48765,81,0,22.761,10.48765,229.3078,0,0,0,24.04899,0,0,70.51235,66.98673,268.0881,77.47891,91.03573,0,91.03573,252.0342,60.00802,0.116207,11.53642,19.23919,81,101.5279
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,40.56371,56.0869,43.10119,29.72913,29.72913,81,0,22.761,29.72913,136.4443,0,0,0,40.56371,0,0,51.27087,48.70733,177.0524,159.4111,89.27103,0,89.27103,336.7241,80.17225,0.1162889,32.70204,32.45097,81,199.9748
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,39.5644,60.65665,47.58973,0,0,0,-1,0,0,0,0,0,0,39.5644,0,0,0,0,87.78136,239.755,39.5644,0,39.5644,374.2582,89.10892,0.1162327,0,31.65152,0,279.3194
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,37.46793,64.73496,52.00314,0,0,0,-1,0,0,0,0,0,0,37.46793,0,0,0,0,48.21696,275.363,37.46793,0,37.46793,409.8034,97.57204,0.1161796,0,29.97434,0,312.8309
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,54.74937,75.40375,55.29911,25.86749,25.86749,0,-1,0,25.86749,211.6532,16.77139,0,0,54.74937,27.22894,25.86749,0,0,10.74903,309.0841,10.74903,0,10.74903,420.0009,100,0.1161644,28.45424,43.7995,0,363.8335
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,78.22526,90.05673,57.83448,24.17643,24.17643,0,-1,0,24.17643,323.56,52.77638,0,0,78.22526,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1161644,26.59408,62.58021,0,396.9835
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,70.05176,88.96985,60.36984,27.88443,27.88443,0,-1,0,27.88443,251.2218,40.69973,0,0,70.05176,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1161644,30.67287,56.0414,0,388.81
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,68.64718,89.81036,61.59057,27.94152,27.94152,0,-1,0,27.94152,245.6816,39.23505,0,0,68.64718,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1161644,30.73568,54.91774,0,387.4054
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,54.9314,83.158,61.75021,0,0,0,-1,0,0,0,54.9314,0,0,54.9314,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1161644,0,43.94512,0,373.6896
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,28.15767,71.981,61.90045,38.95876,38.95876,0,-1,0,38.95876,72.2756,0,0,0,28.15767,41.00922,38.95876,0,0,0,318.7582,0,12.85154,-12.85154,406.4541,96.7746,0.1161644,42.85463,22.52614,0,346.9159
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,12.49769,64.83562,60.58582,3.002614,3.002614,0,-1,0,3.002614,416.227,0,0,0,12.49769,3.160646,3.002614,0,0,14.27949,305.9067,9.337044,0,9.337044,415.312,98.88361,0.1161511,3.302875,9.998153,0,318.4044
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,58.15375,58.15375,69.68349,68.7,0,-1,0,68.7,0,0,0.9834971,7.951847,0,72.31579,68.7,0,0,4.942447,314.31,0,72.31579,-72.31579,339.0845,80.73424,0.1161511,76.65185,0,0,314.31
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,55.77802,55.77802,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,85.29333,241.9942,0,36.92802,-36.92802,300.1589,71.46627,0.1161511,38.58978,0,0,241.9942
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,53.31778,53.31778,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,126.3245,205.0662,0,69.03729,-69.03729,227.3872,54.13971,0.1161511,72.14397,0,0,205.0662
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,51.18619,51.18619,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,203.0326,136.0289,0,10.88309,-10.88309,215.9155,51.40834,0.1161511,11.37283,0,0,136.0289
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,49.04522,49.04522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.1249,125.1458,0,0,0,215.9155,51.40834,0.1161511,0,0,0,125.1458
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,47.67424,47.67424,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,215.1249,125.1458,0,38.94989,-38.94989,174.8587,41.63293,0.1161511,40.70263,0,0,125.1458
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,46.58497,46.58497,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,258.4025,86.19595,0,9.339971,-9.339971,165.0135,39.28885,0.1161511,9.76027,0,0,86.19595
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,45.47692,45.47692,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,268.7803,76.85598,0,16.35633,-16.35633,147.7724,35.18383,0.1161511,17.09237,0,0,76.85598
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,44.50034,44.50034,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,286.954,60.49965,0,1.852863,-1.852863,145.8193,34.71881,0.1161511,1.936241,0,0,60.49965
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,43.71156,43.71156,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,289.0127,58.64678,0,22.19069,-22.19069,122.4283,29.14953,0.1161511,23.18927,0,0,58.64678
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,42.89461,42.89461,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,313.669,36.4561,0,19.17218,-19.17218,102.219,24.33781,0.1161511,20.03493,0,0,36.4561
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,42.09644,42.09644,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,334.9715,17.28391,0,13.33039,-13.33039,88.16754,20.99223,0.1161511,13.93026,0,0,17.28391
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.041631,41.90279,41.59875,28.15966,28.15966,23.41427,0,8.191811,28.15966,3.699017,0,3.552714E-15,0,1.041631,4.995147,4.745389,0,0,349.783,3.953516,0,3.953516,-3.953516,84.00017,20,0.1161511,30.97563,0.8333045,81,4.995147
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,8.610856,43.66133,41.11985,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3255.938,0,0,0,8.610856,0,0,72.31579,68.7,354.1758,0,77.31085,0,77.31085,157.3437,37.46271,0.116221,0.2909128,6.888685,81,8.610856
