Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.419657,44.90774,42.9979,59.36755,59.36755,81,0,22.761,59.36755,10.81341,0,0,0,6.419657,0,0,21.63245,20.55083,276.865,69.57977,26.97048,0,26.97048,182.9301,43.55471,0.1162778,65.30431,5.135725,81,75.99943
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,21.53666,54.37744,47.56156,5.253703,5.253703,0,-1,0,5.253703,409.933,0,0,0,21.53666,5.530213,5.253703,0,0,249.8945,93.8532,16.00645,0,16.00645,198.1152,47.17019,0.1162551,5.779073,17.22933,0,115.3899
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,14.12859,56.56906,52.03131,0,0,0,-1,0,0,0,0,0,0,14.12859,0,0,0,0,233.888,108.259,14.12859,0,14.12859,211.5187,50.3615,0.1162351,0,11.30287,0,122.3876
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,23.40871,63.22596,55.35545,31.85501,31.85501,0,-1,0,31.85501,73.48518,0,3.552714E-15,0,23.40871,33.53158,31.85501,0,0,219.7594,120.9747,0,10.12288,-10.12288,200.8483,47.82093,0.1162351,35.0405,18.72697,0,144.3834
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,10.44852,61.41617,57.94716,0,0,0,-1,0,0,0,0,0,0,10.44852,0,0,0,0,231.0071,110.8519,10.44852,0,10.44852,210.7606,50.181,0.1162203,0,8.358818,0,121.3004
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,19.13868,67.03679,60.42618,6.842653,6.842653,0,-1,0,6.842653,279.6967,0,0,0,19.13868,7.202793,6.842653,0,0,220.5585,120.2555,11.93588,0,11.93588,222.084,52.87704,0.1162034,7.526919,15.31094,0,139.3942
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,18.44302,68.05447,61.63752,0,0,0,-1,0,0,0,0,0,0,18.44302,0,0,0,0,208.6227,130.9978,18.44302,0,18.44302,239.5806,57.04288,0.1161773,0,14.75442,0,149.4408
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,12.5784,66.1133,61.79716,3.768534,3.768534,0,-1,0,3.768534,333.7744,0,0,0,12.5784,3.966878,3.768534,0,0,190.1796,147.5965,8.611525,0,8.611525,247.7502,58.98802,0.1161651,4.145387,10.06272,0,160.1749
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,14.87817,67.09805,61.95679,42.40393,42.40393,0,-1,0,42.40393,35.08678,0,0,0,14.87817,44.63571,42.40393,0,0,181.5681,155.3469,0,29.75754,-29.75754,216.383,51.51966,0.1161651,46.64432,11.90254,0,170.2251
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,9.028807,63.67808,60.63277,30.84652,30.84652,0,-1,0,30.84652,29.2701,0,3.552714E-15,0,9.028807,32.47002,30.84652,0,0,214.6321,125.5894,0,23.44122,-23.44122,191.6738,45.63652,0.1161651,33.93117,7.223045,0,134.6182
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,58.15375,58.15375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.6779,102.1482,0,0,0,191.6738,45.63652,0.1161651,0,0,0,102.1482
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,55.77802,55.77802,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,240.6779,102.1482,0,13.65395,-13.65395,177.2812,42.20974,0.1161651,14.26838,0,0,102.1482
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,53.29899,53.29899,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,255.8489,88.49421,0,68.43324,-68.43324,105.1463,25.03478,0.1161651,71.51274,0,0,88.49421
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,51.15802,51.15802,40.85875,19.05791,0,-1,0,19.05791,0,0,21.80083,25.88671,0,20.06096,19.05791,0,0,331.8858,20.06096,0,20.06096,-20.06096,84.00017,20,0.1161651,44.94462,0,0,20.06096
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,49.01704,49.01704,17.75829,0,0,-1,0,0,0,0,17.75829,19.53411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161651,19.53411,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,47.64607,47.64607,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161651,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,46.5568,46.5568,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161651,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,45.42997,45.42997,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161651,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,44.444,44.444,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161651,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,43.65522,43.65522,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161651,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,42.8101,42.8101,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161651,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,41.99314,41.99314,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1162592,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.414002,41.89879,41.48607,22.17153,22.17153,81,0,22.761,22.17153,6.377559,0,0,0,1.414002,0,0,58.82847,55.88705,311.1717,38.70374,57.30105,0,57.30105,179.1581,42.65659,0.1163838,24.38868,1.131202,81,40.11774
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.01794,44.25255,40.98839,27.42968,27.42968,81,0,22.761,27.42968,40.16793,0,0,0,11.01794,0,0,53.57032,50.8918,253.8706,90.27469,61.90974,0,61.90974,237.8908,56.64055,0.1165038,30.17265,8.814349,81,101.2926
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,17.47324,48.22374,42.91339,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8004.812,0,0,0,17.47324,0,0,72.31579,68.7,191.9609,145.9935,86.17324,0,86.17324,319.6419,76.10506,0.1165603,0.2401127,13.97859,81,163.4667
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,36.45591,59.48647,47.54277,31.38478,31.38478,0,-1,0,31.38478,116.1579,0,0,0,36.45591,33.03661,31.38478,0,0,105.7876,223.5494,3.419306,0,3.419306,322.8857,76.8774,0.1165555,34.52326,29.16473,0,260.0053
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,45.86671,67.98153,52.03131,41.25052,41.25052,0,-1,0,41.25052,111.1906,0,0,0,45.86671,43.4216,41.25052,0,0,102.3683,226.6268,2.44511,0,2.44511,325.2054,77.4297,0.116552,45.37558,36.69337,0,272.4935
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,48.48713,72.82184,55.35545,0,0,0,-1,0,0,0,0,0,0,48.48713,0,0,0,0,99.9232,228.8273,48.48713,0,48.48713,371.2043,88.3818,0.1164835,0,38.78971,0,277.3145
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,69.86434,85.73618,57.94716,0,0,0,-1,0,0,0,18.42827,0,0,69.86434,0,0,0,0,51.43607,272.4658,51.43607,0,51.43607,420.0009,100,0.1164108,0,55.89147,0,342.3301
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,55.2282,81.70678,60.42618,54.77951,54.77951,0,-1,0,54.77951,100.8191,0,0,0,55.2282,57.66264,54.77951,0,0,0,318.7582,0,2.434444,-2.434444,417.4347,99.38902,0.1164108,60.25747,44.18256,0,373.9864
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,26.04031,70.94597,61.69387,18.74684,18.74684,0,-1,0,18.74684,138.9051,3.601865,0,0,26.04031,19.73351,18.74684,0,0,2.704938,316.3238,2.704938,0,2.704938,420.0009,100,0.116407,20.62152,20.83225,0,342.3641
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,30.55992,72.86557,61.8535,0,0,0,-1,0,0,0,30.55992,0,0,30.55992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116407,0,24.44793,0,349.3181
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,20.60868,69.18598,61.95679,0,0,0,-1,0,0,0,20.60868,0,0,20.60868,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116407,0,16.48695,0,339.3669
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,15.31782,65.93875,60.68911,16.28225,16.28225,0,-1,0,16.28225,94.07685,0,3.552714E-15,0,15.31782,17.13921,16.28225,0,0,0,318.7582,0,1.821383,-1.821383,418.0809,99.54288,0.116407,17.91047,12.25426,0,334.076
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,58.15375,58.15375,18.76094,18.76094,0,-1,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,2.023759,316.9368,0,19.74836,-19.74836,397.2643,94.58656,0.116407,20.63704,0,0,316.9368
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,55.77802,55.77802,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,23.96638,297.1885,0,59.39241,-59.39241,334.6592,79.68061,0.116407,62.06507,0,0,297.1885
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,53.29899,53.29899,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,89.95795,237.7961,0,11.42548,-11.42548,322.6157,76.81311,0.116407,11.93962,0,0,237.7961
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,51.15802,51.15802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.6529,226.3706,0,0,0,322.6157,76.81311,0.116407,0,0,0,226.3706
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,48.98887,48.98887,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,102.6529,226.3706,0,33.03474,-33.03474,287.794,68.52225,0.116407,34.5213,0,0,226.3706
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,47.58973,47.58973,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,139.3582,193.3358,0,17.06993,-17.06993,269.8008,64.23815,0.116407,17.83808,0,0,193.3358
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,46.48168,46.48168,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,158.3248,176.2659,0,15.0844,-15.0844,253.9004,60.45236,0.116407,15.76319,0,0,176.2659
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,45.37363,45.37363,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,175.0852,161.1815,0,24.57034,-24.57034,228.001,54.28584,0.116407,25.67601,0,0,161.1815
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,44.36888,44.36888,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,202.3856,136.6112,0,19.9999,-19.9999,206.9193,49.26639,0.116407,20.8999,0,0,136.6112
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,43.58009,43.58009,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,224.6077,116.6113,0,11.07591,-11.07591,195.2442,46.48662,0.116407,11.57433,0,0,116.6113
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,42.73497,42.73497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.9143,105.5354,0,0,0,195.2442,46.48662,0.116407,0,0,0,105.5354
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,41.90863,41.90863,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,236.9143,105.5354,0,24.4734,-24.4734,169.447,40.34444,0.116407,25.5747,0,0,105.5354
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,6.651095,43.34186,41.38278,5.025129,5.025129,0,0,0,5.025129,132.3567,0,0,0,6.651095,5.289609,5.025129,0,0,264.107,81.06197,1.361486,0,1.361486,170.7386,40.65197,0.1164051,5.527641,5.320876,0,87.71306
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,28.34165,49.57452,40.8851,21.54609,21.54609,0,0,0,21.54609,131.5397,0,0,0,28.34165,22.68009,21.54609,0,0,262.7455,82.2873,5.661557,0,5.661557,176.1096,41.93078,0.1163971,23.70069,22.67332,0,110.6289
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,49.2192,58.86701,42.8101,27.1466,27.1466,0,0,0,27.1466,181.3089,0,0,0,49.2192,28.57537,27.1466,0,0,257.0839,87.38271,20.64384,0,20.64384,195.6941,46.59373,0.116368,29.86126,39.37536,0,136.6019
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,68.99763,72.23377,47.48643,37.01463,37.01463,0,-1,0,37.01463,186.4064,0,0,0,68.99763,38.96276,37.01463,0,0,236.4401,105.9622,30.03487,0,30.03487,224.1877,53.37791,0.1163257,40.71609,55.19811,0,174.9598
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,68.28477,77.50724,52.03131,0,0,0,-1,0,0,0,0,0,0,68.28477,0,0,0,0,206.4052,132.9935,68.28477,0,68.28477,288.9683,68.80183,0.1162295,0,54.62782,0,201.2783
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,78.34006,86.85189,55.4118,60.36408,60.36408,0,-1,0,60.36408,129.7793,0,0,0,78.34006,63.54113,60.36408,0,0,138.1204,194.4498,14.79892,0,14.79892,303.0078,72.14457,0.1162087,66.40048,62.67204,0,272.7899
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,79.005,90.71406,57.99411,10.91467,10.91467,0,-1,0,10.91467,723.8421,0,0,0,79.005,11.48913,10.91467,0,0,123.3215,207.7689,67.51587,0,67.51587,367.059,87.39481,0.1161139,12.00614,63.204,0,286.7739
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,73.51061,90.99854,60.48252,38.09492,38.09492,0,-1,0,38.09492,192.9669,0,0,0,73.51061,40.09992,38.09492,0,0,55.80564,268.5331,33.41069,0,33.41069,398.7551,94.94151,0.116067,41.90442,58.80849,0,342.0438
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,58.17641,84.63145,61.69387,49.4791,49.4791,0,-1,0,49.4791,117.5777,0,0,0,58.17641,52.08326,49.4791,0,0,22.39495,298.6028,6.093142,0,6.093142,404.5356,96.3178,0.1160585,54.42701,46.54113,0,356.7792
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,50.59792,81.28632,61.8535,24.25896,24.25896,0,-1,0,24.25896,208.5742,8.760365,0,0,50.59792,25.53574,24.25896,0,0,16.30181,304.0866,16.30181,0,16.30181,420.0009,100,0.1160356,26.68485,40.47833,0,354.6845
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,36.60999,75.46271,62.01313,22.97865,22.97865,0,-1,0,22.97865,159.3218,12.42194,0,0,36.60999,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1160356,25.27651,29.28799,0,355.3682
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,14.26528,65.56508,60.68911,79.6372,68.7,0,-1,0,68.7,20.7646,0,10.9372,18.90092,14.26528,72.31579,68.7,0,0,0,318.7582,0,58.05051,-58.05051,358.8102,85.43084,0.1160356,87.60092,11.41223,0,333.0235
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,58.15375,58.15375,30.73838,30.73838,0,-1,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,64.50056,260.7077,0,32.35619,-32.35619,324.7038,77.31028,0.1160356,33.81222,0,0,260.7077
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,55.77802,55.77802,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,100.4519,228.3515,0,16.19327,-16.19327,307.6346,73.24619,0.1160356,16.92197,0,0,228.3515
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,53.27082,53.27082,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,118.4444,212.1582,0,72.00183,-72.00183,231.738,55.17561,0.1160356,75.24191,0,0,212.1582
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,51.12985,51.12985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.4465,140.1564,0,0,0,231.738,55.17561,0.1160356,0,0,0,140.1564
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,48.94192,48.94192,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,198.4465,140.1564,0,12.20108,-12.20108,218.8769,52.11345,0.1160356,12.75013,0,0,140.1564
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,47.51461,47.51461,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,212.0032,127.9553,0,31.15617,-31.15617,186.0354,44.29406,0.1160356,32.5582,0,0,127.9553
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,46.42534,46.42534,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,246.6212,96.79916,0,19.5957,-19.5957,165.3798,39.37606,0.1160356,20.4775,0,0,96.79916
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,45.28912,45.28912,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,268.3942,77.20347,0,10.1118,-10.1118,154.721,36.83826,0.1160356,10.56684,0,0,77.20347
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,44.29375,44.29375,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,279.6295,67.09166,0,24.71335,-24.71335,128.6708,30.63585,0.1160356,25.82545,0,0,67.09166
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,43.46741,43.46741,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,307.0888,42.37831,0,32.37608,-32.37608,94.54344,22.5103,0.1160356,33.83301,0,0,42.37831
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,42.62229,42.62229,20.09847,9.502117,0,-1,0,9.502117,0,0,10.59635,12.6062,0,10.00223,9.502117,0,0,343.0622,10.00223,0,10.00223,-10.00223,84.00017,20,0.1160356,22.10831,0,0,10.00223
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,41.77717,41.77717,25.68754,25.68754,81,0,22.761,25.68754,0,0,0,0,0,0,0,55.31245,52.54683,354.1758,0,52.54683,0,52.54683,133.8505,31.8691,0.1161497,28.2563,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.118216,42.75328,41.25132,24.71687,24.71687,81,0,22.761,24.71687,20.70738,0,0,0,5.118216,0,0,56.28313,53.46898,301.629,47.29215,58.58719,0,58.58719,189.4312,45.10257,0.1162737,27.18856,4.094573,81,52.41037
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,20.86304,47.04608,40.75364,0,0,72.31579,0,20.56389,0,0,0,0,0,20.86304,0,0,72.31579,68.7,243.0418,100.0206,89.56304,0,89.56304,274.3981,65.33276,0.1163245,0,16.69044,81,120.8837
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,25.83271,50.65504,42.67863,6.637712,6.637712,78.9535,0,22.24324,6.637712,389.1809,0,0,0,25.83271,0,0,72.31579,68.7,153.4787,180.6274,94.53271,0,94.53271,364.0797,86.68548,0.1163908,7.301483,20.66617,81,206.4601
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,30.69728,57.31077,47.40192,0,0,0,-1,0,0,0,0,0,0,30.69728,0,0,0,0,58.94603,265.7068,30.69728,0,30.69728,393.2017,93.61927,0.1163478,0,24.55783,0,296.4041
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,42.48036,66.60252,51.97497,30.45276,30.45276,0,-1,0,30.45276,139.4959,0,0,0,42.48036,32.05554,30.45276,0,0,28.24874,293.3344,10.42482,0,10.42482,403.0916,95.97399,0.1163332,33.49804,33.98429,0,335.8147
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,29.45768,65.41348,55.35545,40.81066,40.81066,0,-1,0,40.81066,72.18133,0,0,0,29.45768,42.95859,40.81066,0,0,17.82393,302.7167,0,13.50091,-13.50091,388.8604,92.58562,0.1163332,44.89172,23.56614,0,332.1744
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,29.13831,68.08779,57.94716,0,0,0,-1,0,0,0,0,0,0,29.13831,0,0,0,0,32.82494,289.2158,29.13831,0,29.13831,416.5034,99.16727,0.1162925,0,23.31065,0,318.3541
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,29.91159,71.12392,60.48252,18.72503,18.72503,0,-1,0,18.72503,159.7412,6.5144,0,0,29.91159,19.71056,18.72503,0,0,3.686633,315.4402,3.686633,0,3.686633,420.0009,100,0.1162873,20.59753,23.92927,0,345.3518
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,37.6302,75.52467,61.69387,31.17558,31.17558,0,-1,0,31.17558,120.7041,4.813802,0,0,37.6302,32.8164,31.17558,0,0,0,318.7582,0,0,0,420.0009,100,0.1162873,34.29314,30.10416,0,356.3884
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,34.92653,74.60233,61.8535,11.41345,11.41345,0,-1,0,11.41345,306.0119,22.91236,0,0,34.92653,12.01416,11.41345,0,0,0,318.7582,0,0,0,420.0009,100,0.1162873,12.5548,27.94122,0,353.6848
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,14.5213,67.02858,62.01313,0,0,0,-1,0,0,0,14.5213,0,0,14.5213,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1162873,0,11.61704,0,333.2795
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.40913,62.10365,60.63277,0,0,0,-1,0,0,0,4.40913,0,0,4.40913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1162873,0,3.527304,0,323.1674
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,58.10679,58.10679,43.13778,43.13778,0,-1,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1162873,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,55.72168,55.72168,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1162873,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,53.24265,53.24265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1162873,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,51.07351,51.07351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1162873,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,48.91375,48.91375,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1162873,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,47.48643,47.48643,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1162873,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,46.37839,46.37839,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1162873,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,45.24217,45.24217,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1162873,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,44.20924,44.20924,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1162873,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,43.39229,43.39229,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1162873,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,42.54717,42.54717,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1162873,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,41.67388,41.67388,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1162873,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.382366,41.81485,41.11985,24.62962,24.62962,0,0,0,24.62962,9.67277,0,3.552714E-15,0,2.382366,25.92591,24.62962,0,0,276.658,69.76601,0,23.54355,-23.54355,132.7229,31.60063,0.1162873,27.09258,1.905893,0,72.14837
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.05532,44.16347,40.594,9.996057,9.996057,0,0,0,9.996057,120.6007,0,0,0,12.05532,10.52216,9.996057,0,0,302.8175,46.22246,1.533152,0,1.533152,134.1774,31.94693,0.1162852,10.99566,9.644253,0,58.27777
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,22.81956,49.54206,42.54717,33.13044,33.13044,0,0,0,33.13044,68.87794,0,7.105427E-15,0,22.81956,34.87415,33.13044,0,0,301.2844,47.60229,0,12.05458,-12.05458,121.4707,28.92155,0.1162852,36.44348,18.25565,0,70.42186
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,38.29343,59.84729,47.27046,10.0987,10.0987,0,-1,0,10.0987,379.1916,0,0,0,38.29343,10.63021,10.0987,0,0,314.6783,35.54771,27.66322,0,27.66322,147.7144,35.17002,0.1162465,11.10857,30.63474,0,73.84115
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,42.50133,66.54768,51.91863,39.81919,39.81919,0,-1,0,39.81919,106.7358,0,0,0,42.50133,41.91493,39.81919,0,0,287.0151,60.44461,0.5863935,0,0.5863935,148.2707,35.30247,0.1162457,43.80111,34.00106,0,102.9459
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,51.64512,74.0769,55.29911,37.3578,37.3578,0,-1,0,37.3578,138.2445,0,0,0,51.64512,39.32401,37.3578,0,0,286.4287,60.97236,12.32112,0,12.32112,159.9595,38.08553,0.1162284,41.09359,41.3161,0,112.6175
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,39.45486,72.0827,57.94716,0,0,0,-1,0,0,0,0,0,0,39.45486,0,0,0,0,274.1076,72.06137,39.45486,0,39.45486,197.3897,46.99745,0.1161733,0,31.56389,0,111.5162
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,48.88696,78.85309,60.42618,44.62637,44.62637,0,-1,0,44.62637,109.5472,0,0,0,48.88696,46.97513,44.62637,0,0,234.6528,107.5707,1.911826,0,1.911826,199.2034,47.42929,0.1161707,49.08901,39.10957,0,156.4577
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,42.43996,77.53029,61.69387,36.72616,36.72616,0,-1,0,36.72616,115.5579,0,0,0,42.43996,38.65912,36.72616,0,0,232.7409,109.2914,3.780849,0,3.780849,202.7902,48.28329,0.1161654,40.39878,33.95197,0,151.7314
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,48.19393,80.14381,61.79716,33.47764,33.47764,0,-1,0,33.47764,143.9585,0,0,0,48.19393,35.23962,33.47764,0,0,228.9601,112.6942,12.9543,0,12.9543,215.0798,51.20937,0.1161473,36.82541,38.55514,0,160.8881
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,37.43009,75.73586,61.95679,0,0,0,-1,0,0,0,0,0,0,37.43009,0,0,0,0,216.0058,124.353,37.43009,0,37.43009,250.5891,59.66394,0.1160951,0,29.94407,0,161.7831
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,8.996643,63.667,60.63277,0,0,0,-1,0,0,0,0,0,0,8.996643,0,0,0,0,178.5757,158.0401,8.996643,0,8.996643,259.124,61.69608,0.1160826,0,7.197315,0,167.0367
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,58.05045,58.05045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.579,166.1371,0,0,0,259.124,61.69608,0.1160826,0,0,0,166.1371
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,55.67472,55.67472,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,169.579,166.1371,0,23.30202,-23.30202,234.5615,55.84787,0.1160826,24.35061,0,0,166.1371
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,53.18631,53.18631,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,195.4702,142.8351,0,16.8458,-16.8458,216.8045,51.62002,0.1160826,17.60386,0,0,142.8351
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,51.02655,51.02655,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,214.1877,125.9893,0,23.46362,-23.46362,192.0717,45.73126,0.1160826,24.51949,0,0,125.9893
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,48.82924,48.82924,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,240.2584,102.5256,0,26.89869,-26.89869,163.718,38.98039,0.1160826,28.10913,0,0,102.5256
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,47.38314,47.38314,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,270.1459,75.62695,0,24.55711,-24.55711,137.8325,32.8172,0.1160826,25.66218,0,0,75.62695
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,46.26571,46.26571,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,297.4315,51.06983,0,43.4573,-43.4573,92.02448,21.91055,0.1160826,45.41288,0,0,51.06983
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,45.13887,45.13887,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,345.7174,7.61253,0,3.328081,-3.328081,88.51637,21.07528,0.1160826,3.477845,0,0,7.61253
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,44.10595,44.10595,21.00653,4.070226,0,-1,0,4.070226,0,0,16.9363,19.03695,0,4.284449,4.070226,0,0,349.4153,4.284449,0,4.284449,-4.284449,84.00017,20,0.1160826,23.10718,0,0,4.284449
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,43.289,43.289,46.84659,0,0,-1,0,0,0,0,46.84659,51.53125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160826,51.53125,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,42.41571,42.41571,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160826,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,41.54242,41.54242,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1161999,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.212605,42.78369,40.96022,19.6444,19.6444,81,0,22.761,19.6444,31.62533,0,0,0,6.212605,0,0,61.3556,58.28782,291.3307,56.56056,64.50043,0,64.50043,204.8107,48.76436,0.1163148,21.60884,4.970084,81,62.77317
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,26.23133,48.41638,40.43436,21.23827,21.23827,81,0,22.761,21.23827,123.5097,0,0,0,26.23133,0,0,59.76173,56.77364,226.8303,114.6109,83.00497,0,83.00497,283.5562,67.51323,0.1164037,23.3621,20.98507,81,140.8423
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,47.65907,57.85687,42.41571,34.24905,34.24905,81,0,22.761,34.24905,139.1544,0,0,0,47.65907,0,0,46.75095,44.4134,143.8253,189.3154,92.07247,0,92.07247,370.9037,88.31024,0.1164798,37.67395,38.12725,81,236.9745
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,64.9656,70.14288,47.19534,37.04226,37.04226,0,-1,0,37.04226,175.3824,0,0,0,64.9656,38.99185,37.04226,0,0,51.75287,272.1806,25.97375,0,25.97375,395.5446,94.1771,0.1164436,40.74648,51.97248,0,337.1462
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,70.00564,78.10947,51.87168,38.8176,38.8176,0,-1,0,38.8176,180.3451,3.365881,0,0,70.00564,40.86064,38.8176,0,0,25.77912,295.557,25.77912,0,25.77912,420.0009,100,0.1164077,42.69937,56.00451,0,365.5627
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,78.93512,87.02121,55.29911,15.07567,15.07567,0,-1,0,15.07567,523.5927,63.06599,0,0,78.93512,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.1164077,16.58324,63.14809,0,397.6933
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,77.05009,89.47913,57.89082,25.93549,25.93549,0,-1,0,25.93549,297.0836,49.74958,0,0,77.05009,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1164077,28.52904,61.64008,0,395.8083
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,62.50292,85.17651,60.42618,0,0,0,-1,0,0,0,62.50292,0,0,62.50292,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1164077,0,50.00234,0,381.2611
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,51.34269,81.36907,61.63752,47.116,47.116,0,-1,0,47.116,108.9708,1.746905,0,0,51.34269,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1164077,51.8276,41.07415,0,370.1009
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,49.64048,80.78889,61.79716,7.595583,7.595583,0,-1,0,7.595583,653.5441,41.64513,0,0,49.64048,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1164077,8.355141,39.71239,0,368.3987
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,34.99921,74.68356,61.90045,24.58355,24.58355,0,-1,0,24.58355,142.3685,9.121798,0,0,34.99921,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1164077,27.0419,27.99937,0,353.7574
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,15.55007,65.91412,60.58582,49.42617,49.42617,0,-1,0,49.42617,31.4612,0,0,0,15.55007,52.02754,49.42617,0,0,0,318.7582,0,36.47747,-36.47747,381.5502,90.84511,0.1164077,54.36878,12.44005,0,334.3083
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,57.99411,57.99411,44.31197,44.31197,0,-1,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,40.53053,282.2808,0,46.64418,-46.64418,332.3829,79.13863,0.1164077,48.74317,0,0,282.2808
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,55.57143,55.57143,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,92.35739,235.6366,0,56.9469,-56.9469,272.3556,64.84644,0.1164077,59.50951,0,0,235.6366
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,53.11119,53.11119,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,155.6317,178.6897,0,18.8214,-18.8214,252.5161,60.12276,0.1164077,19.66837,0,0,178.6897
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.5444,159.8683,0,0,0,252.5161,60.12276,0.1164077,0,0,0,159.8683
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,48.75412,48.75412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.5444,159.8683,0,0,0,252.5161,60.12276,0.1164077,0,0,0,159.8683
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,47.29863,47.29863,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,176.5444,159.8683,0,19.92318,-19.92318,231.5152,55.12257,0.1164077,20.81972,0,0,159.8683
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,46.19058,46.19058,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,198.6813,139.9451,0,15.7473,-15.7473,214.9161,51.17041,0.1164077,16.45592,0,0,139.9451
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,45.02619,45.02619,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,216.1783,124.1978,0,18.39211,-18.39211,195.5292,46.55447,0.1164077,19.21975,0,0,124.1978
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,44.00266,44.00266,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,236.6139,105.8057,0,14.1057,-14.1057,180.6604,43.01431,0.1164077,14.74046,0,0,105.8057
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,43.17632,43.17632,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,252.2869,91.69998,0,16.09796,-16.09796,163.6917,38.97414,0.1164077,16.82236,0,0,91.69998
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,42.28424,42.28424,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,270.1736,75.60203,0,39.2712,-39.2712,122.2962,29.11809,0.1164077,41.0384,0,0,75.60203
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,41.38278,41.38278,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,313.8082,36.33083,0,16.64264,-16.64264,104.7533,24.94122,0.1164077,17.39156,0,0,36.33083
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,1.950945,41.34928,40.7818,24.20872,24.20872,20.25,0,7.39125,24.20872,8.058852,8.881784E-16,0,0,1.950945,4.167075,3.958721,0,0,332.3,19.68819,0,2.21613,-2.21613,102.4173,24.38503,0.1164077,26.62959,1.560756,81,21.63913
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,8.518434,42.71761,40.21839,33.93667,33.93667,81,0,22.761,33.93667,25.10097,0,0,0,8.518434,0,0,47.06333,44.71016,334.7624,17.47206,53.2286,0,53.2286,152.9144,36.40812,0.1165189,37.33034,6.814747,81,25.99049
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.426076,44.1302,42.2279,28.21602,28.21602,81,0,22.761,28.21602,22.77456,0,0,0,6.426076,0,0,52.78398,50.14478,281.5338,65.37779,56.57085,0,56.57085,206.5822,49.18615,0.1166379,31.03763,5.140861,81,71.80387
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,25.55127,55.19468,47.06387,44.18094,44.18094,0,-1,0,44.18094,57.83323,0,7.105427E-15,0,25.55127,46.50626,44.18094,0,0,224.963,116.2916,0,20.95499,-20.95499,184.4937,43.92699,0.1166379,48.59904,20.44101,0,141.8428
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,17.72728,57.51743,51.78717,12.67217,12.67217,0,-1,0,12.67217,139.8915,0,0,0,17.72728,13.33912,12.67217,0,0,248.2463,95.33657,4.388155,0,4.388155,188.6567,44.91817,0.1166318,13.93938,14.18182,0,113.0639
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,13.28277,59.60748,55.25216,0,0,0,-1,0,0,0,0,0,0,13.28277,0,0,0,0,243.8581,99.28591,13.28277,0,13.28277,201.2578,47.91844,0.1166133,0,10.62621,0,112.5687
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,44.84507,74.21264,57.89082,45.60604,45.60604,0,-1,0,45.60604,98.33142,0,0,0,44.84507,48.00636,45.60604,0,0,230.5754,111.2404,0,3.16129,-3.16129,197.9256,47.12504,0.1166133,50.16665,35.87606,0,156.0855
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,57.40917,82.72348,60.42618,9.84374,9.84374,0,-1,0,9.84374,583.2049,0,0,0,57.40917,10.36183,9.84374,0,0,234.0879,108.0791,47.04734,0,47.04734,242.5586,57.75193,0.1165478,10.82811,45.92734,0,165.4883
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,37.78363,75.52473,61.63752,43.69189,43.69189,0,-1,0,43.69189,86.47746,0,0,0,37.78363,45.99146,43.69189,0,0,187.0406,150.4217,0,8.207826,-8.207826,233.9068,55.69198,0.1165478,48.06108,30.22691,0,188.2054
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,38.43273,75.97028,61.79716,85.77972,68.7,0,-1,0,68.7,55.94284,0,17.07971,25.65769,38.43273,72.31579,68.7,0,0,196.1604,142.2139,0,33.88306,-33.88306,198.1909,47.18821,0.1165478,94.35769,30.74619,0,180.6466
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,28.02472,71.92961,61.90045,37.34734,37.34734,0,-1,0,37.34734,75.03806,0,7.105427E-15,0,28.02472,39.31299,37.34734,0,0,233.8082,108.3308,0,11.28827,-11.28827,186.292,44.35515,0.1165478,41.08207,22.41977,0,136.3556
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,13.43173,65.16385,60.58582,49.01013,49.01013,0,-1,0,49.01013,27.40602,0,7.105427E-15,0,13.43173,51.58961,49.01013,0,0,246.3507,97.04256,0,38.15789,-38.15789,146.0701,34.77852,0.1165478,53.91115,10.74538,0,110.4743
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,57.94716,57.94716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.7484,58.88468,0,0,0,146.0701,34.77852,0.1165478,0,0,0,58.88468
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,55.51509,55.51509,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,288.7484,58.88468,0,20.41022,-20.41022,124.5558,29.65608,0.1165478,21.32868,0,0,58.88468
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,53.05485,53.05485,44.59683,36.55073,0,-1,0,36.55073,0,0,8.046099,12.50578,0,38.47445,36.55073,0,0,311.4264,38.47445,0,38.47445,-38.47445,84.00017,20,0.1165478,49.05651,0,0,38.47445
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,50.86692,50.86692,2.438322,0,0,-1,0,0,0,0,2.438322,2.682154,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165478,2.682154,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,48.66961,48.66961,26.33476,0,0,-1,0,0,0,0,26.33476,28.96824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165478,28.96824,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,47.22351,47.22351,7.485839,0,0,-1,0,0,0,0,7.485839,8.234423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165478,8.234423,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,46.08729,46.08729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165478,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,44.9229,44.9229,29.59152,0,0,-1,0,0,0,0,29.59152,32.55067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165478,32.55067,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,43.87119,43.87119,8.876794,0,0,-1,0,0,0,0,8.876794,9.764473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165478,9.764473,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,42.9979,42.9979,4.158617,0,0,-1,0,0,0,0,4.158617,4.574478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165478,4.574478,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,42.09644,42.09644,44.35619,0,0,-1,0,0,0,0,44.35619,48.79181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165478,48.79181,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,41.17619,41.17619,11.78124,11.78124,81,0,22.761,11.78124,0,0,0,0,0,0,0,69.21876,65.75782,354.1758,0,65.75782,0,65.75782,146.3835,34.85315,0.1166601,12.95937,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.040738,42.63037,40.56583,10.84795,10.84795,81,0,22.761,10.84795,64.90382,0,0,0,7.040738,0,0,70.15205,66.64444,288.418,59.18204,73.68518,0,73.68518,216.2874,51.4969,0.1167611,11.93275,5.63259,81,66.22277
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,17.91717,45.3283,39.98363,25.35225,25.35225,81,0,22.761,25.35225,70.6729,0,0,0,17.91717,0,0,55.64774,52.86536,214.7328,125.4987,70.78253,0,70.78253,283.4376,67.48501,0.116866,27.88748,14.33374,81,143.4159
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,19.00891,47.78186,42.02132,40.43566,40.43566,81,0,22.761,40.43566,47.01026,0,0,0,19.00891,0,0,40.56434,38.53613,143.9503,189.203,57.54503,0,57.54503,338.0296,80.48309,0.116982,44.47922,15.20713,81,208.2119
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,37.43579,59.1706,46.93241,35.64254,35.64254,0,-1,0,35.64254,105.0312,0,0,0,37.43579,37.51846,35.64254,0,0,86.40524,240.9935,0,0.08267184,-0.08267184,337.9425,80.46233,0.116982,39.20679,29.94863,0,278.4293
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,53.33838,70.65047,51.74021,13.15725,13.15725,0,-1,0,13.15725,405.3917,0,0,0,53.33838,13.84973,13.15725,0,0,86.4971,240.9108,39.48864,0,39.48864,375.4047,89.38189,0.1169271,14.47297,42.6707,0,294.2492
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,67.49641,81.14709,55.25216,23.56417,23.56417,0,-1,0,23.56417,286.4366,0,0,0,67.49641,24.80439,23.56417,0,0,47.00846,276.4506,42.69201,0,42.69201,415.9059,99.02502,0.1168677,25.92059,53.99712,0,343.947
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,65.92039,83.68872,57.89082,4.379436,4.379436,0,-1,0,4.379436,1505.225,56.99401,0,0,65.92039,4.609932,4.379436,0,0,4.316446,314.8734,4.316446,0,4.316446,420.0009,100,0.1168618,4.817379,52.73631,0,380.7938
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,51.73859,80.11835,60.42618,11.86808,11.86808,0,-1,0,11.86808,435.9474,39.24587,0,0,51.73859,12.49271,11.86808,0,0,0,318.7582,0,0,0,420.0009,100,0.1168618,13.05489,41.39087,0,370.4968
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,55.14717,83.1236,61.63752,5.681114,5.681114,0,-1,0,5.681114,970.7106,49.16705,0,0,55.14717,5.98012,5.681114,0,0,0,318.7582,0,0,0,420.0009,100,0.1168618,6.249225,44.11774,0,373.9054
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,37.58135,75.61987,61.79716,14.46315,14.46315,0,-1,0,14.46315,259.8422,22.35699,0,0,37.58135,15.22437,14.46315,0,0,0,318.7582,0,0,0,420.0009,100,0.1168618,15.90946,30.06508,0,356.3396
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,30.01811,72.70443,61.90045,5.247343,5.247343,0,-1,0,5.247343,572.0631,24.49459,0,0,30.01811,5.523519,5.247343,0,0,0,318.7582,0,0,0,420.0009,100,0.1168618,5.772077,24.01449,0,348.7763
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,10.64564,64.18939,60.58582,18.38812,18.38812,0,-1,0,18.38812,57.89412,0,0,0,10.64564,19.35592,18.38812,0,0,0,318.7582,0,8.710276,-8.710276,410.8194,97.81395,0.1168618,20.22693,8.516513,0,329.4039
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,57.89082,57.89082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.678084,310.0479,0,0,0,410.8194,97.81395,0.1168618,0,0,0,310.0479
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,55.45875,55.45875,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,9.678084,310.0479,0,32.10463,-32.10463,376.9781,89.75652,0.1168618,33.54934,0,0,310.0479
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,52.97972,52.97972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.3499,277.9433,0,0,0,376.9781,89.75652,0.1168618,0,0,0,277.9433
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,50.78241,50.78241,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,45.3499,277.9433,0,72.31579,-72.31579,300.7506,71.60715,0.1168618,83.58341,0,0,277.9433
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,48.59448,48.59448,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,125.7008,205.6275,0,5.326854,-5.326854,295.1356,70.27024,0.1168618,5.566562,0,0,205.6275
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,47.12022,47.12022,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,131.6195,200.3007,0,31.36341,-31.36341,262.0757,62.39885,0.1168618,32.77477,0,0,200.3007
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,45.95583,45.95583,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,166.4677,168.9373,0,39.13623,-39.13623,220.8225,52.57667,0.1168618,40.89736,0,0,168.9373
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,44.79144,44.79144,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,209.9524,129.801,0,20.42962,-20.42962,199.2878,47.44937,0.1168618,21.34895,0,0,129.801
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,43.71156,43.71156,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,232.652,109.3714,0,51.97232,-51.97232,144.5041,34.40567,0.1168618,54.31107,0,0,109.3714
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,42.83827,42.83827,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,290.399,57.39909,0,26.97916,-26.97916,116.0656,27.63461,0.1168618,28.19323,0,0,57.39909
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,41.93681,41.93681,44.52,28.89893,0,-1,0,28.89893,0,0,15.62107,20.07307,0,30.41993,28.89893,0,0,320.3759,30.41993,0,30.41993,-30.41993,84.00017,20,0.1168618,48.972,0,0,30.41993
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,40.98839,40.98839,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1169437,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.089211,41.83469,40.34985,24.46872,24.46872,81,0,22.761,24.46872,20.79884,0,0,0,5.089211,0,0,56.53128,53.70471,285.4758,61.83,58.79392,0,58.79392,204.9515,48.79789,0.1170647,26.9156,4.071368,81,66.91921
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,29.06299,48.63317,39.77705,0,0,72.31579,0,20.56389,0,0,0,0,0,29.06299,0,0,72.31579,68.7,226.6819,114.7445,97.76299,0,97.76299,297.6976,70.88025,0.1171025,0,23.25039,81,143.8075
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,48.95098,57.67348,41.83351,37.97747,37.97747,81,0,22.761,37.97747,128.8948,0,0,0,48.95098,0,0,43.02253,40.8714,128.9189,202.7312,89.82238,0,89.82238,382.9106,91.16901,0.1171802,41.77522,39.16078,81,251.6822
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,62.47318,68.62728,46.80095,37.22779,37.22779,0,-1,0,37.22779,167.8133,0,0,0,62.47318,39.18715,37.22779,0,0,39.09651,283.5714,23.28603,0,23.28603,405.0017,96.42879,0.1171479,40.95057,49.97854,0,346.0446
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,66.01136,76.00566,51.6557,61.3805,61.3805,0,-1,0,61.3805,107.5445,0,0,0,66.01136,64.61105,61.3805,0,0,15.81048,304.5288,1.400307,0,1.400307,406.3301,96.74508,0.1171459,67.51855,52.80909,0,370.5402
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,73.01716,83.86774,55.25216,55.71341,55.71341,0,-1,0,55.71341,131.0585,0,0,0,73.01716,58.6457,55.71341,0,0,14.41017,305.7891,14.37146,0,14.37146,419.9641,99.99126,0.117126,61.28476,58.41373,0,378.8062
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,65.22768,83.34956,57.89082,0,0,0,-1,0,0,0,65.18897,0,0,65.22768,0,0,0,0,0.03870397,318.7234,0.03870397,0,0.03870397,420.0009,100,0.117126,0,52.18214,0,383.9511
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,57.21709,82.63316,60.42618,11.11808,11.11808,0,-1,0,11.11808,514.6312,45.51385,0,0,57.21709,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.117126,12.22989,45.77367,0,375.9753
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,50.7688,81.1092,61.63752,56.91286,56.91286,0,-1,0,56.91286,89.20444,0,0,0,50.7688,59.90828,56.91286,0,0,0,318.7582,0,9.139474,-9.139474,410.367,97.70623,0.117126,62.60415,40.61504,0,369.527
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,43.23616,77.9332,61.75021,0.7748685,0.7748685,0,-1,0,0.7748685,5579.806,32.26554,0,0,43.23616,0.8156511,0.7748685,0,0,10.15497,309.6187,10.15497,0,10.15497,420.0009,100,0.1171119,0.8523554,34.58893,0,352.8549
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,23.07968,70.04713,61.90045,0,0,0,-1,0,0,0,23.07968,0,0,23.07968,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1171119,0,18.46375,0,341.8379
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,8.456936,63.37587,60.52948,46.93517,46.93517,0,-1,0,46.93517,18.01833,0,7.105427E-15,0,8.456936,49.40545,46.93517,0,0,0,318.7582,0,40.94851,-40.94851,376.8373,89.72299,0.1171119,51.62869,6.765549,0,327.2151
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,57.83448,57.83448,38.805,38.805,0,-1,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,45.49834,277.8097,0,40.84737,-40.84737,333.7804,79.47137,0.1171119,42.6855,0,0,277.8097
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,55.35545,55.35545,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,90.88431,236.9624,0,39.19574,-39.19574,292.4645,69.63426,0.1171119,40.95955,0,0,236.9624
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,52.89521,52.89521,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,134.4351,197.7666,0,14.34012,-14.34012,277.3487,66.03526,0.1171119,14.98542,0,0,197.7666
