Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,50.70729,50.70729,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,150.3686,183.4265,0,21.91042,-21.91042,254.2531,60.53632,0.1171119,22.89639,0,0,183.4265
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,48.49119,48.49119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.7135,161.5161,0,0,0,254.2531,60.53632,0.1171119,0,0,0,161.5161
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,47.00753,47.00753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.7135,161.5161,0,0,0,254.2531,60.53632,0.1171119,0,0,0,161.5161
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,45.84314,45.84314,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,174.7135,161.5161,0,23.8963,-23.8963,229.0641,54.53897,0.1171119,24.97163,0,0,161.5161
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,44.65997,44.65997,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,201.2649,137.6198,0,17.15422,-17.15422,210.982,50.23371,0.1171119,17.92616,0,0,137.6198
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,43.58009,43.58009,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,220.3252,120.4656,0,13.11833,-13.11833,197.1541,46.94135,0.1171119,13.70866,0,0,120.4656
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,42.7068,42.7068,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,234.9011,107.3472,0,10.00346,-10.00346,186.6095,44.43075,0.1171119,10.45361,0,0,107.3472
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,41.77717,41.77717,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,246.0161,97.34377,0,9.575628,-9.575628,176.5159,42.02751,0.1171119,10.00653,0,0,97.34377
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,40.80059,40.80059,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,256.6556,87.76814,0,4.936129,-4.936129,171.3128,40.78867,0.1171119,5.158254,0,0,87.76814
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.634791,41.52102,40.17144,8.164709,8.164709,0,0,0,8.164709,56.76615,0,1.776357E-15,0,4.634791,8.594431,8.164709,0,0,262.1402,82.83201,0,3.959639,-3.959639,167.1389,39.79491,0.1171119,8.98118,3.707833,0,87.4668
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,24.81307,47.04482,39.56107,44.70951,44.70951,0,0,0,44.70951,55.49841,0,7.105427E-15,0,24.81307,47.06264,44.70951,0,0,266.5398,78.87237,0,22.24958,-22.24958,143.6858,34.21084,0.1171119,49.18047,19.85045,0,103.6854
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,47.12693,56.83736,41.67388,0,0,0,0,0,0,0,0,0,0,47.12693,0,0,0,0,291.2616,56.62279,47.12693,0,47.12693,188.3944,44.85571,0.1170466,0,37.70154,0,103.7497
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,66.02537,69.92656,46.64131,12.3412,12.3412,0,-1,0,12.3412,534.9998,0,0,0,66.02537,12.99073,12.3412,0,0,244.1347,99.03703,53.03463,0,53.03463,238.7074,56.83499,0.1169733,13.57532,52.82029,0,165.0624
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,72.60119,78.93506,51.55241,47.40276,47.40276,0,-1,0,47.40276,153.1582,0,0,0,72.60119,49.89764,47.40276,0,0,191.1,146.7682,22.70355,0,22.70355,260.2459,61.96319,0.1169419,52.14304,58.08095,0,219.3694
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,72.18972,83.30587,55.13948,37.91405,37.91405,0,-1,0,37.91405,190.4036,0,0,0,72.18972,39.90953,37.91405,0,0,168.3965,167.2014,32.28019,0,32.28019,290.8696,69.25452,0.1168973,41.70546,57.75178,0,239.3911
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,71.57764,86.47346,57.83448,10.62964,10.62964,0,-1,0,10.62964,673.3777,0,0,0,71.57764,11.1891,10.62964,0,0,136.1163,196.2536,60.38855,0,60.38855,348.1592,82.89488,0.1168141,11.69261,57.26212,0,267.8312
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,66.04914,86.88412,60.36984,79.66913,68.7,0,-1,0,68.7,96.1414,0,10.96913,18.93604,66.04914,72.31579,68.7,0,0,75.72775,250.6033,0,6.266647,-6.266647,341.5536,81.32211,0.1168141,87.63604,52.83931,0,316.6524
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,60.45448,85.61317,61.59057,33.46298,33.46298,0,-1,0,33.46298,180.6608,0,0,0,60.45448,35.22419,33.46298,0,0,82.69068,244.3366,25.2303,0,25.2303,365.4891,87.02105,0.1167793,36.80928,48.36359,0,304.7911
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,53.56874,82.52333,61.75021,29.01186,29.01186,0,-1,0,29.01186,184.6443,0,0,0,53.56874,30.5388,29.01186,0,0,57.46039,267.0439,23.02994,0,23.02994,387.3372,92.22297,0.1167476,31.91304,42.85499,0,320.6126
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,37.93677,75.82885,61.8535,52.83636,52.83636,0,-1,0,52.83636,71.80051,0,0,0,37.93677,55.61722,52.83636,0,0,34.43045,287.7708,0,17.68044,-17.68044,368.7004,87.78564,0.1167476,58.11999,30.34942,0,325.7076
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,18.29065,66.78905,60.48252,0,0,0,-1,0,0,0,0,0,0,18.29065,0,0,0,0,54.07539,270.0904,18.29065,0,18.29065,386.0525,91.91707,0.1167224,0,14.63252,0,288.381
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,57.73119,57.73119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.78474,286.552,0,0,0,386.0525,91.91707,0.1167224,0,0,0,286.552
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,55.25216,55.25216,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,35.78474,286.552,0,12.00554,-12.00554,373.3975,88.90399,0.1167224,12.54579,0,0,286.552
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,52.79192,52.79192,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,49.12423,274.5464,0,12.72745,-12.72745,359.9816,85.70973,0.1167224,13.30019,0,0,274.5464
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,50.60399,50.60399,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,63.26583,261.819,0,20.32613,-20.32613,338.556,80.60841,0.1167224,21.24081,0,0,261.819
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,48.37851,48.37851,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,85.85043,241.4928,0,10.88033,-10.88033,327.0871,77.87772,0.1167224,11.36994,0,0,241.4928
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,46.90424,46.90424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.93968,230.6125,0,0,0,327.0871,77.87772,0.1167224,0,0,0,230.6125
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,45.71168,45.71168,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,97.93968,230.6125,0,0.8424761,-0.8424761,326.1991,77.66628,0.1167224,0.8803875,0,0,230.6125
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,44.52851,44.52851,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,98.87576,229.77,0,19.12087,-19.12087,306.0439,72.86745,0.1167224,19.98131,0,0,229.77
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,43.44863,43.44863,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,120.1212,210.6492,0,13.66309,-13.66309,291.6417,69.43837,0.1167224,14.27793,0,0,210.6492
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,42.54717,42.54717,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,135.3024,196.9861,0,36.47414,-36.47414,253.1946,60.28431,0.1167224,38.11547,0,0,196.9861
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,41.61754,41.61754,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,175.8292,160.5119,0,1.352354,-1.352354,251.7691,59.9449,0.1167224,1.41321,0,0,160.5119
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,40.62217,40.62217,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,177.3318,159.1596,0,0.6418296,-0.6418296,251.0926,59.78382,0.1167224,0.6707119,0,0,159.1596
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.306657,41.52893,39.98363,29.14572,29.14572,0,0,0,29.14572,18.20733,0,3.552714E-15,0,5.306657,30.6797,29.14572,0,0,178.045,158.5178,0,25.37304,-25.37304,224.347,53.41585,0.1167224,32.06029,4.245326,0,163.8244
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,25.17205,46.96119,39.37327,31.45435,31.45435,0,0,0,31.45435,80.02724,0,3.552714E-15,0,25.17205,33.10984,31.45435,0,0,206.2372,133.1447,0,7.937792,-7.937792,215.9798,51.42367,0.1167224,34.59979,20.13764,0,158.3168
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,39.49101,53.97908,41.51424,0,0,0,0,0,0,0,0,0,0,39.49101,0,0,0,0,215.057,125.2069,39.49101,0,39.49101,253.4443,60.34377,0.1166681,0,31.59281,0,164.6979
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,52.28259,64.21021,46.50985,26.44677,26.44677,0,-1,0,26.44677,197.6899,0,0,0,52.28259,27.8387,26.44677,0,0,175.566,160.7488,24.44389,0,24.44389,276.6338,65.86507,0.1166345,29.09144,41.82607,0,213.0314
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,61.9556,73.95538,51.44912,31.94166,31.94166,0,-1,0,31.94166,193.9649,0,0,0,61.9556,33.6228,31.94166,0,0,151.1221,182.7483,28.3328,0,28.3328,303.5127,72.26478,0.1165956,35.13582,49.56448,0,244.7039
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,68.64235,81.49921,55.09253,14.51165,14.51165,0,-1,0,14.51165,473.0155,0,0,0,68.64235,15.27542,14.51165,0,0,122.7893,208.2478,53.36693,0,53.36693,354.141,84.31911,0.1165223,15.96281,54.91388,0,276.8902
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,53.13165,77.6283,57.78753,23.34576,23.34576,0,-1,0,23.34576,227.5859,0,0,0,53.13165,24.57448,23.34576,0,0,69.42238,256.2781,28.55717,0,28.55717,381.2327,90.76951,0.1164832,25.68033,42.50532,0,309.4097
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,47.05859,77.93712,60.32289,0.07546413,0.07546413,0,-1,0,0.07546413,62358.89,6.113947,0,0,47.05859,0.07943592,0.07546413,0,0,40.86521,281.9795,40.86521,0,40.86521,420.0009,100,0.1164272,0.08301054,37.64687,0,329.0381
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,50.42117,80.83092,61.53423,50.49723,50.49723,0,-1,0,50.49723,99.84938,7.105427E-15,0,0,50.42117,53.15498,50.49723,0,0,0,318.7582,0,2.733808,-2.733808,417.1191,99.31389,0.1164272,55.54695,40.33694,0,369.1794
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,42.30463,77.47292,61.69387,12.11547,12.11547,0,-1,0,12.11547,349.1785,26.51394,0,0,42.30463,12.75313,12.11547,0,0,3.037564,316.0244,3.037564,0,3.037564,420.0009,100,0.116423,13.32702,33.8437,0,358.329
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,24.62363,70.51869,61.79716,32.86779,32.86779,0,-1,0,32.86779,74.91723,0,0,0,24.62363,34.59767,32.86779,0,0,0,318.7582,0,9.974036,-9.974036,409.4873,97.49678,0.116423,36.15457,19.69891,0,343.3819
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,9.598037,63.66315,60.42618,24.68123,24.68123,0,-1,0,24.68123,38.88799,0,3.552714E-15,0,9.598037,25.98025,24.68123,0,0,11.08226,308.7842,0,16.38221,-16.38221,392.2189,93.38527,0.116423,27.14936,7.678429,0,318.3822
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,57.68423,57.68423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.28472,292.402,0,0,0,392.2189,93.38527,0.116423,0,0,0,292.402
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,55.19582,55.19582,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,29.28472,292.402,0,15.19395,-15.19395,376.2031,89.57198,0.116423,15.87768,0,0,292.402
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,52.7168,52.7168,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,46.16688,277.208,0,40.838,-40.838,333.1561,79.32271,0.116423,42.67571,0,0,277.208
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,50.49131,50.49131,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,91.54244,236.37,0,19.23864,-19.23864,312.8767,74.49432,0.116423,20.10438,0,0,236.37
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,48.30339,48.30339,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,112.9187,217.1314,0,32.92783,-32.92783,278.1678,66.23029,0.116423,34.40958,0,0,217.1314
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,46.77278,46.77278,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,149.5052,184.2036,0,37.62221,-37.62221,238.5105,56.78809,0.116423,39.31521,0,0,184.2036
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,45.60839,45.60839,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,191.3076,146.5813,0,7.837078,-7.837078,230.2495,54.82119,0.116423,8.189747,0,0,146.5813
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,44.39705,44.39705,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,200.0155,138.7443,0,27.13842,-27.13842,201.6431,48.01016,0.116423,28.35965,0,0,138.7443
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,43.289,43.289,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,230.1693,111.6059,0,50.91304,-50.91304,147.976,35.23231,0.116423,53.20413,0,0,111.6059
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,42.38754,42.38754,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,286.7393,60.69281,0,27.81977,-27.81977,118.6514,28.25027,0.116423,29.07166,0,0,60.69281
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,41.46729,41.46729,39.39467,31.22939,0,-1,0,31.22939,0,0,8.165286,12.10475,0,32.87304,31.22939,0,0,317.6502,32.87304,0,32.87304,-32.87304,84.00017,20,0.116423,43.33414,0,0,32.87304
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,40.46254,40.46254,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1165411,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.534182,41.70064,39.79583,6.988737,6.988737,79.30453,0,22.33204,6.988737,93.49588,0,0,0,6.534182,0,0,72.31579,68.7,298.2256,50.35517,75.23418,0,75.23418,208.4526,49.63147,0.116633,7.687611,5.227345,81,56.88935
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,18.83502,44.79417,39.19485,0,0,72.31579,0,20.56389,0,0,0,0,0,18.83502,0,0,72.31579,68.7,222.9914,118.0659,87.53502,0,87.53502,291.4956,69.40357,0.116685,0,15.06801,81,136.901
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,32.78127,51.51516,41.33583,60.72421,60.72421,81,0,22.761,60.72421,53.98385,0,0,0,32.78127,0,0,20.27579,19.262,135.4564,196.8474,52.04327,0,52.04327,340.8682,81.15893,0.1167832,66.79663,26.22501,81,229.6287
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,54.28319,64.8051,46.35022,54.40126,54.40126,0,-1,0,54.40126,99.78297,0,0,0,54.28319,57.26448,54.40126,0,0,83.41315,243.6864,0,2.981294,-2.981294,337.7256,80.4107,0.1167832,59.84138,43.42655,0,297.9696
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,69.64594,77.25097,51.31765,46.59417,46.59417,0,-1,0,46.59417,149.4735,0,0,0,69.64594,49.0465,46.59417,0,0,86.7257,240.7051,20.59945,0,20.59945,357.268,85.06363,0.116755,51.25359,55.71675,0,310.351
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,70.72956,82.38806,54.98923,31.62513,31.62513,0,-1,0,31.62513,223.6498,0,0,0,70.72956,33.28961,31.62513,0,0,66.12626,259.2446,37.43995,0,37.43995,392.7866,93.52044,0.1167038,34.78764,56.58365,0,329.9742
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,51.65946,76.91875,57.73119,4.596026,4.596026,0,-1,0,4.596026,1124.003,18.13522,0,0,51.65946,4.837922,4.596026,0,0,28.68631,292.9406,28.68631,0,28.68631,420.0009,100,0.1166646,5.055629,41.32756,0,344.6
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,69.01437,88.28694,60.26655,5.359725,5.359725,0,-1,0,5.359725,1287.648,63.37255,0,0,69.01437,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1166646,5.895698,55.21149,0,387.7726
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,61.04338,85.76364,61.47789,0,0,0,-1,0,0,0,61.04338,0,0,61.04338,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1166646,0,48.83471,0,379.8016
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,54.56395,82.85094,61.63752,48.45467,48.45467,0,-1,0,48.45467,112.6082,3.559039,0,0,54.56395,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1166646,53.30014,43.65116,0,373.3222
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,35.67405,74.79015,61.75021,67.06542,67.06542,0,-1,0,67.06542,53.19291,0,1.421085E-14,5.071964,35.67405,70.59518,67.06542,0,0,0,318.7582,0,34.92113,-34.92113,383.1907,91.2357,0.1166646,73.77197,28.53924,0,354.4323
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,13.79124,65.0672,60.36984,0,0,0,-1,0,0,0,0,0,0,13.79124,0,0,0,0,38.80126,283.8371,13.79124,0,13.79124,396.2743,94.35082,0.1166458,0,11.033,0,297.6283
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,57.57155,57.57155,41.61681,41.61681,0,-1,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,25.01002,296.2492,0,43.80717,-43.80717,350.0974,83.35637,0.1166458,45.77849,0,0,296.2492
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,55.03619,55.03619,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,73.68465,252.442,0,3.699135,-3.699135,346.1982,82.42798,0.1166458,3.865596,0,0,252.442
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,52.58533,52.58533,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,77.7948,248.7429,0,24.6415,-24.6415,320.2238,76.24361,0.1166458,25.75036,0,0,248.7429
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,50.38802,50.38802,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,105.1742,224.1014,0,27.25944,-27.25944,291.4898,69.4022,0.1166458,28.48612,0,0,224.1014
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,48.17192,48.17192,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,135.4625,196.842,0,3.906472,-3.906472,287.372,68.42178,0.1166458,4.082264,0,0,196.842
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,46.64131,46.64131,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,139.803,192.9355,0,17.72231,-17.72231,268.6911,63.97394,0.1166458,18.51982,0,0,192.9355
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,45.44875,45.44875,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,159.4945,175.2132,0,13.48947,-13.48947,254.4719,60.58843,0.1166458,14.0965,0,0,175.2132
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,44.23741,44.23741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.4828,161.7237,0,0,0,254.4719,60.58843,0.1166458,0,0,0,161.7237
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,43.12936,43.12936,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,174.4828,161.7237,0,20.31048,-20.31048,233.0628,55.49103,0.1166458,21.22445,0,0,161.7237
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,42.2279,42.2279,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,197.05,141.4132,0,0.8656664,-0.8656664,232.1503,55.27377,0.1166458,0.9046215,0,0,141.4132
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,41.27949,41.27949,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,198.0118,140.5476,0,25.45349,-25.45349,205.32,48.88561,0.1166458,26.5989,0,0,140.5476
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,40.27473,40.27473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.2935,115.0941,0,0,0,205.32,48.88561,0.1166458,0,0,0,115.0941
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,4.74121,40.99342,39.61742,24.00226,24.00226,0,0,0,24.00226,19.75318,0,0,0,4.74121,25.26554,24.00226,0,0,226.2935,115.0941,0,20.52433,-20.52433,183.6854,43.73454,0.1166458,26.40249,3.792968,0,119.8353
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,21.43174,45.3738,38.97888,23.66375,23.66375,0,0,0,23.66375,90.56782,0,0,0,21.43174,24.90921,23.66375,0,0,249.0983,94.56974,0,3.477469,-3.477469,180.0199,42.86178,0.1166458,26.03013,17.1454,0,116.0015
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,44.2525,55.23352,41.14803,36.13162,36.13162,0,0,0,36.13162,122.4758,0,0,0,44.2525,38.03328,36.13162,0,0,252.9622,91.09227,6.21922,0,6.21922,185.9199,44.26656,0.1166373,39.74478,35.402,0,135.3448
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,66.75676,69.69408,46.19058,0,0,0,-1,0,0,0,0,0,0,66.75676,0,0,0,0,246.743,96.68957,66.75676,0,66.75676,249.2509,59.34534,0.1165462,0,53.40541,0,163.4463
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,69.64203,77.10895,51.20497,0,0,0,-1,0,0,0,0,0,0,69.64203,0,0,0,0,179.9862,156.7707,69.64203,0,69.64203,315.3192,75.07584,0.1164513,0,55.71362,0,226.4127
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,79.06007,86.52153,54.87655,0,0,0,-1,0,0,0,0,0,0,79.06007,0,0,0,0,110.3442,219.4485,79.06007,0,79.06007,390.3221,92.93365,0.1163438,0,63.24806,0,298.5085
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,72.16984,86.51296,57.62789,43.81715,43.81715,0,-1,0,43.81715,164.7068,0,0,0,72.16984,46.12332,43.81715,0,0,31.28409,290.6025,26.04652,0,26.04652,415.032,98.81696,0.1163084,48.19887,57.73587,0,362.7724
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,70.44481,88.90961,60.16326,47.11574,47.11574,0,-1,0,47.11574,149.5144,15.61172,0,0,70.44481,49.59552,47.11574,0,0,5.237567,314.0444,5.237567,0,5.237567,420.0009,100,0.1163013,51.82732,56.35585,0,384.4892
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,51.73038,81.30096,61.43094,31.70472,31.70472,0,-1,0,31.70472,163.163,18.35699,0,0,51.73038,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1163013,34.87519,41.3843,0,370.4886
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,40.45449,76.57768,61.59057,30.91962,30.91962,0,-1,0,30.91962,130.8376,7.907525,0,0,40.45449,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1163013,34.01158,32.36359,0,359.2127
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,22.80205,69.72366,61.69387,0,0,0,-1,0,0,0,22.80205,0,0,22.80205,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1163013,0,18.24164,0,341.5603
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,12.4792,64.55811,60.32289,16.91863,16.91863,0,-1,0,16.91863,73.7601,0,0,0,12.4792,17.80908,16.91863,0,0,0,318.7582,0,5.329885,-5.329885,414.3827,98.66234,0.1163013,18.61049,9.983358,0,331.2374
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,57.46826,57.46826,33.38855,33.38855,0,-1,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,5.922094,313.4283,0,35.14584,-35.14584,377.3357,89.84164,0.1163013,36.72741,0,0,313.4283
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,54.9329,54.9329,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,44.97303,278.2825,0,4.013408,-4.013408,373.1052,88.83439,0.1163013,4.194011,0,0,278.2825
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,52.45387,52.45387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.43237,274.2691,0,0,0,373.1052,88.83439,0.1163013,0,0,0,274.2691
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,50.25656,50.25656,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,49.43237,274.2691,0,18.94892,-18.94892,353.1313,84.0787,0.1163013,19.80162,0,0,274.2691
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,48.04046,48.04046,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,70.48672,255.3202,0,34.4546,-34.4546,316.8129,75.4315,0.1163013,36.00505,0,0,255.3202
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,46.48168,46.48168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.7696,220.8656,0,0,0,316.8129,75.4315,0.1163013,0,0,0,220.8656
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,45.28912,45.28912,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,108.7696,220.8656,0,47.10711,-47.10711,267.1577,63.60884,0.1163013,49.22693,0,0,220.8656
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,44.07778,44.07778,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,161.1108,173.7585,0,16.22189,-16.22189,250.0583,59.53757,0.1163013,16.95187,0,0,173.7585
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,42.96973,42.96973,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,179.1352,157.5366,0,25.3245,-25.3245,223.3639,53.18178,0.1163013,26.46411,0,0,157.5366
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,42.0401,42.0401,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,207.2735,132.2121,0,18.81261,-18.81261,203.5337,48.46031,0.1163013,19.65918,0,0,132.2121
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,41.09168,41.09168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.1764,113.3995,0,0,0,203.5337,48.46031,0.1163013,0,0,0,113.3995
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,40.03997,40.03997,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,228.1764,113.3995,0,32.50916,-32.50916,169.266,40.30136,0.1163013,33.97207,0,0,113.3995
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,6.993823,41.40833,39.37327,27.84233,27.84233,0,0,0,27.84233,25.11939,0,7.105427E-15,0,6.993823,29.30771,27.84233,0,0,264.2977,80.8903,0,22.31389,-22.31389,145.7451,34.70115,0.1163013,30.62656,5.595058,0,87.88413
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,24.13534,45.97348,38.74412,15.09228,15.09228,0,0,0,15.09228,159.9185,0,0,0,24.13534,15.88661,15.09228,0,0,289.0909,58.57642,8.248735,0,8.248735,153.5706,36.56435,0.1162901,16.60151,19.30828,0,82.71176
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,51.90118,57.73353,40.93205,24.15902,24.15902,0,0,0,24.15902,214.8315,0,0,0,51.90118,25.43055,24.15902,0,0,280.8422,66.00027,26.47064,0,26.47064,178.6828,42.54345,0.1162542,26.57492,41.52095,0,117.9015
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,67.87466,69.97719,46.03095,28.80941,28.80941,0,-1,0,28.80941,235.5989,0,0,0,67.87466,30.3257,28.80941,0,0,254.3715,89.82385,37.54897,0,37.54897,214.3049,51.02488,0.1162033,31.69035,54.29973,0,157.6985
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,63.98527,74.37013,51.05473,12.06294,12.06294,0,-1,0,12.06294,530.4283,0,0,0,63.98527,12.69784,12.06294,0,0,216.8226,123.6179,51.28743,0,51.28743,262.9604,62.6095,0.1161338,13.26924,51.18822,0,187.6032
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,55.78787,75.23307,54.77326,14.32484,14.32484,0,-1,0,14.32484,389.4484,0,0,0,55.78787,15.07878,14.32484,0,0,165.5351,169.7766,40.70909,0,40.70909,301.5805,71.80473,0.1160787,15.75733,44.63029,0,225.5645
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,53.64967,77.54635,57.5246,49.45118,49.45118,0,-1,0,49.45118,108.4902,0,0,0,53.64967,52.05387,49.45118,0,0,124.826,206.4148,1.595797,0,1.595797,303.0944,72.16518,0.1160765,54.3963,42.91973,0,260.0645
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,59.48159,83.31698,60.10691,22.00889,22.00889,0,-1,0,22.00889,270.2617,0,0,0,59.48159,23.16725,22.00889,0,0,123.2302,207.851,36.31434,0,36.31434,337.5452,80.36774,0.1160275,24.20978,47.58528,0,267.3326
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,58.5969,84.38618,61.32764,45.42499,45.42499,0,-1,0,45.42499,128.9971,0,0,0,58.5969,47.81578,45.42499,0,0,86.9159,240.5339,10.78112,0,10.78112,347.773,82.80294,0.1160129,49.96749,46.87752,0,299.1308
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,48.95818,80.11073,61.47789,45.58883,45.58883,0,-1,0,45.58883,107.3907,0,0,0,48.95818,47.98824,45.58883,0,0,76.13477,250.2369,0.9699407,0,0.9699407,348.6932,83.02203,0.1160116,50.14771,39.16655,0,299.1951
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,28.8803,71.92561,61.59057,20.81764,20.81764,0,-1,0,20.81764,138.7299,0,0,0,28.8803,21.91331,20.81764,0,0,75.16483,251.1099,6.966995,0,6.966995,355.3027,84.59571,0.1160022,22.8994,23.10424,0,279.9902
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,10.64869,63.81472,60.2196,0,0,0,-1,0,0,0,0,0,0,10.64869,0,0,0,0,68.19784,257.3802,10.64869,0,10.64869,365.4049,87.001,0.1159878,0,8.51895,0,268.0289
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,57.36496,57.36496,18.87122,18.87122,0,-1,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,57.54915,266.964,0,19.86444,-19.86444,344.4659,82.01554,0.1159878,20.75834,0,0,266.964
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,54.8296,54.8296,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,79.62076,247.0995,0,44.23146,-44.23146,297.8419,70.9146,0.1159878,46.22188,0,0,247.0995
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,52.32241,52.32241,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,128.7668,202.8681,0,13.20979,-13.20979,283.9176,67.59928,0.1159878,13.80423,0,0,202.8681
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,50.09692,50.09692,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,143.4444,189.6583,0,10.78963,-10.78963,272.5443,64.89137,0.1159878,11.27517,0,0,189.6583
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,47.88083,47.88083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.4329,178.8687,0,0,0,272.5443,64.89137,0.1159878,0,0,0,178.8687
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,46.35022,46.35022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.4329,178.8687,0,0,0,272.5443,64.89137,0.1159878,0,0,0,178.8687
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,45.13887,45.13887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.4329,178.8687,0,0,0,272.5443,64.89137,0.1159878,0,0,0,178.8687
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,43.91814,43.91814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.4329,178.8687,0,0,0,272.5443,64.89137,0.1159878,0,0,0,178.8687
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,42.78193,42.78193,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,155.4329,178.8687,0,4.581505,-4.581505,267.715,63.74153,0.1159878,4.787673,0,0,178.8687
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,41.88985,41.88985,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,160.5234,174.2872,0,3.60508,-3.60508,263.9149,62.83675,0.1159878,3.767308,0,0,174.2872
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,40.91327,40.91327,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,164.5291,170.6821,0,24.76068,-24.76068,237.8148,56.62246,0.1159878,25.87491,0,0,170.6821
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,39.85217,39.85217,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,192.0409,145.9214,0,7.501106,-7.501106,229.908,54.73988,0.1159878,7.838655,0,0,145.9214
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.576899,40.19964,39.16668,0,0,0,0,0,0,0,0,0,0,3.576899,0,0,0,0,200.3755,138.4203,3.576899,0,3.576899,233.3013,55.54782,0.1159829,0,2.861519,0,141.9972
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,19.47248,44.29873,38.52815,0,0,0,0,0,0,0,0,0,0,19.47248,0,0,0,0,196.7986,141.6395,19.47248,0,19.47248,251.7745,59.94619,0.1159567,0,15.57799,0,161.112
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,36.66945,52.16079,40.72546,22.65458,22.65458,0,0,0,22.65458,161.8633,0,0,0,36.66945,23.84693,22.65458,0,0,177.3261,159.1647,12.82251,0,12.82251,263.939,62.8425,0.1159394,24.92004,29.33555,0,195.8342
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,65.37123,68.67028,45.82436,24.00181,24.00181,0,-1,0,24.00181,272.3596,0,0,0,65.37123,25.26506,24.00181,0,0,164.5036,170.705,40.10617,0,40.10617,301.9871,71.90154,0.1158853,26.40199,52.29699,0,236.0762
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,75.18253,79.33932,50.89509,0,0,0,-1,0,0,0,0,0,0,75.18253,0,0,0,0,124.3974,206.8005,75.18253,0,75.18253,373.3115,88.88351,0.115784,0,60.14603,0,281.9831
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,56.92304,75.60425,54.66997,36.45924,36.45924,0,-1,0,36.45924,156.1279,0,0,0,56.92304,38.37814,36.45924,0,0,49.21489,274.4648,18.5449,0,18.5449,390.9047,93.07237,0.1157591,40.10516,45.53843,0,331.3879
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,56.13843,78.51799,57.41192,33.05861,33.05861,0,-1,0,33.05861,169.8149,0,0,0,56.13843,34.79853,33.05861,0,0,30.66999,291.1552,21.3399,0,21.3399,411.1495,97.89255,0.1157304,36.36446,44.91074,0,347.2937
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,61.23303,83.96262,59.94728,13.4392,13.4392,0,-1,0,13.4392,455.63,37.75641,0,0,61.23303,14.14653,13.4392,0,0,9.330091,310.3611,9.330091,0,9.330091,420.0009,100,0.1157178,14.78312,48.98642,0,371.5942
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,48.01133,79.38584,61.21497,14.73483,14.73483,0,-1,0,14.73483,325.8355,32.50097,0,0,48.01133,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1157178,16.20832,38.40906,0,366.7696
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,47.6121,79.39575,61.3746,6.599334,6.599334,0,-1,0,6.599334,721.4683,40.66544,0,0,47.6121,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1157178,7.259268,38.08968,0,366.3703
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,32.80457,73.34039,61.47789,0,0,0,-1,0,0,0,32.80457,0,0,32.80457,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157178,0,26.24365,0,351.5628
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,12.84156,64.46217,60.10691,34.94185,34.94185,0,-1,0,34.94185,36.75122,0,7.105427E-15,0,12.84156,36.78089,34.94185,0,0,0,318.7582,0,23.93934,-23.93934,394.7666,93.99185,0.1157178,38.43604,10.27325,0,331.5998
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,57.20533,57.20533,15.04391,15.04391,0,-1,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,26.59926,294.8189,0,15.83569,-15.83569,378.0743,90.0175,0.1157178,16.5483,0,0,294.8189
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,54.66997,54.66997,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,44.19448,278.9832,0,37.76509,-37.76509,338.2664,80.53945,0.1157178,39.46452,0,0,278.9832
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,52.16277,52.16277,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,86.15569,241.2181,0,27.41786,-27.41786,309.3654,73.65829,0.1157178,28.65166,0,0,241.2181
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,49.93729,49.93729,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,116.62,213.8002,0,8.039073,-8.039073,300.8915,71.64069,0.1157178,8.400832,0,0,213.8002
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,47.72119,47.72119,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,125.5523,205.7612,0,2.920026,-2.920026,297.8135,70.90784,0.1157178,3.051427,0,0,205.7612
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,46.16241,46.16241,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,128.7968,202.8412,0,9.753405,-9.753405,287.5325,68.45998,0.1157178,10.19231,0,0,202.8412
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,44.95107,44.95107,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,139.6339,193.0877,0,22.86695,-22.86695,263.4286,62.72098,0.1157178,23.89596,0,0,193.0877
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,43.71156,43.71156,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,165.0416,170.2208,0,13.67171,-13.67171,249.0174,59.28974,0.1157178,14.28693,0,0,170.2208
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,42.60351,42.60351,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,180.2324,156.5491,0,3.254139,-3.254139,245.5872,58.47303,0.1157178,3.400575,0,0,156.5491
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,41.67388,41.67388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.8481,153.295,0,0,0,245.5872,58.47303,0.1157178,0,0,0,153.295
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,40.72546,40.72546,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,183.8481,153.295,0,30.2965,-30.2965,213.6519,50.8694,0.1157178,31.65985,0,0,153.295
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,39.64558,39.64558,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,217.5109,122.9985,0,25.18458,-25.18458,187.105,44.54873,0.1157178,26.31789,0,0,122.9985
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.275055,41.35782,38.95071,0,0,0,0,0,0,0,0,0,0,8.275055,0,0,0,0,245.4937,97.81387,8.275055,0,8.275055,194.9554,46.41787,0.1157067,0,6.620044,0,106.0889
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,30.49461,47.51891,38.29339,29.62776,29.62776,0,0,0,29.62776,102.9258,0,0,0,30.49461,31.18711,29.62776,0,0,237.2187,105.2614,0,0.6925035,-0.6925035,194.2255,46.24407,0.1157067,32.59053,24.39569,0,135.756
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,51.8092,57.22316,40.50949,37.01611,37.01611,0,0,0,37.01611,139.964,0,0,0,51.8092,38.96432,37.01611,0,0,237.9881,104.5689,12.84489,0,12.84489,206.4112,49.14543,0.1156894,40.71771,41.44736,0,156.3781
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,61.67133,66.9205,45.63656,27.48281,27.48281,0,-1,0,27.48281,224.3997,0,0,0,61.67133,28.92927,27.48281,0,0,225.1432,116.1293,32.74206,0,32.74206,237.4731,56.54109,0.1156455,30.23108,49.33706,0,177.8006
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,73.1172,78.11176,50.70729,5.398999,5.398999,0,-1,0,5.398999,1354.273,0,0,0,73.1172,5.683157,5.398999,0,0,192.4012,145.5972,67.43404,0,67.43404,301.4466,71.77286,0.115555,5.9389,58.49376,0,218.7144
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,79.69906,86.29748,54.45399,59.16515,59.16515,0,-1,0,59.16515,134.7061,0,0,0,79.69906,62.2791,59.16515,0,0,124.9671,206.2878,17.41996,0,17.41996,317.9726,75.70761,0.1155317,65.08166,63.75925,0,285.9868
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,77.33351,88.77518,57.25229,19.42075,19.42075,0,-1,0,19.42075,398.2004,0,0,0,77.33351,20.4429,19.42075,0,0,107.5472,221.9658,56.89062,0,56.89062,371.9438,88.55787,0.1154555,21.36283,61.86681,0,299.2993
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,71.23612,88.91439,59.84399,18.89323,18.89323,0,-1,0,18.89323,377.0457,0.6919411,0,0,71.23612,19.88761,18.89323,0,0,50.65657,273.1673,50.65657,0,50.65657,420.0009,100,0.1153878,20.78255,56.9889,0,344.4034
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,58.00349,83.83804,61.11167,31.18999,31.18999,0,-1,0,31.18999,185.9683,25.17192,0,0,58.00349,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.1153878,34.30899,46.40279,0,376.7617
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,50.90348,80.73867,61.27131,24.00819,24.00819,0,-1,0,24.00819,212.0255,25.63169,0,0,50.90348,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1153878,26.40901,40.72278,0,369.6617
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,34.81742,74.0295,61.3746,40.05218,40.05218,0,-1,0,40.05218,86.93015,0,0,0,34.81742,42.16019,40.05218,0,0,0,318.7582,0,7.342769,-7.342769,412.2609,98.15716,0.1153878,44.0574,27.85394,0,353.5757
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,15.96683,65.39841,59.94728,3.797873,3.797873,0,-1,0,3.797873,420.415,3.810436,0,0,15.96683,3.997761,3.797873,0,0,8.158632,311.4155,8.158632,0,8.158632,420.0009,100,0.1153769,4.177661,12.77346,0,327.3823
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,57.0457,57.0457,54.63893,54.63893,0,-1,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1153769,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,54.45399,54.45399,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1153769,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,51.97497,51.97497,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1153769,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,49.75887,49.75887,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1153769,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,47.54277,47.54277,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1153769,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,45.95583,45.95583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1153769,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,44.7351,44.7351,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1153769,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,43.49558,43.49558,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1153769,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,42.38754,42.38754,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1153769,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,41.46729,41.46729,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1153769,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,40.49071,40.49071,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1153769,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,39.42961,39.42961,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1153769,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.08488,39.02697,38.71595,31.6452,31.6452,20.25,0,7.39125,31.6452,3.428262,0,0,0,1.08488,11.99495,11.3952,0,0,338.2414,14.34099,0,10.91007,-10.91007,87.61668,20.86107,0.1153769,34.80972,0.8679044,81,15.42587
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,12.72775,41.7706,38.05864,0,0,72.31579,0,20.56389,0,0,0,0,0,12.72775,0,0,72.31579,68.7,350.3637,3.430926,81.42775,0,81.42775,164.8658,39.25369,0.1154375,0,10.1822,81,16.15868
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,30.27538,49.5559,40.27473,49.61671,49.61671,81,0,22.761,49.61671,61.01853,0,0,0,30.27538,0,0,31.38329,29.81413,268.9359,76.7159,60.08951,0,60.08951,221.8717,52.8265,0.1155528,54.57838,24.22031,81,106.9913
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,50.53726,62.31381,45.42997,41.64873,41.64873,0,-1,0,41.64873,121.3417,0,0,0,50.53726,43.84076,41.64873,0,0,208.8464,130.7965,6.696495,0,6.696495,228.2246,54.33908,0.1155438,45.8136,40.42981,0,181.3337
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,69.73555,76.26537,50.49131,0,0,0,-1,0,0,0,0,0,0,69.73555,0,0,0,0,202.1499,136.8233,69.73555,0,69.73555,294.3816,70.09071,0.1154508,0,55.78844,0,206.5589
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,74.16289,83.20848,54.29436,1.424744,1.424744,0,-1,0,1.424744,5205.348,0,0,0,74.16289,1.499731,1.424744,0,0,132.4144,199.5853,72.66315,0,72.66315,363.3159,86.50361,0.1153539,1.567219,59.33031,0,273.7482
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,58.28183,79.11408,57.10204,48.44214,48.44214,0,-1,0,48.44214,120.3123,0,0,0,58.28183,50.99173,48.44214,0,0,59.7512,264.9821,7.290106,0,7.290106,370.2319,88.15027,0.1153442,53.28635,46.62547,0,323.264
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,75.63672,91.11258,59.68436,6.598753,6.598753,0,-1,0,6.598753,1146.227,16.22956,0,0,75.63672,6.946056,6.598753,0,0,52.4611,271.5432,52.4611,0,52.4611,420.0009,100,0.1152744,7.258629,60.50938,0,347.18
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,56.5277,82.94516,60.95204,6.672712,6.672712,0,-1,0,6.672712,847.1473,49.5038,0,0,56.5277,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1152744,7.339983,45.22216,0,375.2859
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,28.76171,71.36181,61.11167,36.74203,36.74203,0,-1,0,36.74203,78.28014,7.105427E-15,0,0,28.76171,38.67582,36.74203,0,0,0,318.7582,0,9.914109,-9.914109,409.5504,97.51182,0.1152744,40.41624,23.00937,0,347.5199
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,10.06778,64.63361,61.21497,40.24017,40.24017,0,-1,0,40.24017,25.01922,0,7.105427E-15,0,10.06778,42.35808,40.24017,0,0,11.01568,308.8441,0,32.2903,-32.2903,375.5135,89.40779,0.1152744,44.26419,8.054222,0,318.9119
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,6.722852,62.08645,59.84399,0,0,0,-1,0,0,0,0,0,0,6.722852,0,0,0,0,46.89379,276.5538,6.722852,0,6.722852,381.8914,90.92633,0.1152655,0,5.378281,0,283.2767
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,56.88606,56.88606,22.06853,22.06853,0,-1,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,40.17094,282.6044,0,23.23003,-23.23003,357.4048,85.0962,0.1152655,24.27538,0,0,282.6044
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,54.29436,54.29436,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,65.98208,259.3744,0,1.223709,-1.223709,356.1148,84.78908,0.1152655,1.278776,0,0,259.3744
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,51.78717,51.78717,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,67.34176,258.1506,0,19.60688,-19.60688,335.4474,79.86826,0.1152655,20.48919,0,0,258.1506
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,49.57107,49.57107,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,89.12718,238.5438,0,22.12402,-22.12402,312.1266,74.31571,0.1152655,23.1196,0,0,238.5438
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,47.35497,47.35497,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,113.7094,216.4198,0,31.71428,-31.71428,278.6968,66.35625,0.1152655,33.14143,0,0,216.4198
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,45.73985,45.73985,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,148.9475,184.7055,0,32.61293,-32.61293,244.3198,58.17126,0.1152655,34.08051,0,0,184.7055
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,44.52851,44.52851,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,185.1841,152.0925,0,20.67163,-20.67163,222.53,52.98322,0.1152655,21.60185,0,0,152.0925
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,43.289,43.289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.1526,131.4209,0,0,0,222.53,52.98322,0.1152655,0,0,0,131.4209
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,42.15278,42.15278,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,208.1526,131.4209,0,0.468309,-0.468309,222.0363,52.86569,0.1152655,0.4893829,0,0,131.4209
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,41.22315,41.22315,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,208.6729,130.9526,0,16.0052,-16.0052,205.1654,48.8488,0.1152655,16.72544,0,0,130.9526
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,40.24656,40.24656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.4565,114.9474,0,0,0,205.1654,48.8488,0.1152655,0,0,0,114.9474
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,39.19485,39.19485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.4565,114.9474,0,0,0,205.1654,48.8488,0.1152655,0,0,0,114.9474
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,9.897341,41.36025,38.4812,5.234986,5.234986,0,0,0,5.234986,189.0614,0,0,0,9.897341,5.510512,5.234986,0,0,226.4565,114.9474,4.386829,0,4.386829,209.3271,49.83968,0.1152597,5.758485,7.917872,0,124.8447
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,21.86021,44.27282,37.79571,0,0,0,0,0,0,0,0,0,0,21.86021,0,0,0,0,222.0696,118.8955,21.86021,0,21.86021,230.0655,54.77739,0.1152306,0,17.48817,0,140.7558
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,36.42699,51.33821,40.03997,20.05223,20.05223,0,0,0,20.05223,181.6605,0,0,0,36.42699,21.10761,20.05223,0,0,200.2094,138.5697,15.31938,0,15.31938,244.5987,58.23767,0.1152103,22.05745,29.14159,0,174.9967
