Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,51.33087,62.33765,45.18583,6.587469,6.587469,0,-1,0,6.587469,779.2199,0,0,0,51.33087,6.934178,6.587469,0,0,184.8901,152.3572,44.39669,0,44.39669,286.7171,68.26585,0.1151513,7.246216,41.0647,0,203.688
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,59.45255,71.5262,50.3129,6.723416,6.723416,0,-1,0,6.723416,884.2612,0,0,0,59.45255,7.07728,6.723416,0,0,140.4934,192.3142,52.37527,0,52.37527,336.4047,80.09619,0.1150819,7.395758,47.56204,0,251.7668
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,66.01158,79.06645,54.14411,7.056162,7.056162,0,-1,0,7.056162,935.5168,0,0,0,66.01158,7.427539,7.056162,0,0,88.1181,239.452,58.58404,0,58.58404,391.9824,93.32895,0.1150043,7.761778,52.80927,0,305.4635
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,59.64095,79.54179,56.94241,23.14741,23.14741,0,-1,0,23.14741,257.6571,5.741199,0,0,59.64095,24.3657,23.14741,0,0,29.53405,292.1776,29.53405,0,29.53405,420.0009,100,0.1149652,25.46215,47.71275,0,351.8185
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,50.38764,78.46037,59.52472,0,0,0,-1,0,0,0,50.38764,0,0,50.38764,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149652,0,40.31011,0,369.1459
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,44.18724,77.24522,60.7924,40.32686,40.32686,0,-1,0,40.32686,109.5727,1.737908,0,0,44.18724,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1149652,44.35955,35.34979,0,362.9455
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,37.68294,74.71898,60.95204,0,0,0,-1,0,0,0,37.68294,0,0,37.68294,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149652,0,30.14635,0,356.4412
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,20.55983,68.22707,61.06472,25.08585,25.08585,0,-1,0,25.08585,81.95788,0,3.552714E-15,0,20.55983,26.40616,25.08585,0,0,0,318.7582,0,5.846329,-5.846329,413.8383,98.53272,0.1149652,27.59444,16.44787,0,339.3181
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,11.65806,63.61473,59.68436,22.68235,22.68235,0,-1,0,22.68235,51.39704,0,0,0,11.65806,23.87616,22.68235,0,0,6.495921,312.9119,0,12.2181,-12.2181,400.9593,95.4663,0.1149652,24.95059,9.326447,0,324.5699
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,56.72643,56.72643,13.87401,13.87401,0,-1,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,20.07159,300.6938,0,14.60422,-14.60422,385.5651,91.80102,0.1149652,15.26141,0,0,300.6938
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,54.09716,54.09716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.2985,286.0896,0,0,0,385.5651,91.80102,0.1149652,0,0,0,286.0896
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,51.58058,51.58058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.2985,286.0896,0,0,0,385.5651,91.80102,0.1149652,0,0,0,286.0896
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,49.36448,49.36448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.2985,286.0896,0,0,0,385.5651,91.80102,0.1149652,0,0,0,286.0896
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,47.139,47.139,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,36.2985,286.0896,0,7.445928,-7.445928,377.7164,89.93229,0.1149652,7.780994,0,0,286.0896
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,45.53326,45.53326,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,44.57175,278.6436,0,24.59444,-24.59444,351.7915,83.75972,0.1149652,25.70119,0,0,278.6436
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,44.31253,44.31253,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,71.89891,254.0492,0,41.18986,-41.18986,308.3736,73.42214,0.1149652,43.0434,0,0,254.0492
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,43.04485,43.04485,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,117.6654,212.8593,0,6.553592,-6.553592,301.4655,71.77736,0.1149652,6.848504,0,0,212.8593
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,41.90863,41.90863,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,124.9472,206.3058,0,60.29696,-60.29696,237.907,56.6444,0.1149652,63.01033,0,0,206.3058
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,40.98839,40.98839,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,191.9438,146.0088,0,23.71657,-23.71657,212.9075,50.69216,0.1149652,24.78381,0,0,146.0088
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,39.98363,39.98363,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,218.2956,122.2922,0,27.95685,-27.95685,183.4384,43.67572,0.1149652,29.21491,0,0,122.2922
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,38.93193,38.93193,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,249.3587,94.33537,0,29.47847,-29.47847,152.3654,36.27739,0.1149652,30.805,0,0,94.33537
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01122939,38.22147,38.21827,39.87803,39.87803,0,0,0,39.87803,0.02815934,0,7.105427E-15,0,0.01122939,41.97688,39.87803,0,0,282.1126,64.8569,0,41.96564,-41.96564,108.1297,25.74511,0.1149652,43.86583,0.008983513,0,64.86813
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.591733,38.55949,37.53278,27.91172,27.91172,20.25,0,7.39125,27.91172,12.86819,0,0,0,3.591733,8.064966,7.661718,0,0,328.7411,22.89126,0,4.473233,-4.473233,103.4145,24.62244,0.1149652,30.70289,2.873387,81,26.48299
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.121155,41.85499,39.77705,11.51974,11.51974,81,0,22.761,11.51974,61.81697,0,0,0,7.121155,0,0,69.48026,66.00625,333.7113,18.41803,73.1274,0,73.1274,172.7892,41.14021,0.1150649,12.67171,5.696924,81,25.53918
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,26.42757,53.25233,44.95107,15.35013,15.35013,0,-1,0,15.35013,172.1651,0,0,0,26.42757,16.15803,15.35013,0,0,260.5839,84.23269,10.26954,0,10.26954,182.5318,43.45986,0.1150513,16.88514,21.14206,0,110.6603
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,45.15058,65.55698,50.12509,26.21648,26.21648,0,-1,0,26.21648,172.2221,0,0,0,45.15058,27.59629,26.21648,0,0,250.3144,93.47527,17.55429,0,17.55429,199.1852,47.42496,0.1150281,28.83813,36.12046,0,138.6259
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,36.04497,66.37608,53.98448,0,0,0,-1,0,0,0,0,0,0,36.04497,0,0,0,0,232.7601,109.2741,36.04497,0,36.04497,233.3805,55.56667,0.1149805,0,28.83597,0,145.3191
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,33.70753,68.60421,56.82972,10.88161,10.88161,0,-1,0,10.88161,309.766,0,0,0,33.70753,11.45433,10.88161,0,0,196.7151,141.7146,22.25321,0,22.25321,254.4917,60.59315,0.1149511,11.96977,26.96603,0,175.4221
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,22.58051,67.17207,59.36509,30.1926,30.1926,0,-1,0,30.1926,74.78822,0,3.552714E-15,0,22.58051,31.78168,30.1926,0,0,174.4619,161.7425,0,9.201175,-9.201175,244.7928,58.28389,0.1149511,33.21186,18.06441,0,184.323
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,33.4197,72.71863,60.68911,14.23828,14.23828,0,-1,0,14.23828,234.7173,0,0,0,33.4197,14.98766,14.23828,0,0,184.6855,152.5413,18.43204,0,18.43204,262.279,62.44725,0.1149268,15.66211,26.73576,0,185.961
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,18.36096,67.19804,60.84874,36.66929,36.66929,0,-1,0,36.66929,50.07177,0,7.105427E-15,0,18.36096,38.59925,36.66929,0,0,166.2534,169.1301,0,20.23829,-20.23829,240.946,57.36797,0.1149268,40.33622,14.68877,0,187.4911
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.300879,62.05281,60.95204,2.324851,2.324851,0,-1,0,2.324851,141.9824,0,0,0,3.300879,2.447211,2.324851,0,0,188.7404,148.8919,0.8536673,0,0.8536673,241.7558,57.56079,0.1149257,2.557336,2.640703,0,152.1927
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.274208,60.60571,59.52472,20.65187,20.65187,0,-1,0,20.65187,15.85429,0,0,0,3.274208,21.73881,20.65187,0,0,187.8867,149.6602,0,18.4646,-18.4646,222.2924,52.92666,0.1149257,22.71706,2.619367,0,152.9344
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,56.5668,56.5668,21.81677,21.81677,0,-1,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,208.403,131.1956,0,22.96502,-22.96502,198.0852,47.16304,0.1149257,23.99845,0,0,131.1956
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,53.89997,53.89997,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,233.9197,108.2305,0,13.43393,-13.43393,183.9246,43.79148,0.1149257,14.03845,0,0,108.2305
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,51.3646,51.3646,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,248.8462,94.79661,0,36.33358,-36.33358,145.6256,34.6727,0.1149257,37.96859,0,0,94.79661
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,49.17668,49.17668,60.80688,55.53988,0,-1,0,55.53988,0,0,5.267001,11.34769,0,58.46303,55.53988,0,0,289.2169,58.46303,0,58.46303,-58.46303,84.00017,20,0.1149257,66.88757,0,0,58.46303
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,46.96058,46.96058,50.51799,0,0,-1,0,0,0,0,50.51799,55.56979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149257,55.56979,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,45.34546,45.34546,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149257,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,44.10595,44.10595,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149257,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,42.83827,42.83827,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149257,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,41.70205,41.70205,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149257,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,40.7818,40.7818,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149257,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,39.77705,39.77705,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149257,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,38.74412,38.74412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149257,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.17687,38.33825,38.0023,36.15644,36.15644,81,0,22.761,36.15644,3.25494,0,0,0,1.17687,0,0,44.84356,42.60139,354.1758,0,43.77826,0,43.77826,125.5319,29.88848,0.1150162,39.77208,0.9414963,81,1.17687
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,10.64474,40.3946,37.31681,47.79682,47.79682,81,0,22.761,47.79682,22.2708,0,0,0,10.64474,0,0,33.20318,31.54302,310.3976,39.40043,42.18776,0,42.18776,165.5547,39.41771,0.1151002,52.5765,8.515788,81,50.04517
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,29.82892,48.65169,39.56107,19.98438,19.98438,81,0,22.761,19.98438,149.2612,0,0,0,29.82892,0,0,61.01562,57.96484,268.2098,77.36941,87.79377,0,87.79377,248.8432,59.24826,0.1151801,21.98281,23.86314,81,107.1983
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,53.64015,62.70444,44.7351,2.365885,2.365885,0,-1,0,2.365885,2267.234,0,0,0,53.64015,2.490406,2.365885,0,0,180.416,156.3838,51.14975,0,51.14975,297.3681,70.80178,0.1151126,2.602474,42.91212,0,210.024
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,49.90468,67.17262,49.91851,40.4597,40.4597,0,-1,0,40.4597,123.3442,0,0,0,49.90468,42.58915,40.4597,0,0,129.2663,202.4186,7.315523,0,7.315523,304.3082,72.45419,0.1151029,44.50566,39.92374,0,252.3232
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,57.17231,74.6773,53.79668,18.66799,18.66799,0,-1,0,18.66799,306.2585,0,0,0,57.17231,19.65052,18.66799,0,0,121.9508,209.0025,37.5218,0,37.5218,339.9045,80.92948,0.1150535,20.53479,45.73785,0,266.1749
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,56.59973,77.85114,56.67948,18.51557,18.51557,0,-1,0,18.51557,305.6872,0,0,0,56.59973,19.49007,18.51557,0,0,84.42896,242.7722,37.10966,0,37.10966,375.1098,89.31168,0.1150047,20.36713,45.27979,0,299.3719
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,39.63903,73.57353,59.21484,40.53495,40.53495,0,-1,0,40.53495,97.78975,0,7.105427E-15,0,39.63903,42.66837,40.53495,0,0,47.31931,276.1708,0,3.029343,-3.029343,371.9166,88.55139,0.1150047,44.58845,31.71122,0,315.8099
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,26.24378,69.7747,60.52948,30.51223,30.51223,0,-1,0,30.51223,86.0107,0,0,0,26.24378,32.11814,30.51223,0,0,50.68524,273.1415,0,5.874354,-5.874354,365.7245,87.07709,0.1150047,33.56345,20.99503,0,299.3853
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,32.47267,72.34566,60.68911,27.74826,27.74826,0,-1,0,27.74826,117.026,0,0,0,32.47267,29.20869,27.74826,0,0,57.2123,267.2672,3.263977,0,3.263977,368.821,87.81434,0.1150004,30.52308,25.97813,0,299.7398
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,11.62611,64.74326,60.7924,11.72127,11.72127,0,-1,0,11.72127,99.18812,0,0,0,11.62611,12.33818,11.72127,0,0,53.94833,270.2047,0,0.7120719,-0.7120719,368.0704,87.63563,0.1150004,12.8934,9.300887,0,281.8308
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.270519,60.44365,59.36509,5.856049,5.856049,0,-1,0,5.856049,55.84856,0,8.881784E-16,0,3.270519,6.164262,5.856049,0,0,54.73952,269.4927,0,2.893743,-2.893743,365.0201,86.90938,0.1150004,6.441654,2.616415,0,272.7632
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,56.40716,56.40716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.95478,266.5989,0,0,0,365.0201,86.90938,0.1150004,0,0,0,266.5989
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,53.72155,53.72155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.95478,266.5989,0,0,0,365.0201,86.90938,0.1150004,0,0,0,266.5989
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,51.18619,51.18619,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,57.95478,266.5989,0,13.8519,-13.8519,350.4189,83.43291,0.1150004,14.47523,0,0,266.5989
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,48.98887,48.98887,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,73.34578,252.747,0,43.2732,-43.2732,304.805,72.57246,0.1150004,45.2205,0,0,252.747
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,46.77278,46.77278,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,121.4271,209.4738,0,35.36169,-35.36169,267.5305,63.69761,0.1150004,36.95296,0,0,209.4738
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,45.15766,45.15766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.7179,174.1121,0,0,0,267.5305,63.69761,0.1150004,0,0,0,174.1121
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,43.91814,43.91814,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,160.7179,174.1121,0,32.72076,-32.72076,233.0398,55.48555,0.1150004,34.1932,0,0,174.1121
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,42.65046,42.65046,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,197.0743,141.3914,0,23.30316,-23.30316,208.4761,49.63706,0.1150004,24.3518,0,0,141.3914
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,41.51424,41.51424,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,222.9667,118.0882,0,14.13632,-14.13632,193.5751,46.08921,0.1150004,14.77245,0,0,118.0882
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,40.56583,40.56583,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,238.6737,103.9519,0,4.725206,-4.725206,188.5943,44.90331,0.1150004,4.937841,0,0,103.9519
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,39.58924,39.58924,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,243.9239,99.22669,0,14.87127,-14.87127,172.9186,41.17101,0.1150004,15.54048,0,0,99.22669
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,38.52815,38.52815,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,260.4476,84.35542,0,13.1779,-13.1779,159.0279,37.8637,0.1150004,13.7709,0,0,84.35542
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.9370163,38.06274,37.79571,17.0542,17.0542,0,0,0,17.0542,5.494342,0,0,0,0.9370163,17.95179,17.0542,0,0,275.0897,71.17752,0,17.01478,-17.01478,141.0927,33.59344,0.1150004,18.75962,0.749613,0,72.11453
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.607261,38.13869,37.11022,34.91824,34.91824,0,0,0,34.91824,10.33059,0,7.105427E-15,0,3.607261,36.75604,34.91824,0,0,293.995,54.16274,0,33.14878,-33.14878,106.1508,25.27396,0.1150004,38.41006,2.885809,0,57.77
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,27.93587,47.79272,39.32632,0,0,0,0,0,0,0,0,0,0,27.93587,0,0,0,0,330.827,21.01396,27.93587,0,27.93587,132.6531,31.58401,0.1149637,0,22.3487,0,48.94984
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,23.48147,51.83546,44.52851,19.94896,19.94896,0,-1,0,19.94896,117.7077,0,0,0,23.48147,20.99891,19.94896,0,0,302.8911,46.15625,2.482565,0,2.482565,135.0083,32.14477,0.1149604,21.94386,18.78518,0,69.63773
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,25.31137,57.90596,49.70253,34.27337,34.27337,0,-1,0,34.27337,73.85141,0,0,0,25.31137,36.07723,34.27337,0,0,300.4085,48.39056,0,10.76586,-10.76586,123.6601,29.44282,0.1149604,37.7007,20.24909,0,73.70192
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,10.67093,57.04721,53.60887,0,0,0,-1,0,0,0,0,0,0,10.67093,0,0,0,0,312.3706,37.62469,10.67093,0,10.67093,133.7834,31.85313,0.1149464,0,8.536746,0,48.29563
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,27.00994,65.70483,56.4635,21.01753,21.01753,0,-1,0,21.01753,128.5114,0,0,0,27.00994,22.12372,21.01753,0,0,301.6996,47.22853,4.886214,0,4.886214,138.4189,32.95681,0.1149399,23.11929,21.60795,0,74.23847
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,30.17855,69.67923,59.05521,72.34068,68.7,0,-1,0,68.7,43.92802,0,3.640683,24.79601,30.17855,72.31579,68.7,0,0,296.8134,51.62613,0,42.13724,-42.13724,94.00233,22.38146,0.1149399,79.57475,24.14284,0,81.80467
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,14.38935,65.27824,60.36984,40.55487,22.68432,0,-1,0,22.68432,63.43301,0,17.87055,32.86194,14.38935,23.87823,22.68432,0,0,343.6326,9.488884,0,9.488884,-9.488884,84.00017,20,0.1149399,44.61036,11.51148,0,23.87823
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,9.340362,63.67991,60.52948,39.40026,8.873343,0,-1,0,8.873343,105.2632,0,30.52692,41.56562,9.340362,9.340362,8.873343,0,0,354.1758,0,0,0,0,84.00017,20,0.1149399,43.34029,7.472289,0,9.340362
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,12.61186,64.92408,60.63277,45.68559,11.98127,0,-1,0,11.98127,105.2632,0,33.70432,47.8579,12.61186,12.61186,11.98127,0,0,354.1758,0,0,0,0,84.00017,20,0.1149399,50.25415,10.08949,0,12.61186
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.551811,60.38571,59.21484,31.54208,3.374221,0,-1,0,3.374221,105.2632,0,28.16786,34.02144,3.551811,3.551811,3.374221,0,0,354.1758,0,0,0,0,84.00017,20,0.1149399,34.69629,2.841449,0,3.551811
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,56.20058,56.20058,2.501988,0,0,-1,0,0,0,0,2.501988,2.752187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149399,2.752187,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,53.50558,53.50558,25.963,0,0,-1,0,0,0,0,25.963,28.5593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149399,28.5593,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,50.97021,50.97021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149399,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,48.78229,48.78229,21.35072,0,0,-1,0,0,0,0,21.35072,23.48579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149399,23.48579,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,46.58497,46.58497,16.21068,0,0,-1,0,0,0,0,16.21068,17.83175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149399,17.83175,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,44.95107,44.95107,18.85406,0,0,-1,0,0,0,0,18.85406,20.73947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149399,20.73947,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,43.71156,43.71156,22.39289,0,0,-1,0,0,0,0,22.39289,24.63218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149399,24.63218,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,42.44388,42.44388,28.67108,0,0,-1,0,0,0,0,28.67108,31.53819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149399,31.53819,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,41.30766,41.30766,8.849281,0,0,-1,0,0,0,0,8.849281,9.734209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149399,9.734209,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,40.34985,40.34985,29.66811,0,0,-1,0,0,0,0,29.66811,32.63492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149399,32.63492,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,39.35449,39.35449,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149399,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,38.29339,38.29339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149399,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,15.00186,41.93117,37.55156,5.412199,5.412199,77.72799,0,21.93318,5.412199,277.1859,0,0,0,15.00186,0,0,72.31579,68.7,354.1758,0,83.70186,0,83.70186,163.4067,38.90628,0.1150146,5.953419,12.00148,81,15.00186
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,30.52043,45.9802,36.83791,65.1059,65.1059,81,0,22.761,65.1059,46.87813,0,0,0,30.52043,0,0,15.8941,15.09939,270.4739,75.33167,45.61982,0,45.61982,206.6855,49.21073,0.1150988,71.61649,24.41634,81,105.8521
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,50.37894,55.0827,39.06339,34.2789,34.2789,81,0,22.761,34.2789,146.9678,0,0,0,50.37894,0,0,46.7211,44.38504,224.8541,116.3895,94.76398,0,94.76398,296.5865,70.61569,0.1151691,37.70679,40.30315,81,166.7684
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,73.76968,70.36511,44.26558,38.72879,38.72879,0,-1,0,38.72879,190.4776,0,0,0,73.76968,40.76715,38.72879,0,0,130.0901,201.6771,33.00253,0,33.00253,327.8954,78.07018,0.1151258,42.60167,59.01574,0,275.4468
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,78.81235,79.26927,49.46777,53.60186,53.60186,0,-1,0,53.60186,147.0329,0,0,0,78.81235,56.42301,53.60186,0,0,97.08762,231.3794,22.38934,0,22.38934,349.1358,83.12741,0.1150964,58.96204,63.04988,0,310.1917
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,64.5239,77.46791,53.40229,0,0,0,-1,0,0,0,0,0,0,64.5239,0,0,0,0,74.69828,251.5298,64.5239,0,64.5239,410.3486,97.70184,0.1150118,0,51.61912,0,316.0537
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,69.18127,83.23431,56.25692,25.04256,25.04256,0,-1,0,25.04256,276.2548,32.6463,0,0,69.18127,26.36059,25.04256,0,0,10.17438,309.6013,10.17438,0,10.17438,420.0009,100,0.1149985,27.54682,55.34501,0,378.7826
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,63.97055,83.91972,58.83923,1.704804,1.704804,0,-1,0,1.704804,3752.369,62.17601,0,0,63.97055,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1149985,1.875285,51.17644,0,382.7288
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,60.87247,84.05451,60.16326,16.55286,16.55286,0,-1,0,16.55286,367.746,43.44841,0,0,60.87247,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1149985,18.20814,48.69798,0,379.6307
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,49.43765,78.97472,60.32289,0,0,0,-1,0,0,0,49.43765,0,0,49.43765,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149985,0,39.55012,0,368.1959
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,31.64145,71.73335,60.42618,5.878911,5.878911,0,-1,0,5.878911,538.2196,25.45313,0,0,31.64145,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1149985,6.466803,25.31316,0,350.3997
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,16.21874,64.55962,59.05521,24.78678,24.78678,0,-1,0,24.78678,65.43304,0,0,0,16.21874,26.09135,24.78678,0,0,0,318.7582,0,9.872604,-9.872604,409.5942,97.52223,0.1149985,27.26546,12.975,0,334.977
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,55.99399,55.99399,57.80159,57.80159,0,-1,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,10.96956,308.8856,0,60.84378,-60.84378,345.4592,82.25203,0.1149985,63.58176,0,0,308.8856
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,53.29899,53.29899,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,78.57377,248.0418,0,64.68056,-64.68056,277.2799,66.0189,0.1149985,67.59119,0,0,248.0418
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,50.78241,50.78241,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,150.4411,183.3613,0,30.78986,-30.78986,244.8246,58.29145,0.1149985,32.1754,0,0,183.3613
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,48.59448,48.59448,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,184.652,152.5714,0,46.82222,-46.82222,195.4696,46.54029,0.1149985,48.92923,0,0,152.5714
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,46.40656,46.40656,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,236.6767,105.7492,0,14.6081,-14.6081,180.0713,42.87404,0.1149985,15.26546,0,0,105.7492
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,44.7351,44.7351,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,252.9079,91.1411,0,41.40804,-41.40804,136.4234,32.4817,0.1149985,43.2714,0,0,91.1411
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,43.49558,43.49558,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,298.9168,49.73306,0,7.755991,-7.755991,128.2479,30.53515,0.1149985,8.105011,0,0,49.73306
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,42.2279,42.2279,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,307.5346,41.97707,0,29.78806,-29.78806,96.84851,23.05912,0.1149985,31.12853,0,0,41.97707
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,41.11985,41.11985,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,340.6325,12.18901,0,10.93088,-10.93088,85.32635,20.31576,0.1149985,11.42277,0,0,12.18901
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,40.14327,40.14327,48.7868,1.195226,0,-1,0,1.195226,0,0,47.59158,52.47026,0,1.258132,1.195226,0,0,352.7779,1.258132,0,1.258132,-1.258132,84.00017,20,0.1149985,53.66549,0,0,1.258132
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,39.13852,39.13852,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149985,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,38.10559,38.10559,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1151101,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.299654,38.60255,37.37315,13.615,13.615,81,0,22.761,13.615,31.58027,0,0,0,4.299654,0,0,67.385,64.01575,299.9576,48.79636,68.31541,0,68.31541,200.2457,47.67746,0.1152149,14.9765,3.439723,81,53.09601
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,23.84472,43.69888,36.65949,25.40073,25.40073,81,0,22.761,25.40073,93.87415,0,0,0,23.84472,0,0,55.59927,52.81931,231.6422,110.2802,76.66402,0,76.66402,272.9756,64.99406,0.1153086,27.9408,19.07577,81,134.1249
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,47.95599,54.01602,38.87559,0,0,72.31579,0,20.56389,0,0,0,0,0,47.95599,0,0,72.31579,68.7,154.9782,179.2778,116.656,0,116.656,383.6452,91.34391,0.115322,0,38.36479,81,227.2338
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,64.15936,66.0563,44.04961,7.209136,7.209136,0,-1,0,7.209136,889.9728,18.24857,0,0,64.15936,7.588564,7.209136,0,0,38.32222,284.2682,38.32222,0,38.32222,420.0009,100,0.1152719,7.93005,51.32748,0,348.4276
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,78.49194,78.83317,49.2518,25.93139,25.93139,0,-1,0,25.93139,302.6909,51.19574,0,0,78.49194,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1152719,28.52453,62.79355,0,397.2502
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,68.65538,79.11681,53.18631,3.265334,3.265334,0,-1,0,3.265334,2102.553,65.21819,0,0,68.65538,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1152719,3.591867,54.9243,0,387.4136
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,60.29436,78.74966,56.04094,2.882685,2.882685,0,-1,0,2.882685,2091.604,57.25996,0,0,60.29436,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1152719,3.170954,48.23549,0,379.0526
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,66.135,84.72812,58.63265,27.7896,27.7896,0,-1,0,27.7896,237.9847,36.88279,0,0,66.135,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1152719,30.56856,52.908,0,384.8932
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,72.67107,89.82476,59.94728,53.57275,53.57275,0,-1,0,53.57275,135.6493,16.2787,0,0,72.67107,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1152719,58.93003,58.13686,0,391.4293
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,60.15192,83.6379,60.10691,41.04468,41.04468,0,-1,0,41.04468,146.5523,16.94699,0,0,60.15192,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1152719,45.14915,48.12153,0,378.9102
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,36.47485,73.46881,60.26655,33.11609,33.11609,0,-1,0,33.11609,110.1424,1.615806,0,0,36.47485,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1152719,36.4277,29.17988,0,355.2331
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,16.71626,64.56922,58.89557,33.62167,33.62167,0,-1,0,33.62167,49.71872,0,7.105427E-15,0,16.71626,35.39123,33.62167,0,0,0,318.7582,0,18.67497,-18.67497,400.3157,95.31307,0.1152719,36.98383,13.37301,0,335.4745
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,55.83435,55.83435,12.09595,12.09595,0,-1,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,20.74996,300.0833,0,12.73258,-12.73258,386.8944,92.11752,0.1152719,13.30555,0,0,300.0833
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,53.08302,53.08302,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,34.89728,287.3507,0,36.56927,-36.56927,348.347,82.93959,0.1152719,38.21488,0,0,287.3507
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,50.60399,50.60399,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,75.52979,250.7814,0,35.23442,-35.23442,311.2066,74.09667,0.1152719,36.81997,0,0,250.7814
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,48.40668,48.40668,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,114.6792,215.547,0,63.6595,-63.6595,244.1036,58.1198,0.1152719,66.52418,0,0,215.547
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,46.21875,46.21875,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,185.4119,151.8875,0,8.493567,-8.493567,235.1506,55.98814,0.1152719,8.875776,0,0,151.8875
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,44.55668,44.55668,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,194.8492,143.3939,0,10.08119,-10.08119,224.5241,53.45802,0.1152719,10.53484,0,0,143.3939
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,43.31717,43.31717,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,206.0506,133.3127,0,9.268255,-9.268255,214.7545,51.13193,0.1152719,9.685328,0,0,133.3127
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,42.0401,42.0401,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,216.3486,124.0445,0,51.62801,-51.62801,160.3338,38.17464,0.1152719,53.95127,0,0,124.0445
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,40.8851,40.8851,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,273.7131,72.41647,0,11.74421,-11.74421,147.9543,35.22715,0.1152719,12.2727,0,0,72.41647
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,39.90851,39.90851,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,286.7622,60.67226,0,4.142735,-4.142735,143.5875,34.18744,0.1152719,4.329158,0,0,60.67226
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,38.90376,38.90376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.3652,56.52953,0,0,0,143.5875,34.18744,0.1152719,0,0,0,56.52953
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,37.87083,37.87083,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,291.3652,56.52953,0,7.982212,-7.982212,135.1735,32.18411,0.1152719,8.341412,0,0,56.52953
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,15.56889,41.64725,37.11022,11.78346,11.78346,0,0,0,11.78346,132.125,0,0,0,15.56889,12.40364,11.78346,0,0,300.2343,48.54732,3.165249,0,3.165249,138.1763,32.89907,0.1152678,12.9618,12.45511,0,64.1162
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,28.27765,44.80352,36.39656,0,0,0,0,0,0,0,0,0,0,28.27765,0,0,0,0,297.0691,51.39604,28.27765,0,28.27765,165.0029,39.28632,0.1152308,0,22.62212,0,79.67369
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,56.02711,56.61244,38.61266,0,0,0,0,0,0,0,0,0,0,56.02711,0,0,0,0,268.7914,76.84592,56.02711,0,56.02711,218.1549,51.94153,0.1151577,0,44.82169,0,132.873
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,71.30691,68.74939,43.81485,7.551252,7.551252,0,-1,0,7.551252,944.3057,0,0,0,71.30691,7.948686,7.551252,0,0,212.7643,127.2703,63.35822,0,63.35822,278.2617,66.25267,0.1150751,8.306377,57.04552,0,198.5772
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,83.7017,81.16067,49.04522,10.63875,10.63875,0,-1,0,10.63875,786.7625,0,0,0,83.7017,11.19868,10.63875,0,0,149.4061,184.2927,72.50301,0,72.50301,347.0442,82.62939,0.1149807,11.70263,66.96136,0,267.9944
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,83.18307,86.22379,53.0079,62.65135,62.65135,0,-1,0,62.65135,132.7714,0,0,0.2164887,83.18307,65.94879,62.65135,0,0,76.9031,249.5454,17.23428,0,17.23428,363.394,86.52222,0.1149583,68.91649,66.54646,0,332.7285
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,83.76347,90.51516,55.88131,0,0,0,-1,0,0,0,24.09465,0,0,83.76347,0,0,0,0,59.66882,265.0563,59.66882,0,59.66882,420.0009,100,0.1148807,0,67.01078,0,348.8198
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,82.39598,93.35561,58.47301,2.806027,2.806027,0,-1,0,2.806027,2936.393,79.44227,0,0,82.39598,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1148807,3.08663,65.91679,0,401.1542
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,69.38316,87.87275,59.79704,58.62711,58.62711,0,-1,0,58.62711,118.3465,7.670413,0,0,69.38316,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1148807,64.48982,55.50653,0,388.1414
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,59.16048,82.96905,59.94728,3.174619,3.174619,0,-1,0,3.174619,1863.545,55.81877,0,0,59.16048,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1148807,3.492081,47.32838,0,377.9187
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,41.74669,75.4411,60.10691,33.27709,33.27709,0,-1,0,33.27709,125.4517,6.718174,0,0,41.74669,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1148807,36.6048,33.39735,0,360.5049
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,17.76481,64.7742,58.73594,9.018921,9.018921,0,-1,0,9.018921,196.9726,8.271206,0,0,17.76481,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1148807,9.920814,14.21185,0,336.523
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,55.67472,55.67472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148807,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,52.87643,52.87643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148807,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,50.38802,50.38802,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1148807,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,48.22826,48.22826,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1148807,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,46.03095,46.03095,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1148807,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,44.36888,44.36888,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1148807,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,43.10119,43.10119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1148807,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,41.80534,41.80534,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1148807,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,40.64095,40.64095,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1148807,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,39.69254,39.69254,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1148807,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,38.669,38.669,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1148807,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,37.66425,37.66425,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1148807,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,13.56929,40.79942,36.86608,25.95348,25.95348,0,0,0,25.95348,52.2831,0,3.552714E-15,0,13.56929,27.31945,25.95348,0,0,319.1667,31.50818,0,13.75017,-13.75017,102.7188,24.4568,0.1148807,28.54883,10.85543,0,45.07747
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,24.12109,43.25331,36.15242,33.34089,33.34089,81,0,22.761,33.34089,72.34685,0,0,0,24.12109,0,0,47.65911,45.27615,334.4447,17.75801,69.39724,0,69.39724,168.5547,40.132,0.1149836,36.67498,19.29687,81,41.8791
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,39.77122,50.65839,38.3779,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77122,0,0,72.31579,68.7,265.0475,80.21552,108.4712,0,108.4712,271.4596,64.6331,0.115008,0,31.81697,81,119.9867
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,63.25191,65.13417,43.58009,26.6099,26.6099,0,-1,0,26.6099,237.7007,0,0,0,63.25191,28.01042,26.6099,0,0,156.5762,177.8396,35.24149,0,35.24149,304.8926,72.59333,0.1149623,29.27089,50.60153,0,241.0915
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,74.47527,76.37857,48.82924,2.728083,2.728083,0,-1,0,2.728083,2729.949,0,0,0,74.47527,2.871666,2.728083,0,0,121.3347,209.557,71.60361,0,71.60361,372.8217,88.76691,0.1148695,3.000891,59.58022,0,284.0322
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,60.04572,74.73072,52.79192,1.3546,1.3546,0,-1,0,1.3546,4432.727,8.888683,0,0,60.04572,1.425895,1.3546,0,0,49.73114,274.0002,49.73114,0,49.73114,420.0009,100,0.1148052,1.49006,48.03657,0,334.0459
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,82.56901,89.54344,55.67472,1.478389,1.478389,0,-1,0,1.478389,5585.066,81.01281,0,0,82.56901,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1148052,1.626228,66.05521,0,401.3272
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,69.00307,85.76646,58.31338,0,0,0,-1,0,0,0,69.00307,0,0,69.00307,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148052,0,55.20245,0,387.7613
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,69.74566,87.85596,59.6374,44.08471,44.08471,0,-1,0,44.08471,158.2083,23.3407,0,0,69.74566,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1148052,48.49319,55.79653,0,388.5039
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,55.61816,81.13247,59.79704,47.59159,47.59159,0,-1,0,47.59159,116.8655,5.521757,0,0,55.61816,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1148052,52.35075,44.49453,0,374.3764
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,37.3097,73.44982,59.94728,11.48911,11.48911,0,-1,0,11.48911,324.7396,25.2159,0,0,37.3097,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1148052,12.63803,29.84776,0,356.0679
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,9.06072,61.58814,58.57631,45.11618,45.11618,0,-1,0,45.11618,20.08309,0,0,0,9.06072,47.49071,45.11618,0,0,0,318.7582,0,38.42999,-38.42999,379.4921,90.35507,0.1148052,49.6278,7.248577,0,327.8189
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,55.45875,55.45875,30.37301,30.37301,0,-1,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,42.69999,280.3282,0,31.97159,-31.97159,345.791,82.33104,0.1148052,33.41032,0,0,280.3282
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,52.68863,52.68863,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,78.22398,248.3566,0,41.38877,-41.38877,302.1635,71.94353,0.1148052,43.25127,0,0,248.3566
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,50.2096,50.2096,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,124.2115,206.9679,0,29.52232,-29.52232,271.0442,64.5342,0.1148052,30.85083,0,0,206.9679
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,48.01229,48.01229,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,157.0141,177.4455,0,64.12656,-64.12656,203.4489,48.44011,0.1148052,67.01225,0,0,177.4455
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,45.82436,45.82436,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,228.2658,113.319,0,13.49071,-13.49071,189.2284,45.05429,0.1148052,14.09779,0,0,113.319
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,44.1529,44.1529,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,243.2555,99.82828,0,1.39693,-1.39693,187.7559,44.7037,0.1148052,1.459792,0,0,99.82828
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,42.89461,42.89461,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,244.8076,98.43135,0,32.55327,-32.55327,153.4418,36.53368,0.1148052,34.01817,0,0,98.43135
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,41.59875,41.59875,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,280.9779,65.87807,0,20.65779,-20.65779,131.6665,31.34911,0.1148052,21.58739,0,0,65.87807
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,40.46254,40.46254,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,303.931,45.22029,0,22.47118,-22.47118,107.9798,25.70943,0.1148052,23.48238,0,0,45.22029
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,39.48595,39.48595,24.99272,21.61166,0,-1,0,21.61166,0,0,3.381059,5.880331,0,22.74911,21.61166,0,0,328.899,22.74911,0,22.74911,-22.74911,84.00017,20,0.1148052,27.49199,0,0,22.74911
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,38.45303,38.45303,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148052,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,37.4201,37.4201,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148052,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,14.92633,40.96245,36.63132,4.490319,4.490319,76.80611,0,21.69995,4.490319,332.4114,0,0,0,14.92633,0,0,72.31579,68.7,354.1758,0,83.62634,0,83.62634,163.3351,38.88923,0.1148761,4.939352,11.94107,81,14.92633
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,22.72071,42.54838,35.88949,21.48976,21.48976,81,0,22.761,21.48976,105.7281,0,0,0,22.72071,0,0,59.51024,56.53473,270.5495,75.2637,79.25544,0,79.25544,238.5234,56.79117,0.1149657,23.63874,18.17657,81,97.98441
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,22.25997,44.74937,38.13376,39.52341,39.52341,81,0,22.761,39.52341,56.32097,0,0,0,22.25997,0,0,41.47659,39.40276,191.294,146.5936,61.66273,0,61.66273,297.0218,70.71933,0.1150779,43.47575,17.80797,81,168.8536
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,36.74068,55.01317,43.33595,7.160967,7.160967,0,-1,0,7.160967,513.0687,0,0,0,36.74068,7.53786,7.160967,0,0,129.6313,202.0901,29.20282,0,29.20282,324.726,77.31556,0.1150401,7.877063,29.39254,0,238.8307
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,56.65674,68.38194,48.62265,1.509286,1.509286,0,-1,0,1.509286,3753.878,0,0,0,56.65674,1.588722,1.509286,0,0,100.4285,228.3726,55.06802,0,55.06802,376.9681,89.75414,0.114969,1.660214,45.32539,0,285.0293
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,38.356,65.72978,52.60411,22.035,22.035,0,-1,0,22.035,174.0685,0,0,0,38.356,23.19474,22.035,0,0,45.36047,277.9338,15.16126,0,15.16126,391.3513,93.17871,0.1149495,24.2385,30.6848,0,316.2898
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,58.11808,77.13727,55.51509,16.10229,16.10229,0,-1,0,16.10229,360.9304,10.96909,0,0,58.11808,16.94978,16.10229,0,0,30.19921,291.5789,30.19921,0,30.19921,420.0009,100,0.1149105,17.71252,46.49446,0,349.697
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,56.22023,79.38424,58.10679,41.45348,41.45348,0,-1,0,41.45348,135.6225,12.585,0,0,56.22023,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1149105,45.59882,44.97619,0,374.9785
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,67.70616,86.52192,59.42143,2.882904,2.882904,0,-1,0,2.882904,2348.541,64.67152,0,0,67.70616,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1149105,3.171194,54.16493,0,386.4644
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,40.14899,74.25459,59.6374,29.7734,29.7734,0,-1,0,29.7734,134.8485,8.808573,0,0,40.14899,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1149105,32.75074,32.11919,0,358.9072
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,25.52105,68.71928,59.79704,5.451625,5.451625,0,-1,0,5.451625,468.1365,19.7825,0,0,25.52105,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1149105,5.996788,20.41684,0,344.2793
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,17.79162,64.40121,58.36972,0,0,0,-1,0,0,0,17.79162,0,0,17.79162,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149105,0,14.23329,0,336.5498
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,55.29911,55.29911,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1149105,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,52.47265,52.47265,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1149105,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,49.99363,49.99363,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1149105,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,47.8057,47.8057,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1149105,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,45.60839,45.60839,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1149105,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,43.94632,43.94632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1149105,0,0,0,142.6845
