Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,42.67863,42.67863,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1149105,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,41.38278,41.38278,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1149105,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,40.21839,40.21839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1149105,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,39.22303,39.22303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1149105,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,38.1901,38.1901,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1149105,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,37.15717,37.15717,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1149105,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.7018,40.03267,36.36839,28.70941,28.70941,0,0,0,28.70941,44.24265,0,3.552714E-15,0,12.7018,30.22043,28.70941,0,0,306.2834,43.1032,0,17.51863,-17.51863,110.9687,26.42106,0.1149105,31.58035,10.16144,0,55.805
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.54908,41.34071,35.65474,25.05267,25.05267,0,0,0,25.05267,78.03192,0,0,0,19.54908,26.37123,25.05267,0,0,325.7485,25.58457,0,6.822151,-6.822151,103.7775,24.70888,0.1149105,27.55794,15.63927,0,45.13365
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,33.72739,48.11372,37.87083,33.73376,33.73376,81,0,22.761,33.73376,99.98112,0,0,0,33.72739,0,0,47.26624,44.90293,333.3287,18.76241,78.63032,0,78.63032,178.3728,42.46962,0.1150007,37.10714,26.98191,81,52.48981
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,42.05888,56.61351,43.10119,28.60426,28.60426,0,-1,0,28.60426,147.0371,0,0,0,42.05888,30.10975,28.60426,0,0,254.6984,89.5297,11.94913,0,11.94913,189.7087,45.16865,0.1149853,31.46469,33.6471,0,131.5886
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,72.80167,75.03933,48.37851,68.2167,68.2167,0,-1,0,68.2167,106.7212,0,0,6.338364,72.80167,71.80704,68.2167,0,0,242.7492,100.2839,0.9946181,0,0.9946181,190.6523,45.39331,0.114984,75.03836,58.24133,0,173.0856
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,79.5845,83.49551,52.39753,55.22211,55.22211,0,-1,0,55.22211,144.1171,0,0,0,79.5845,58.12854,55.22211,0,0,241.7546,101.1791,21.45597,0,21.45597,211.0072,50.23971,0.1149563,60.74432,63.6676,0,180.7636
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,83.1391,89.34691,55.29911,53.34694,53.34694,0,-1,0,53.34694,155.8461,0,0,0,83.1391,56.15467,53.34694,0,0,220.2986,120.4894,26.98443,0,26.98443,236.6069,56.33485,0.1149216,58.68163,66.51128,0,203.6285
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,79.49331,90.84992,57.89082,22.66031,22.66031,0,-1,0,22.66031,350.8042,0,0,0,79.49331,23.85295,22.66031,0,0,193.3142,144.7754,55.64035,0,55.64035,289.3919,68.9027,0.1148501,24.92634,63.59465,0,224.2687
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,49.68965,77.84827,59.2618,4.936138,4.936138,0,-1,0,4.936138,1006.65,0,0,0,49.68965,5.195935,4.936138,0,0,137.6739,194.8517,44.49371,0,44.49371,331.6024,78.95279,0.1147929,5.429752,39.75172,0,244.5414
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,46.39704,76.61489,59.42143,44.82814,44.82814,0,-1,0,44.82814,103.4998,0,0,0,46.39704,47.18752,44.82814,0,0,93.18015,234.8961,0,0.7904802,-0.7904802,330.7691,78.7544,0.1147929,49.31096,37.11763,0,281.2931
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,33.79286,71.64963,59.58106,17.093,17.093,0,-1,0,17.093,197.7,0,0,0,33.79286,17.99264,17.093,0,0,94.05846,234.1056,15.80022,0,15.80022,345.7585,82.3233,0.1147726,18.8023,27.03429,0,267.8985
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.43441,62.36576,58.21009,36.32231,36.32231,0,-1,0,36.32231,34.23355,0,0,0,12.43441,38.23401,36.32231,0,0,78.25824,248.3258,0,25.79959,-25.79959,318.5634,75.84827,0.1147726,39.95454,9.947532,0,260.7602
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,55.09253,55.09253,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,106.9245,222.5262,0,57.65631,-57.65631,257.7883,61.37804,0.1147726,60.25085,0,0,222.5262
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,52.26607,52.26607,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,170.987,164.8699,0,12.66738,-12.66738,244.4357,58.19886,0.1147726,13.23742,0,0,164.8699
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,49.78704,49.78704,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,185.0619,152.2025,0,39.0389,-39.0389,203.2851,48.40112,0.1147726,40.79565,0,0,152.2025
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,47.58973,47.58973,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,228.4384,113.1636,0,18.66262,-18.66262,183.613,43.71729,0.1147726,19.50244,0,0,113.1636
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,45.42997,45.42997,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,249.1747,94.501,0,33.44225,-33.44225,148.3617,35.32415,0.1147726,34.94715,0,0,94.501
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,43.73034,43.73034,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,286.3327,61.05875,0,11.77179,-11.77179,135.9532,32.36974,0.1147726,12.30152,0,0,61.05875
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,42.46266,42.46266,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,299.4125,49.28696,0,23.14666,-23.14666,111.5545,26.56053,0.1147726,24.18826,0,0,49.28696
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,41.14803,41.14803,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,325.131,26.1403,0,17.089,-17.089,93.54107,22.27164,0.1147726,17.85801,0,0,26.1403
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,39.98363,39.98363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.1188,9.051297,0,0,0,93.54107,22.27164,0.1147726,0,0,0,9.051297
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,38.97888,38.97888,15.44827,8.598732,0,-1,0,8.598732,0,0,6.84954,8.394367,0,9.051297,8.598732,0,0,344.1188,9.051297,0,9.051297,-9.051297,84.00017,20,0.1147726,16.9931,0,0,9.051297
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,37.95534,37.95534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147726,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,36.89425,36.89425,12.12025,12.12025,81,0,22.761,12.12025,0,0,0,0,0,0,0,68.87975,65.43576,354.1758,0,65.43576,0,65.43576,146.078,34.7804,0.1148795,13.33228,0,81,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.103186,36.69981,36.10546,14.57734,14.57734,81,0,22.761,14.57734,14.42778,0,0,0,2.103186,0,0,66.42266,63.10153,288.7401,58.89219,65.20472,0,65.20472,207.9366,49.50862,0.1149866,16.03507,1.682549,81,60.99537
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.68053,39.2921,35.36364,11.38552,11.38552,81,0,22.761,11.38552,120.1573,0,0,0,13.68053,0,0,69.61449,66.13376,223.5353,117.5764,79.81429,0,79.81429,283.6551,67.53679,0.1150747,12.52407,10.94443,81,131.257
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,25.35508,45.19291,37.63607,36.72692,36.72692,81,0,22.761,36.72692,69.03676,0,0,0,25.35508,0,0,44.27308,42.05943,143.721,189.4093,67.4145,0,67.4145,347.6101,82.76414,0.1151786,40.39962,20.28406,81,214.7644
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,45.83828,57.70205,42.86644,22.06627,22.06627,0,-1,0,22.06627,207.73,0,0,0,45.83828,23.22766,22.06627,0,0,76.30653,250.0823,22.61062,0,22.61062,369.0604,87.87135,0.1151496,24.2729,36.67062,0,295.9206
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,73.0544,74.89681,48.17192,22.06736,22.06736,0,-1,0,22.06736,331.0518,0,0,0,73.0544,23.2288,22.06736,0,0,53.69592,270.4319,49.8256,0,49.8256,416.3291,99.12579,0.1150857,24.27409,58.44352,0,343.4863
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,83.64578,85.34993,52.18156,9.916186,9.916186,0,-1,0,9.916186,843.5277,69.33737,0,0,83.64578,10.43809,9.916186,0,0,3.870318,315.2749,3.870318,0,3.870318,420.0009,100,0.1150807,10.90781,66.91663,0,398.9207
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,60.00033,77.47162,55.09253,7.145542,7.145542,0,-1,0,7.145542,839.689,52.47871,0,0,60.00033,7.521624,7.145542,0,0,0,318.7582,0,0,0,420.0009,100,0.1150807,7.860096,48.00027,0,378.7585
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,45.8033,74.42859,57.73119,19.78938,19.78938,0,-1,0,19.78938,231.454,24.97238,0,0,45.8033,20.83092,19.78938,0,0,0,318.7582,0,0,0,420.0009,100,0.1150807,21.76832,36.64264,0,364.5615
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,52.94471,79.09564,59.10216,0,0,0,-1,0,0,0,52.94471,0,0,52.94471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150807,0,42.35577,0,371.7029
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,44.6472,75.69231,59.2618,38.8773,38.8773,0,-1,0,38.8773,114.8413,3.723729,0,0,44.6472,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.1150807,42.76503,35.71776,0,363.4054
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,26.73317,68.83133,59.47777,46.51282,46.51282,0,-1,0,46.51282,57.47484,0,7.105427E-15,0,26.73317,48.96086,46.51282,0,0,0,318.7582,0,22.22769,-22.22769,396.5708,94.42143,0.1150807,51.1641,21.38653,0,345.4914
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.247305,60.44045,58.05045,11.07525,11.07525,0,-1,0,11.07525,65.43695,0,1.776357E-15,0,7.247305,11.65816,11.07525,0,0,24.69744,296.5305,0,4.410851,-4.410851,391.9214,93.31442,0.1150807,12.18277,5.797844,0,303.7778
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,54.9329,54.9329,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,29.59838,292.1197,0,26.76527,-26.76527,363.7083,86.59704,0.1150807,27.96971,0,0,292.1197
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,52.07826,52.07826,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,59.33757,265.3544,0,32.27217,-32.27217,329.6904,78.49757,0.1150807,33.72442,0,0,265.3544
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,49.59924,49.59924,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,95.19554,233.0822,0,66.25667,-66.25667,259.8498,61.86887,0.1150807,69.23822,0,0,233.0822
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,47.40192,47.40192,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,168.8141,166.8256,0,36.94049,-36.94049,220.9111,52.59777,0.1150807,38.60281,0,0,166.8256
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,45.24217,45.24217,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,209.8591,129.8851,0,35.79542,-35.79542,183.1794,43.61405,0.1150807,37.40621,0,0,129.8851
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,43.52375,43.52375,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,249.6317,94.08966,0,9.095579,-9.095579,173.5918,41.3313,0.1150807,9.50488,0,0,94.08966
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,42.25607,42.25607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.7379,84.99408,0,0,0,173.5918,41.3313,0.1150807,0,0,0,84.99408
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,40.93205,40.93205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.7379,84.99408,0,0,0,173.5918,41.3313,0.1150807,0,0,0,84.99408
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,39.74888,39.74888,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,259.7379,84.99408,0,15.15257,-15.15257,157.6196,37.5284,0.1150807,15.83444,0,0,84.99408
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,38.77229,38.77229,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,276.5741,69.84151,0,14.59301,-14.59301,142.2372,33.86593,0.1150807,15.2497,0,0,69.84151
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,37.7112,37.7112,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,292.7886,55.2485,0,15.02114,-15.02114,126.4035,30.09602,0.1150807,15.6971,0,0,55.2485
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,36.65949,36.65949,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,309.4788,40.22735,0,23.65895,-23.65895,101.4648,24.15824,0.1150807,24.7236,0,0,40.22735
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.880848,36.6753,35.86132,0,0,0,0,0,0,0,0,0,0,2.880848,0,0,0,0,335.7664,16.56841,2.880848,0,2.880848,104.1978,24.80895,0.115077,0,2.304679,0,19.44926
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.54205,38.71759,35.12888,11.49301,11.49301,0,0,0,11.49301,109.1277,0,0,0,12.54205,12.0979,11.49301,0,0,332.8856,19.16117,0.4441475,0,0.4441475,104.6192,24.90928,0.1150765,12.64231,10.03364,0,31.70322
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,31.24246,46.77996,37.37315,10.07226,10.07226,0,0,0,10.07226,310.1832,0,0,0,31.24246,10.60238,10.07226,0,0,332.4415,19.5609,20.64008,0,20.64008,124.2001,29.57139,0.11505,11.07949,24.99397,0,50.80337
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.34956,48.19803,42.62229,25.21993,25.21993,0,-1,0,25.21993,72.75817,0,0,0,18.34956,26.54729,25.21993,0,0,311.8014,38.13698,0,8.197735,-8.197735,115.5589,27.51397,0.11505,27.74192,14.67965,0,56.48653
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.4981,52.16544,47.95595,8.492719,8.492719,0,-1,0,8.492719,158.9373,0,0,0,13.4981,8.939704,8.492719,0,0,320.91,29.93925,4.558396,0,4.558396,119.8834,28.5436,0.1150442,9.34199,10.79848,0,43.43734
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,11.79368,55.77063,52.00314,63.98678,43.54371,0,-1,0,43.54371,27.0847,0,20.44307,35.80495,11.79368,45.83549,43.54371,0,0,316.3516,34.0418,0,34.0418,-34.0418,84.00017,20,0.1150442,70.38546,9.434948,0,45.83549
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,20.99046,61.86745,54.87655,11.84601,11.84601,0,-1,0,11.84601,177.1944,0,0,9.042422,20.99046,12.46948,11.84601,0,0,354.1758,0,8.52098,0,8.52098,92.08388,21.92469,0.1150333,13.03061,16.79237,0,20.99046
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,38.47195,71.22118,57.5246,28.79215,28.79215,0,-1,0,28.79215,133.6196,0,0,17.07626,38.47195,30.30753,28.79215,0,0,345.6548,7.668881,8.16442,0,8.16442,99.82933,23.76884,0.1150228,31.67137,30.77756,0,46.14083
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,15.48545,64.13544,58.89557,6.225687,6.225687,0,-1,0,6.225687,248.7348,0,0,0,15.48545,6.553355,6.225687,0,0,337.4904,15.01686,8.932099,0,8.932099,108.3031,25.78639,0.1150114,6.848256,12.38836,0,30.50231
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.555513,59.94202,59.10216,4.811909,4.811909,0,-1,0,4.811909,53.1081,0,0,0,2.555513,5.065167,4.811909,0,0,328.5583,23.05575,0,2.509654,-2.509654,105.6577,25.15653,0.1150114,5.2931,2.04441,0,25.61126
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.03684,59.60175,59.2618,38.30865,20.50379,0,-1,0,20.50379,5.056823,0,17.80487,22.42373,1.03684,21.58294,20.50379,0,0,331.3468,20.54609,0,20.54609,-20.54609,84.00017,20,0.1150114,42.13952,0.8294722,0,21.58294
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.431842,59.01151,57.89082,0,0,0,-1,0,0,0,0,0,0,3.431842,0,0,0,0,354.1758,0,3.431842,0,3.431842,87.2559,20.77517,0.115007,0,2.745473,0,3.431842
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,54.71692,54.71692,101.4909,2.934225,0,-1,0,2.934225,0,0,98.55669,108.7058,0,3.088657,2.934225,0,0,350.744,3.088657,0,3.088657,-3.088657,84.00017,20,0.115007,111.64,0,0,3.088657
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,51.87168,51.87168,3.844651,0,0,-1,0,0,0,0,3.844651,4.229117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115007,4.229117,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,49.38326,49.38326,0.7560283,0,0,-1,0,0,0,0,0.7560283,0.8316311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115007,0.8316311,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,47.22351,47.22351,18.06878,0,0,-1,0,0,0,0,18.06878,19.87566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115007,19.87566,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,45.05436,45.05436,43.56136,0,0,-1,0,0,0,0,43.56136,47.9175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115007,47.9175,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,43.36412,43.36412,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115007,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,42.06827,42.06827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115007,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,40.75364,40.75364,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115007,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,39.56107,39.56107,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115007,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,38.55632,38.55632,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115007,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,37.50461,37.50461,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115007,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,36.44352,36.44352,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.115112,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.153217,37.11471,35.65474,34.58229,34.58229,81,0,22.761,34.58229,14.90132,0,0,0,5.153217,0,0,46.41771,44.09682,287.7657,59.76908,49.25004,0,49.25004,193.725,46.12491,0.1152093,38.04052,4.122573,81,64.9223
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.70543,39.72287,34.91291,28.93235,28.93235,81,0,22.761,28.93235,57.73964,0,0,0,16.70543,0,0,52.06765,49.46427,238.5157,104.0941,66.1697,0,66.1697,256.4991,61.07109,0.1153143,31.82558,13.36435,81,120.7996
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,39.0418,49.08942,37.15717,0,0,72.31579,0,20.56389,0,0,0,0,0,39.0418,0,0,72.31579,68.7,172.346,163.6469,107.7418,0,107.7418,358.7119,85.40743,0.1153389,0,31.23344,81,202.6887
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,39.65547,54.98913,42.38754,43.11295,43.11295,0,-1,0,43.11295,91.98042,0,7.105427E-15,0,39.65547,45.38205,43.11295,0,0,64.60417,260.6145,0,5.726578,-5.726578,352.6756,83.97021,0.1153389,47.42424,31.72438,0,300.27
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,52.67827,65.7507,47.72119,9.223259,9.223259,0,-1,0,9.223259,571.1459,0,0,0,52.67827,9.708694,9.223259,0,0,70.96703,254.8879,42.96957,0,42.96957,393.4401,93.67603,0.1152839,10.14559,42.14262,0,307.5662
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,59.05018,73.08057,51.76838,57.41884,57.41884,0,-1,0,57.41884,102.8411,0,0,0,59.05018,60.44088,57.41884,0,0,27.99746,293.5605,0,1.390698,-1.390698,391.9742,93.327,0.1152839,63.16072,47.24015,0,352.6107
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,47.85316,71.77576,54.66997,43.86059,43.86059,0,-1,0,43.86059,109.1029,0,0,0,47.85316,46.16904,43.86059,0,0,29.54268,292.1698,1.68412,0,1.68412,393.5719,93.70741,0.1152818,48.24665,38.28253,0,340.023
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,37.54734,70.6172,57.30862,12.86792,12.86792,0,-1,0,12.86792,291.7903,0,0,0,37.54734,13.54517,12.86792,0,0,27.85856,293.6855,24.00216,0,24.00216,416.3423,99.12893,0.1152511,14.15471,30.03787,0,331.2328
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,18.27677,64.89728,58.6796,21.67467,21.67467,0,-1,0,21.67467,84.32314,0,0,0,18.27677,22.81544,21.67467,0,0,3.856398,315.2875,0,4.53868,-4.53868,411.5582,97.98984,0.1152511,23.84214,14.62141,0,333.5642
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,16.32821,64.43217,58.89557,54.19201,54.19201,0,-1,0,54.19201,30.13029,0,7.105427E-15,0,16.32821,57.04422,54.19201,0,0,8.899375,310.7488,0,40.71601,-40.71601,368.6397,87.77119,0.1152511,59.61121,13.06257,0,327.077
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,18.64474,65.4708,59.10216,15.47825,15.47825,0,-1,0,15.47825,120.4577,0,0,0,18.64474,16.2929,15.47825,0,0,54.13939,270.0328,2.351843,0,2.351843,370.8708,88.30241,0.1152481,17.02608,14.91579,0,288.6775
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.333959,60.48029,57.73119,41.76661,41.76661,0,-1,0,41.76661,19.95364,0,7.105427E-15,0,8.333959,43.96486,41.76661,0,0,51.78754,272.1494,0,35.6309,-35.6309,333.3126,79.35999,0.1152481,45.94328,6.667167,0,280.4834
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,54.56667,54.56667,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,91.37743,236.5185,0,19.09996,-19.09996,313.1795,74.56639,0.1152481,19.95946,0,0,236.5185
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,51.62753,51.62753,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,112.5996,217.4186,0,42.44469,-42.44469,268.4388,63.91388,0.1152481,44.3547,0,0,217.4186
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,49.17668,49.17668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.7604,174.9739,0,0,0,268.4388,63.91388,0.1152481,0,0,0,174.9739
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,47.00753,47.00753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.7604,174.9739,0,0,0,268.4388,63.91388,0.1152481,0,0,0,174.9739
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,44.84778,44.84778,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,159.7604,174.9739,0,1.917661,-1.917661,266.4174,63.4326,0.1152481,2.003956,0,0,174.9739
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,43.15754,43.15754,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,161.8911,173.0562,0,22.91875,-22.91875,242.259,57.68059,0.1152481,23.95009,0,0,173.0562
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,41.86168,41.86168,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,187.3564,150.1375,0,13.3546,-13.3546,228.182,54.32893,0.1152481,13.95556,0,0,150.1375
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,40.50949,40.50949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.1948,136.7829,0,0,0,228.182,54.32893,0.1152481,0,0,0,136.7829
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,39.35449,39.35449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.1948,136.7829,0,0,0,228.182,54.32893,0.1152481,0,0,0,136.7829
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,38.34973,38.34973,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,202.1948,136.7829,0,30.24195,-30.24195,196.3042,46.73899,0.1152481,31.60284,0,0,136.7829
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,37.28864,37.28864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.797,106.5409,0,0,0,196.3042,46.73899,0.1152481,0,0,0,106.5409
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,36.23693,36.23693,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,235.797,106.5409,0,5.499236,-5.499236,190.5075,45.35883,0.1152481,5.746702,0,0,106.5409
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.05965,38.30991,35.43876,29.04002,29.04002,0,0,0,29.04002,34.64065,0,0,0,10.05965,30.56845,29.04002,0,0,241.9073,101.0417,0,20.50879,-20.50879,168.8893,40.21166,0.1152481,31.94403,8.047723,0,111.1013
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,25.15826,42.02724,34.67815,24.6234,24.6234,0,0,0,24.6234,102.1722,0,3.552714E-15,0,25.15826,25.91937,24.6234,0,0,264.6948,80.5329,0,0.7611075,-0.7611075,168.087,40.02064,0.1152481,27.08574,20.12661,0,105.6912
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,49.24821,52.29395,36.92242,7.176021,7.176021,0,0,0,7.176021,686.2886,0,0,0,49.24821,7.553706,7.176021,0,0,265.5405,79.7718,41.6945,0,41.6945,207.6419,49.43845,0.1151948,7.893623,39.39857,0,129.02
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,63.11153,63.39777,42.15278,37.54487,37.54487,0,-1,0,37.54487,168.0963,0,0,0,63.11153,39.52092,37.54487,0,0,223.846,117.2968,23.59061,0,23.59061,230.0219,54.76701,0.1151647,41.29936,50.48922,0,180.4084
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,77.06898,75.92654,47.51461,9.071074,9.071074,0,-1,0,9.071074,849.6126,0,0,0,77.06898,9.548498,9.071074,0,0,200.2554,138.5284,67.52048,0,67.52048,294.0775,70.0183,0.1150786,9.978181,61.65519,0,215.5974
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,89.03591,87.42111,51.52424,22.03028,22.03028,0,-1,0,22.03028,404.1523,0,0,0,89.03591,23.18977,22.03028,0,0,132.7349,199.2968,65.84614,0,65.84614,356.5446,84.8914,0.1149948,24.23331,71.22873,0,288.3327
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,88.99317,91.57342,54.45399,36.66121,36.66121,0,-1,0,36.66121,242.7448,0,0,0,88.99317,38.59075,36.66121,0,0,66.88875,258.5583,50.40242,0,50.40242,404.3605,96.27612,0.1149307,40.32734,71.19453,0,347.5515
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,79.45435,89.81184,57.14899,34.40702,34.40702,0,-1,0,34.40702,230.9248,26.7501,0,0,79.45435,36.21792,34.40702,0,0,16.48633,303.9205,16.48633,0,16.48633,420.0009,100,0.1149098,37.84772,63.56348,0,383.3749
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,71.99319,87.58384,58.51997,0,0,0,-1,0,0,0,71.99319,0,0,71.99319,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149098,0,57.59455,0,390.7514
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,58.50958,81.19067,58.73594,26.18361,26.18361,0,-1,0,26.18361,223.4588,30.94788,0,0,58.50958,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1149098,28.80198,46.80766,0,377.2678
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,36.05776,71.83775,58.94253,45.37143,45.37143,0,-1,0,45.37143,79.4724,7.105427E-15,0,0,36.05776,47.7594,45.37143,0,0,0,318.7582,0,11.70163,-11.70163,407.6662,97.06319,0.1149098,49.90857,28.84621,0,354.816
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,18.42569,63.74216,57.5246,29.61787,29.61787,0,-1,0,29.61787,62.2114,0,0,0,18.42569,31.17671,29.61787,0,0,13.00181,307.0566,0,12.75102,-12.75102,394.2255,93.86302,0.1149098,32.57966,14.74055,0,325.4823
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,54.3507,54.3507,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,27.16961,294.3056,0,72.31579,-72.31579,317.998,75.71365,0.1149098,118.2448,0,0,294.3056
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,51.44912,51.44912,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,107.5205,221.9898,0,35.95644,-35.95644,280.0965,66.68951,0.1149098,37.57448,0,0,221.9898
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,48.98887,48.98887,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,147.4721,186.0333,0,72.31579,-72.31579,203.869,48.54014,0.1149098,87.72681,0,0,186.0333
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,46.80095,46.80095,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,227.823,113.7176,0,11.31646,-11.31646,191.9404,45.7,0.1149098,11.8257,0,0,113.7176
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,44.6318,44.6318,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,240.3968,102.4011,0,27.05622,-27.05622,163.4206,38.9096,0.1149098,28.27376,0,0,102.4011
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,42.94156,42.94156,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,270.4593,75.34487,0,11.08757,-11.08757,151.7333,36.12691,0.1149098,11.58651,0,0,75.34487
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,41.61754,41.61754,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,282.7788,64.25729,0,37.76721,-37.76721,111.9232,26.64832,0.1149098,39.46673,0,0,64.25729
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,40.3029,40.3029,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,324.7424,26.49009,0,21.99862,-21.99862,88.7346,21.12724,0.1149098,22.98855,0,0,26.49009
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,39.11034,39.11034,14.55343,4.266898,0,-1,0,4.266898,0,0,10.28653,11.74187,0,4.491471,4.266898,0,0,349.1853,4.491471,0,4.491471,-4.491471,84.00017,20,0.1149098,16.00877,0,0,4.491471
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,38.10559,38.10559,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149098,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,37.02571,37.02571,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149098,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,35.99279,35.99279,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1150089,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,35.204,35.204,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1151081,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,29.91203,43.2488,34.44339,0,0,72.31579,0,20.56389,0,0,0,0,0,29.91203,0,0,72.31579,68.7,235.8464,106.4965,98.61204,0,98.61204,289.8089,69.00198,0.1151443,0,23.92963,81,136.4085
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,57.48515,54.91826,36.65949,39.34495,39.34495,81,0,22.761,39.34495,146.1055,0,0,0,57.48515,0,0,41.65505,39.5723,137.2344,195.2473,97.05745,0,97.05745,381.8857,90.92497,0.1152093,43.27944,45.98812,81,252.7324
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,66.52987,64.47438,41.90863,43.07795,43.07795,0,-1,0,43.07795,154.4407,0,0,0,66.52987,45.34521,43.07795,0,0,40.17693,282.599,21.18466,0,21.18466,401.9832,95.71009,0.1151824,47.38575,53.2239,0,349.1288
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,74.8253,74.57814,47.27046,37.29381,37.29381,0,-1,0,37.29381,200.6373,16.57638,0,0,74.8253,39.25664,37.29381,0,0,18.99228,301.6652,18.99228,0,18.99228,420.0009,100,0.1151583,41.02319,59.86024,0,376.4905
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,85.3121,85.07207,51.31765,6.973438,6.973438,0,-1,0,6.973438,1223.386,77.97163,0,0,85.3121,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1151583,7.670782,68.24967,0,404.0703
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,73.54827,82.83884,54.24741,26.48149,26.48149,0,-1,0,26.48149,277.7346,45.67302,0,0,73.54827,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1151583,29.12964,58.83862,0,392.3065
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,65.51678,82.30558,56.94241,0,0,0,-1,0,0,0,65.51678,0,0,65.51678,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151583,0,52.41343,0,384.275
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,65.07171,83.80188,58.31338,14.34955,14.34955,0,-1,0,14.34955,453.4755,49.96692,0,0,65.07171,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1151583,15.78451,52.05737,0,383.8299
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,57.18547,80.31898,58.51997,21.40485,21.40485,0,-1,0,21.40485,267.1613,34.65405,0,0,57.18547,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1151583,23.54534,45.74838,0,375.9437
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,33.48959,70.60522,58.73594,31.77374,31.77374,0,-1,0,31.77374,105.4002,0.04355102,0,0,33.48959,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1151583,34.95111,26.79167,0,352.2478
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,13.98775,62.02883,57.36496,28.7187,28.7187,0,-1,0,28.7187,48.70606,0,3.552714E-15,0,13.98775,30.23021,28.7187,0,0,0,318.7582,0,16.24246,-16.24246,402.8798,95.92357,0.1151583,31.59057,11.1902,0,332.746
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,54.14411,54.14411,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,18.04718,302.5157,0,12.62943,-12.62943,389.5672,92.75391,0.1151583,13.19775,0,0,302.5157
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,51.23314,51.23314,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,32.07988,289.8863,0,3.339183,-3.339183,386.0474,91.91586,0.1151583,3.489446,0,0,289.8863
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,48.75412,48.75412,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,35.79008,286.5471,0,38.57771,-38.57771,345.3829,82.23386,0.1151583,40.31371,0,0,286.5471
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,46.5568,46.5568,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,78.65421,247.9694,0,44.03371,-44.03371,298.9673,71.18255,0.1151583,46.01523,0,0,247.9694
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,44.39705,44.39705,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,127.5806,203.9357,0,24.11264,-24.11264,273.5504,65.13091,0.1151583,25.19771,0,0,203.9357
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,42.67863,42.67863,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,154.3724,179.8231,0,16.88036,-16.88036,255.7569,60.89437,0.1151583,17.63997,0,0,179.8231
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,41.38278,41.38278,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,173.1283,162.9427,0,18.64682,-18.64682,236.1014,56.21451,0.1151583,19.48592,0,0,162.9427
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,40.03997,40.03997,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,193.847,144.2959,0,21.9158,-21.9158,213.0001,50.71422,0.1151583,22.90201,0,0,144.2959
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,38.84742,38.84742,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,218.1979,122.3801,0,9.658978,-9.658978,202.8187,48.29007,0.1151583,10.09363,0,0,122.3801
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,37.84266,37.84266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.9301,112.7211,0,0,0,202.8187,48.29007,0.1151583,0,0,0,112.7211
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,36.76278,36.76278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.9301,112.7211,0,0,0,202.8187,48.29007,0.1151583,0,0,0,112.7211
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,35.72986,35.72986,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,228.9301,112.7211,0,16.37408,-16.37408,185.5589,44.1806,0.1151583,17.11091,0,0,112.7211
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,34.91291,34.91291,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,247.1235,96.34705,0,12.1334,-12.1334,172.7692,41.13543,0.1151583,12.6794,0,0,96.34705
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.38322,38.25608,34.15229,0,0,0,0,0,0,0,0,0,0,14.38322,0,0,0,0,260.6051,84.21366,14.38322,0,14.38322,186.4143,44.38426,0.1151401,0,11.50658,0,98.59688
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,30.14112,45.39124,36.39656,11.23053,11.23053,0,0,0,11.23053,268.3857,0,0,0,30.14112,11.82161,11.23053,0,0,246.2218,97.15856,18.31951,0,18.31951,203.7937,48.52221,0.1151169,12.35358,24.1129,0,127.2997
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,23.93465,48.95436,41.64571,53.69987,53.69987,0,-1,0,53.69987,44.57115,0,7.105427E-15,0,23.93465,56.52618,53.69987,0,0,227.9023,113.6461,0,32.59153,-32.59153,169.4392,40.34259,0.1151169,59.06985,19.14772,0,137.5808
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,27.29514,55.72424,47.00753,60.38329,60.38329,0,-1,0,60.38329,45.20314,0,0,0,27.29514,63.56136,60.38329,0,0,264.1151,81.05459,0,36.26622,-36.26622,131.2113,31.24071,0.1151169,66.42162,21.83611,0,108.3497
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,51.37112,69.07983,51.07351,0.5796354,0.5796354,0,-1,0,0.5796354,8862.661,0,0,0,51.37112,0.6101425,0.5796354,0,0,304.4109,44.78838,50.76097,0,50.76097,179.3674,42.70642,0.1150526,0.6375989,41.0969,0,96.15949
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,73.26152,82.39349,54.01265,75.71371,68.7,0,-1,0,68.7,106.6398,0,7.013717,14.58509,73.26152,72.31579,68.7,0,0,253.65,90.47325,0.9457278,0,0.9457278,180.2645,42.92004,0.1150514,83.28509,58.60921,0,163.7348
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,71.7282,85.0556,56.67948,28.27121,28.27121,0,-1,0,28.27121,253.7147,0,0,0,71.7282,29.75916,28.27121,0,0,252.7042,91.32441,41.96903,0,41.96903,220.0799,52.39986,0.1149983,31.09833,57.38256,0,163.0526
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,54.34446,78.54218,58.10679,19.51874,19.51874,0,-1,0,19.51874,278.422,0,0,0,54.34446,20.54604,19.51874,0,0,210.7352,129.0965,33.79842,0,33.79842,252.1439,60.03413,0.1149556,21.47061,43.47557,0,183.441
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,43.81413,74.26635,58.31338,15.26879,15.26879,0,-1,0,15.26879,286.9521,0,0,0,43.81413,16.07241,15.26879,0,0,176.9368,159.5151,27.74171,0,27.74171,278.462,66.30033,0.1149205,16.79567,35.0513,0,203.3292
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,36.72588,71.63457,58.51997,43.72318,43.72318,0,-1,0,43.72318,83.99638,0,0,0,36.72588,46.02439,43.72318,0,0,149.1951,184.4827,0,9.298513,-9.298513,268.6605,63.96665,0.1149205,48.09549,29.38071,0,221.2085
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.50187,60.61648,57.14899,0,0,0,-1,0,0,0,0,0,0,10.50187,0,0,0,0,159.5268,175.1841,10.50187,0,10.50187,278.6234,66.33878,0.1149073,0,8.401497,0,185.686
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,53.95631,53.95631,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,149.0249,184.6358,0,9.278461,-9.278461,268.843,64.01012,0.1149073,9.695992,0,0,184.6358
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,50.99838,50.99838,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,159.3343,175.3574,0,21.62145,-21.62145,246.052,58.5837,0.1149073,22.59442,0,0,175.3574
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,48.53814,48.53814,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,183.3581,153.7359,0,18.61695,-18.61695,226.4281,53.91133,0.1149073,19.45471,0,0,153.7359
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,46.32204,46.32204,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,204.0436,135.119,0,39.51842,-39.51842,184.772,43.99324,0.1149073,41.29675,0,0,135.119
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,44.1529,44.1529,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,247.953,95.60055,0,18.49067,-18.49067,165.2811,39.35257,0.1149073,19.32275,0,0,95.60055
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,42.46266,42.46266,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,268.4982,77.10988,0,12.25919,-12.25919,152.3588,36.27583,0.1149073,12.81085,0,0,77.10988
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,41.14803,41.14803,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,282.1195,64.85069,0,0.3844958,-0.3844958,151.9535,36.17933,0.1149073,0.4017981,0,0,64.85069
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,39.79583,39.79583,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,282.5467,64.46619,0,23.21071,-23.21071,127.4873,30.35405,0.1149073,24.25519,0,0,64.46619
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,38.61266,38.61266,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,308.3364,41.25549,0,13.01634,-13.01634,113.7668,27.08729,0.1149073,13.60207,0,0,41.25549
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,37.60791,37.60791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.799,28.23915,0,0,0,113.7668,27.08729,0.1149073,0,0,0,28.23915
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,36.49986,36.49986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.799,28.23915,0,0,0,113.7668,27.08729,0.1149073,0,0,0,28.23915
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,35.46693,35.46693,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,322.799,28.23915,0,5.08533,-5.08533,108.4064,25.811,0.1149073,5.31417,0,0,28.23915
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,34.64998,34.64998,20.00066,20.00066,81,0,22.761,20.00066,0,0,0,0,0,0,0,60.99934,57.94937,328.4493,23.15382,57.94937,0,57.94937,163.382,38.90041,0.1150217,22.00073,0,81,23.15382
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,30.10165,42.71112,33.87998,14.86177,14.86177,81,0,22.761,14.86177,202.5443,0,0,0,30.10165,0,0,66.13824,62.83132,270.5,75.30825,92.93298,0,92.93298,251.546,59.89178,0.1150917,16.34794,24.08132,81,105.4099
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,53.81947,53.00153,36.12425,38.73534,38.73534,81,0,22.761,38.73534,138.9415,0,0,0,53.81947,0,0,42.26466,40.15142,177.567,158.9479,93.97089,0,93.97089,340.6946,81.1176,0.1151604,42.60888,43.05558,81,212.7674
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,65.88701,63.59234,41.38278,0,0,0,-1,0,0,0,0,0,0,65.88701,0,0,0,0,83.59611,243.5217,65.88701,0,65.88701,403.2005,95.99993,0.1150773,0,52.70961,0,309.4088
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,79.43213,76.05633,46.74461,0,0,0,-1,0,0,0,61.72303,0,0,79.43213,0,0,0,0,17.7091,302.82,17.7091,0,17.7091,420.0009,100,0.115055,0,63.5457,0,382.2522
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,87.92641,85.84152,50.83875,33.25806,33.25806,0,-1,0,33.25806,264.3763,52.91793,0,0,87.92641,35.00848,33.25806,0,0,0,318.7582,0,0,0,420.0009,100,0.115055,36.58386,70.34113,0,406.6846
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,82.73436,87.05451,53.79668,0,0,0,-1,0,0,0,82.73436,0,0,82.73436,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115055,0,66.18749,0,401.4926
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,84.44647,91.73322,56.4635,29.19441,29.19441,0,-1,0,29.19441,289.2556,53.71551,0,0,84.44647,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.115055,32.11385,67.55717,0,403.2047
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,74.43672,88.05624,57.89082,44.31373,44.31373,0,-1,0,44.31373,167.9767,27.79069,0,0,74.43672,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.115055,48.7451,59.54937,0,393.1949
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,60.15558,81.25099,58.15375,0,0,0,-1,0,0,0,60.15558,0,0,60.15558,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115055,0,48.12447,0,378.9138
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,39.93225,72.7464,58.36972,43.88475,43.88475,0,-1,0,43.88475,90.99347,0,0,0,39.93225,46.19447,43.88475,0,0,0,318.7582,0,6.262216,-6.262216,413.3999,98.42834,0.115055,48.27322,31.9458,0,358.6905
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,14.78997,61.86824,56.94241,5.51573,5.51573,0,-1,0,5.51573,268.1416,2.025917,0,0,14.78997,5.806032,5.51573,0,0,6.958017,312.496,6.958017,0,6.958017,420.0009,100,0.1150462,6.067303,11.83197,0,327.286
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,53.74033,53.74033,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1150462,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,50.78241,50.78241,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1150462,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,48.30339,48.30339,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1150462,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,46.11546,46.11546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1150462,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,43.91814,43.91814,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1150462,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,42.2279,42.2279,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1150462,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,40.91327,40.91327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1150462,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,39.56107,39.56107,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1150462,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,38.3779,38.3779,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1150462,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,37.34498,37.34498,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1150462,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,36.23693,36.23693,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1150462,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,35.204,35.204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1150462,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,34.38705,34.38705,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1150462,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,29.44303,42.19892,33.58888,0,0,0,0,0,0,0,0,0,0,29.44303,0,0,0,0,316.5419,33.8705,29.44303,0,29.44303,147.6349,35.1511,0.1150091,0,23.55442,0,63.31353
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,55.47953,53.27165,35.84254,43.60201,43.60201,0,0,0,43.60201,127.2408,0,0,0,55.47953,45.89686,43.60201,0,0,287.0989,60.36922,9.582674,0,9.582674,156.7258,37.3156,0.1149971,47.96222,44.38363,0,115.8488
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,72.79819,66.09689,41.11985,32.54898,32.54898,0,-1,0,32.54898,223.6574,0,0,0,72.79819,34.26209,32.54898,0,0,277.5162,68.99363,38.53611,0,38.53611,193.2844,46.02,0.1149486,35.80388,58.23856,0,141.7918
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,72.66136,72.68649,46.53802,4.629015,4.629015,0,-1,0,4.629015,1569.694,0,0,0,72.66136,4.872648,4.629015,0,0,238.9801,103.6761,67.78872,0,67.78872,257.5944,61.33188,0.1148634,5.091917,58.12909,0,176.3375
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,89.244,86.28603,50.63216,30.21559,30.21559,0,-1,0,30.21559,295.3575,0,0,0,89.244,31.80588,30.21559,0,0,171.1914,164.686,57.43812,0,57.43812,312.085,74.30581,0.1147914,33.23714,71.3952,0,253.93
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,89.30372,90.51447,53.59009,26.74313,26.74313,0,-1,0,26.74313,333.9315,0,0,0,89.30372,28.15066,26.74313,0,0,113.7533,216.3803,61.15306,0,61.15306,370.0999,88.11884,0.1147147,29.41744,71.44297,0,305.684
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,84.4481,91.5086,56.30387,45.44222,45.44222,0,-1,0,45.44222,185.8362,0,0,0,84.4481,47.83392,45.44222,0,0,52.60021,271.418,36.61419,0,36.61419,404.8352,96.38913,0.1146689,49.98644,67.55848,0,355.8661
