Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,75.32092,88.32039,57.73119,9.191622,9.191622,0,-1,0,9.191622,819.4519,49.6595,0,0,75.32092,9.675391,9.191622,0,0,15.98603,304.3708,15.98603,0,15.98603,420.0009,100,0.1146489,10.11078,60.25673,0,379.6917
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,57.86261,79.93994,57.94716,24.7838,24.7838,0,-1,0,24.7838,233.4695,31.7744,0,0,57.86261,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1146489,27.26218,46.29008,0,376.6208
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,38.96165,72.17879,58.21009,31.20181,31.20181,0,-1,0,31.20181,124.8699,6.117646,0,0,38.96165,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1146489,34.32199,31.16932,0,357.7199
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,15.95438,62.10518,56.78277,7.891765,7.891765,0,-1,0,7.891765,202.1649,7.647254,0,0,15.95438,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1146489,8.680942,12.7635,0,334.7126
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,53.56192,53.56192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146489,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,50.54765,50.54765,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1146489,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,48.06863,48.06863,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1146489,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,45.87132,45.87132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1146489,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,43.68339,43.68339,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1146489,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,41.99314,41.99314,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1146489,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,40.64095,40.64095,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1146489,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,39.29815,39.29815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1146489,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,38.10559,38.10559,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1146489,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,37.08205,37.08205,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1146489,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,35.974,35.974,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1146489,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,34.94108,34.94108,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1146489,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,34.12413,34.12413,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1146489,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,31.31459,42.50075,33.32596,62.17967,62.17967,0,0,0,62.17967,50.36146,0,7.105427E-15,0,31.31459,65.45229,62.17967,0,0,272.7303,73.30094,0,34.1377,-34.1377,125.2819,29.82895,0.1146489,68.39764,25.05167,0,104.6155
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,56.75303,53.4166,35.57022,44.31506,44.31506,81,0,22.761,44.31506,128.0671,0,0,0,56.75303,0,0,36.68494,34.85069,310.6611,39.16325,91.60372,0,91.60372,212.1848,50.52008,0.1147206,48.74657,45.40242,81,95.91628
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,66.74454,63.31128,40.85693,13.25792,13.25792,0,-1,0,13.25792,503.4315,0,0,0,66.74454,13.9557,13.25792,0,0,219.0574,121.6066,52.78883,0,52.78883,262.2646,62.44384,0.1146546,14.58371,53.39563,0,188.3511
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,75.93642,73.85917,46.29388,21.13031,21.13031,0,-1,0,21.13031,359.372,0,0,0,75.93642,22.24243,21.13031,0,0,166.2685,169.1165,53.69399,0,53.69399,313.2032,74.57205,0.1145876,23.24334,60.74914,0,245.053
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,78.46515,80.36602,50.44436,2.772763,2.772763,0,-1,0,2.772763,2829.854,0,0,0,78.46515,2.918698,2.772763,0,0,112.5745,217.4411,75.54645,0,75.54645,384.8729,91.63622,0.1144934,3.050039,62.77212,0,295.9063
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,79.33051,84.69659,53.40229,15.00421,15.00421,0,-1,0,15.00421,528.7216,26.50851,0,0,79.33051,15.79391,15.00421,0,0,37.0281,285.433,37.0281,0,37.0281,420.0009,100,0.1144473,16.50463,63.46441,0,364.7635
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,69.91943,83.39754,56.09728,0,0,0,-1,0,0,0,69.91943,0,0,69.91943,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144473,0,55.93555,0,388.6776
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,66.10797,83.32116,57.5246,11.29506,11.29506,0,-1,0,11.29506,585.2823,54.21843,0,0,66.10797,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1144473,12.42456,52.88638,0,384.8662
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,53.76064,77.90552,57.78753,0,0,0,-1,0,0,0,53.76064,0,0,53.76064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144473,0,43.00851,0,372.5189
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,39.42319,72.1853,58.05045,25.73681,25.73681,0,-1,0,25.73681,153.1782,12.33181,0,0,39.42319,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1144473,28.31049,31.53855,0,358.1814
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,18.49054,62.82254,56.62314,53.08849,53.08849,0,-1,0,53.08849,34.82966,0,0,0,18.49054,55.88262,53.08849,0,0,0,318.7582,0,37.39208,-37.39208,380.5861,90.61556,0.1144473,58.39734,14.79243,0,337.2488
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,53.37411,53.37411,47.58625,47.58625,0,-1,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,41.54675,281.3661,0,50.09079,-50.09079,327.7858,78.04408,0.1144473,52.34487,0,0,281.3661
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,50.35985,50.35985,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,97.20318,231.2754,0,33.26487,-33.26487,292.7216,69.69547,0.1144473,34.76179,0,0,231.2754
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,47.88083,47.88083,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,134.1641,198.0105,0,11.76833,-11.76833,280.3167,66.74193,0.1144473,12.2979,0,0,198.0105
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,45.6929,45.6929,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,147.2401,186.2422,0,28.43853,-28.43853,250.3398,59.6046,0.1144473,29.71826,0,0,186.2422
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,43.49558,43.49558,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,178.8384,157.8036,0,16.81769,-16.81769,232.6124,55.3838,0.1144473,17.57449,0,0,157.8036
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,41.77717,41.77717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.5247,140.9859,0,0,0,232.6124,55.3838,0.1144473,0,0,0,140.9859
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,40.43436,40.43436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.5247,140.9859,0,0,0,232.6124,55.3838,0.1144473,0,0,0,140.9859
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,39.06339,39.06339,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,197.5247,140.9859,0,15.48484,-15.48484,216.2899,51.49751,0.1144473,16.18166,0,0,140.9859
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,37.87083,37.87083,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,214.7301,125.5011,0,35.30725,-35.30725,179.0728,42.6363,0.1144473,36.89608,0,0,125.5011
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,36.81912,36.81912,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,253.9604,90.19386,0,25.37457,-25.37457,152.3257,36.26795,0.1144473,26.51643,0,0,90.19386
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,35.70169,35.70169,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,282.1544,64.81928,0,25.624,-25.624,125.3156,29.83699,0.1144473,26.77708,0,0,64.81928
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,34.70632,34.70632,33.98584,33.98584,20.25,0,7.39125,33.98584,0,0,0,0,0,14.45877,13.73584,0,0,310.6255,39.19529,0,14.45877,-14.45877,110.0747,26.20822,0.1144473,37.38442,0,81,39.19529
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,33.87998,33.87998,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,326.6908,24.73651,68.7,0,68.7,175.2493,41.72594,0.1145209,0,0,81,24.73651
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,25.84128,40.54158,33.06303,52.64864,52.64864,81,0,22.761,52.64864,49.08252,0,0,0,25.84128,0,0,28.35136,26.93379,257.9908,86.56651,52.77507,0,52.77507,225.3161,53.64659,0.1146168,57.91351,20.67303,81,112.4078
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,41.35323,47.84422,35.3073,30.677,30.677,81,0,22.761,30.677,134.8021,0,0,0,41.35323,0,0,50.323,47.80685,205.2157,134.0641,89.16008,0,89.16008,309.9008,73.78575,0.1146912,33.7447,33.08258,81,175.4173
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,48.46816,56.14435,40.62217,13.41637,13.41637,0,-1,0,13.41637,361.2613,0,0,0,48.46816,14.1225,13.41637,0,0,116.0556,214.3082,34.34566,0,34.34566,342.4839,81.54363,0.1146485,14.75801,38.77453,0,262.7763
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,57.34093,65.67374,46.05912,0,0,0,-1,0,0,0,0,0,0,57.34093,0,0,0,0,81.70998,245.2192,57.34093,0,57.34093,396.8823,94.49561,0.1145772,0,45.87274,0,302.5602
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,78.05984,79.86106,50.2096,47.177,47.177,0,-1,0,47.177,165.4617,4.030792,0,0,78.05984,49.66,47.177,0,0,24.36905,296.8261,24.36905,0,24.36905,420.0009,100,0.114547,51.8947,62.44788,0,374.8859
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,77.5013,83.46238,53.18631,19.73786,19.73786,0,-1,0,19.73786,392.653,56.72461,0,0,77.5013,20.7767,19.73786,0,0,0,318.7582,0,0,0,420.0009,100,0.114547,21.71165,62.00105,0,396.2595
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,63.7755,80.23257,55.93765,24.14882,24.14882,0,-1,0,24.14882,264.0937,38.35569,0,0,63.7755,25.41981,24.14882,0,0,0,318.7582,0,0,0,420.0009,100,0.114547,26.5637,51.0204,0,382.5337
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,55.22511,78.05441,57.36496,3.039105,3.039105,0,-1,0,3.039105,1817.15,52.02605,0,0,55.22511,3.199058,3.039105,0,0,0,318.7582,0,0,0,420.0009,100,0.114547,3.343016,44.18008,0,373.9833
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,49.2632,75.76735,57.62789,51.99349,51.99349,0,-1,0,51.99349,94.74878,0,0,0,49.2632,54.72999,51.99349,0,0,0,318.7582,0,5.466793,-5.466793,414.2383,98.62798,0.114547,57.19284,39.41056,0,368.0214
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,34.55661,70.09266,57.89082,0,0,0,-1,0,0,0,28.4824,0,0,34.55661,0,0,0,0,6.074215,313.2914,6.074215,0,6.074215,420.0009,100,0.1145394,0,27.64529,0,347.8481
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,14.67555,61.39143,56.51984,22.92529,22.92529,0,-1,0,22.92529,64.0147,0,0,0,14.67555,24.13188,22.92529,0,0,0,318.7582,0,9.456326,-9.456326,410.033,97.62671,0.1145394,25.21782,11.74044,0,333.4338
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,53.21448,53.21448,7.39821,7.39821,0,-1,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,10.50703,309.3019,0,7.78759,-7.78759,401.8242,95.67223,0.1145394,8.138031,0,0,309.3019
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,50.18143,50.18143,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,19.15991,301.5143,0,21.06443,-21.06443,379.6203,90.3856,0.1145394,22.01233,0,0,301.5143
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,47.69302,47.69302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.56483,280.4499,0,0,0,379.6203,90.3856,0.1145394,0,0,0,280.4499
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,45.47692,45.47692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.56483,280.4499,0,0,0,379.6203,90.3856,0.1145394,0,0,0,280.4499
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,43.289,43.289,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,42.56483,280.4499,0,22.94252,-22.94252,355.4367,84.62763,0.1145394,23.97494,0,0,280.4499
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,41.57058,41.57058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.05653,257.5074,0,0,0,355.4367,84.62763,0.1145394,0,0,0,257.5074
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,40.21839,40.21839,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,68.05653,257.5074,0,6.839826,-6.839826,348.2269,82.91101,0.1145394,7.147618,0,0,257.5074
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,38.84742,38.84742,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,75.65633,250.6675,0,35.79884,-35.79884,310.4916,73.92644,0.1145394,37.40979,0,0,250.6675
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,37.63607,37.63607,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,115.4328,214.8687,0,34.21494,-34.21494,274.4259,65.33938,0.1145394,35.7546,0,0,214.8687
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,36.60315,36.60315,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,153.4494,180.6537,0,23.26597,-23.26597,249.9015,59.50023,0.1145394,24.31293,0,0,180.6537
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,35.46693,35.46693,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,179.3005,157.3878,0,23.85613,-23.85613,224.7549,53.51296,0.1145394,24.92966,0,0,157.3878
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,34.46218,34.46218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.8073,133.5317,0,0,0,224.7549,53.51296,0.1145394,0,0,0,133.5317
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,33.64523,33.64523,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,205.8073,133.5317,0,11.1887,-11.1887,212.961,50.70489,0.1145394,11.69219,0,0,133.5317
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,25.642,40.26448,32.85644,58.48466,58.48466,0,0,0,58.48466,43.84398,0,7.105427E-15,0,25.642,61.56281,58.48466,0,0,218.2392,122.343,0,35.9208,-35.9208,175.0971,41.6897,0.1145394,64.33313,20.5136,0,147.985
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,41.38719,47.6306,35.10071,17.2022,17.2022,0,0,0,17.2022,240.5924,0,0,0,41.38719,18.10758,17.2022,0,0,258.1512,86.42215,23.27961,0,23.27961,197.1821,46.94802,0.1145105,18.92242,33.10975,0,127.8093
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,66.58518,62.68015,40.37803,34.90578,34.90578,0,-1,0,34.90578,190.7569,0,0,0,66.58518,36.74293,34.90578,0,0,234.8716,107.3738,29.84226,0,29.84226,225.493,53.68869,0.1144735,38.39636,53.26815,0,173.959
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,77.32289,73.90185,45.82436,12.38472,12.38472,0,-1,0,12.38472,624.3413,0,0,0,77.32289,13.03654,12.38472,0,0,205.0293,134.2318,64.28635,0,64.28635,286.4803,68.20947,0.1143939,13.62319,61.85831,0,211.5547
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,77.80293,79.4555,49.99363,16.95482,16.95482,0,-1,0,16.95482,458.8838,0,0,0,77.80293,17.84718,16.95482,0,0,140.743,192.0896,59.95574,0,59.95574,343.3593,81.75206,0.1143198,18.6503,62.24234,0,269.8925
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,73.86504,81.36621,52.97972,58.35198,58.35198,0,-1,0,58.35198,126.5853,0,0,0,73.86504,61.42313,58.35198,0,0,80.78723,246.0497,12.4419,0,12.4419,355.1628,84.56239,0.1143044,64.18718,59.09203,0,319.9148
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,59.35299,77.93787,55.72168,0,0,0,-1,0,0,0,0,0,0,59.35299,0,0,0,0,68.34533,257.2474,59.35299,0,59.35299,411.47,97.96884,0.1142311,0,47.4824,0,316.6004
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,56.48182,78.42553,57.20533,33.52105,33.52105,0,-1,0,33.52105,168.4966,12.20416,0,0,56.48182,35.28532,33.52105,0,0,8.992337,310.6651,8.992337,0,8.992337,420.0009,100,0.11422,36.87316,45.18546,0,367.1469
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,48.79317,75.3829,57.46826,4.396285,4.396285,0,-1,0,4.396285,1109.873,44.1655,0,0,48.79317,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.11422,4.835913,39.03453,0,367.5514
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,30.90027,68.51839,57.73119,11.0587,11.0587,0,-1,0,11.0587,279.4204,19.25953,0,0,30.90027,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.11422,12.16457,24.72022,0,349.6585
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,11.2259,59.99456,56.30387,5.929113,5.929113,0,-1,0,5.929113,189.3352,4.984725,0,0,11.2259,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.11422,6.522025,8.980718,0,329.9841
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,53.05485,53.05485,30.61977,30.61977,0,-1,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.11422,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,49.99363,49.99363,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.11422,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,47.51461,47.51461,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.11422,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,45.28912,45.28912,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.11422,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,43.10119,43.10119,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.11422,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,41.38278,41.38278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.11422,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,40.03997,40.03997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.11422,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,38.669,38.669,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.11422,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,37.47644,37.47644,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.11422,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,36.41534,36.41534,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.11422,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,35.27913,35.27913,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.11422,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,34.30254,34.30254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.11422,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,33.45742,33.45742,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.11422,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,19.75388,38.30652,32.66864,0,0,0,0,0,0,0,0,0,0,19.75388,0,0,0,0,190.4032,147.3954,19.75388,0,19.75388,258.1087,61.45433,0.1141956,0,15.80311,0,167.1492
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,15.41244,39.34002,34.91291,6.498725,6.498725,0,0,0,6.498725,237.161,0,0,0,15.41244,6.840764,6.498725,0,0,170.6493,165.1739,8.57168,0,8.57168,266.2405,63.39047,0.114185,7.148598,12.32996,0,180.5863
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,36.62315,51.54608,40.17144,30.50932,30.50932,0,-1,0,30.50932,120.0392,0,0,0,36.62315,32.11507,30.50932,0,0,162.0776,172.8884,4.508076,0,4.508076,270.5172,64.40874,0.1141795,33.56025,29.29852,0,209.5115
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,39.92347,58.60986,45.60839,42.91486,42.91486,0,-1,0,42.91486,93.02948,0,0,0,39.92347,45.17354,42.91486,0,0,157.5695,176.9456,0,5.250065,-5.250065,264.9832,63.09111,0.1141795,47.20635,31.93878,0,216.8691
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,11.24984,53.29357,49.75887,55.86288,55.86288,0,-1,0,55.86288,20.13831,0,0,0,11.24984,58.80303,55.86288,0,0,163.403,171.6956,0,47.55319,-47.55319,214.8577,51.1565,0.1141795,61.44917,8.999873,0,182.9454
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,54.05122,72.13638,52.76375,67.13871,67.13871,0,-1,0,67.13871,80.50678,0,0,5.152585,54.05122,70.67233,67.13871,0,0,216.2398,124.1424,0,16.62111,-16.62111,197.3375,46.98503,0.1141795,73.85258,43.24097,0,178.1936
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,31.01094,66.15968,55.51509,34.0503,34.0503,0,-1,0,34.0503,91.07389,0,0,0,31.01094,35.84243,34.0503,0,0,234.7077,107.5213,0,4.831488,-4.831488,192.2447,45.77246,0.1141795,37.45534,24.80875,0,138.5322
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,27.42326,66.41991,56.98936,33.91932,33.91932,0,-1,0,33.91932,80.8485,0,0,0,27.42326,35.70455,33.91932,0,0,240.076,102.6898,0,8.281289,-8.281289,183.5155,43.69407,0.1141795,37.31125,21.93861,0,130.113
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,8.242055,59.96137,57.25229,54.1082,54.1082,0,-1,0,54.1082,15.23254,0,0,0,8.242055,56.95601,54.1082,0,0,249.2775,94.40849,0,48.71395,-48.71395,132.1664,31.46814,0.1141795,59.51902,6.593644,0,102.6506
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,8.154322,60.25727,57.57155,0,0,0,-1,0,0,0,0,0,0,8.154322,0,0,0,0,303.4041,45.69455,8.154322,0,8.154322,139.9023,33.31001,0.1141694,0,6.523458,0,53.84887
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.805913,56.72486,56.14424,9.827579,9.827579,0,-1,0,9.827579,18.37597,0,1.776357E-15,0,1.805913,10.34482,9.827579,0,0,295.2498,53.03344,0,8.538908,-8.538908,130.9015,31.16697,0.1141694,10.81034,1.44473,0,54.83935
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,52.87643,52.87643,20.70167,20.70167,0,-1,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,304.7375,44.49453,0,21.79123,-21.79123,107.9315,25.69794,0.1141694,22.77184,0,0,44.49453
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,49.80582,49.80582,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,328.9499,22.70329,0,17.24426,-17.24426,89.7545,21.37008,0.1141694,18.02025,0,0,22.70329
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,47.3268,47.3268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.1102,5.459039,0,0,0,89.7545,21.37008,0.1141694,0,0,0,5.459039
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,45.13887,45.13887,66.85793,5.186087,0,-1,0,5.186087,0,0,61.67184,68.35764,0,5.459039,5.186087,0,0,348.1102,5.459039,0,5.459039,-5.459039,84.00017,20,0.1141694,73.54372,0,0,5.459039
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,42.94156,42.94156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141694,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,41.22315,41.22315,16.26758,0,0,-1,0,0,0,0,16.26758,17.89434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141694,17.89434,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,39.88034,39.88034,47.27541,0,0,-1,0,0,0,0,47.27541,52.00295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141694,52.00295,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,38.50937,38.50937,8.432068,0,0,-1,0,0,0,0,8.432068,9.275275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141694,9.275275,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,37.28864,37.28864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141694,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,36.23693,36.23693,2.52786,0,0,-1,0,0,0,0,2.52786,2.780646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141694,2.780646,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,35.10071,35.10071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141694,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,34.12413,34.12413,51.31778,51.31778,81,0,22.761,51.31778,0,0,0,0,0,0,0,29.68222,28.19811,354.1758,0,28.19811,0,28.19811,110.7512,26.36929,0.1142247,56.44955,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,33.30717,33.30717,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,325.9777,25.3783,59.60889,0,59.60889,167.3012,39.83354,0.1143355,20.07919,0,81,25.3783
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,14.80061,36.6624,32.48083,47.48022,47.48022,81,0,22.761,47.48022,31.17215,0,0,0,14.80061,0,0,33.51978,31.84379,266.3688,79.0263,46.64439,0,46.64439,211.552,50.36941,0.1144222,52.22825,11.84048,81,93.8269
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,26.43511,42.4687,34.7251,0,0,72.31579,0,20.56389,0,0,0,0,0,26.43511,0,0,72.31579,68.7,219.7244,121.0062,95.13511,0,95.13511,301.8051,71.8582,0.1144627,0,21.14809,81,147.4414
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,44.20257,53.9001,39.95546,28.48113,28.48113,0,-1,0,28.48113,155.1995,0,0,0,44.20257,29.98014,28.48113,0,0,124.5893,206.6278,14.22243,0,14.22243,315.2976,75.07072,0.1144451,31.32924,35.36206,0,250.8304
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,61.09725,66.34492,45.34546,0,0,0,-1,0,0,0,0,0,0,61.09725,0,0,0,0,110.3669,219.428,61.09725,0,61.09725,373.2596,88.87115,0.1143699,0,48.8778,0,280.5253
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,62.6835,71.95062,49.51473,0,0,0,-1,0,0,0,13.41388,0,0,62.6835,0,0,0,0,49.26963,274.4156,49.26963,0,49.26963,420.0009,100,0.1143092,0,50.1468,0,337.0991
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,63.56198,75.96897,52.52899,0,0,0,-1,0,0,0,63.56198,0,0,63.56198,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143092,0,50.84958,0,382.3202
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,63.71234,79.41839,55.29911,5.295994,5.295994,0,-1,0,5.295994,1203.029,58.13761,0,0,63.71234,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1143092,5.825593,50.96987,0,382.4706
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,64.85527,81.78886,56.78277,46.35714,46.35714,0,-1,0,46.35714,139.9035,16.05828,0,0,64.85527,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1143092,50.99286,51.88422,0,383.6135
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,51.95312,76.31026,57.10204,20.56968,20.56968,0,-1,0,20.56968,252.5714,30.30083,0,0,51.95312,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1143092,22.62664,41.5625,0,370.7113
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,24.92379,65.90463,57.36496,25.64245,25.64245,0,-1,0,25.64245,97.19741,0,0,0,24.92379,26.99205,25.64245,0,0,0,318.7582,0,2.068255,-2.068255,417.8207,99.48092,0.1143092,28.20669,19.93903,0,343.682
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,11.93291,59.91497,55.99399,53.42,53.42,0,-1,0,53.42,22.3379,0,7.105427E-15,0,11.93291,56.23158,53.42,0,0,2.298061,316.69,0,44.29867,-44.29867,371.1258,88.36311,0.1143092,58.762,9.546327,0,328.6229
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,52.68863,52.68863,62.49153,62.49153,0,-1,0,62.49153,0,0,7.105427E-15,0.0406838,0,65.78056,62.49153,0,0,51.51881,272.3913,0,65.78056,-65.78056,301.787,71.8539,0.1143092,68.74068,0,0,272.3913
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,49.62741,49.62741,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,124.6083,206.6107,0,15.89444,-15.89444,285.0328,67.86481,0.1143092,16.60969,0,0,206.6107
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,47.12022,47.12022,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,142.2688,190.7163,0,19.45082,-19.45082,264.5298,62.98317,0.1143092,20.3261,0,0,190.7163
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,44.9229,44.9229,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,163.8808,171.2655,0,16.6847,-16.6847,246.9426,58.79574,0.1143092,17.43552,0,0,171.2655
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,42.75376,42.75376,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,182.4194,154.5808,0,12.43318,-12.43318,233.8369,55.67534,0.1143092,12.99267,0,0,154.5808
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,41.04473,41.04473,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,196.234,142.1476,0,28.32855,-28.32855,203.976,48.56561,0.1143092,29.60334,0,0,142.1476
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,39.69254,39.69254,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,227.7102,113.8191,0,48.59032,-48.59032,152.7573,36.37071,0.1143092,50.77688,0,0,113.8191
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,38.29339,38.29339,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,281.6994,65.22874,0,23.49923,-23.49923,127.9869,30.47302,0.1143092,24.55669,0,0,65.22874
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,37.11022,37.11022,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,307.8097,41.72951,0,20.43916,-20.43916,106.4422,25.34332,0.1143092,21.35892,0,0,41.72951
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,36.04913,36.04913,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,330.5199,21.29035,0,12.51982,-12.51982,93.24512,22.20117,0.1143092,13.08321,0,0,21.29035
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,34.91291,34.91291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.4308,8.770526,0,0,0,93.24512,22.20117,0.1143092,0,0,0,8.770526
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,33.93632,33.93632,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,344.4308,8.770526,0,6.036421,-6.036421,86.88216,20.68619,0.1143092,6.30806,0,0,8.770526
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,33.11937,33.11937,6.341525,6.341525,78.65732,0,22.1683,6.341525,0,0,0,0,0,0,0,72.31579,68.7,351.1379,2.734105,68.7,0,68.7,152.0567,36.20391,0.1144013,6.975677,0,81,2.734105
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,12.91393,35.93469,32.30242,0,0,72.31579,0,20.56389,0,0,0,0,0,12.91393,0,0,72.31579,68.7,282.4379,64.5641,81.61393,0,81.61393,229.4825,54.63858,0.1144582,0,10.33114,81,77.47803
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,19.16494,40.04783,34.51852,29.93153,29.93153,81,0,22.761,29.93153,64.02927,0,0,0,19.16494,0,0,51.06847,48.51505,200.824,138.0166,67.67999,0,67.67999,293.6894,69.9259,0.1145584,32.92469,15.33195,81,157.1816
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,24.83917,47.25044,39.74888,29.35789,29.35789,0,-1,0,29.35789,84.60814,0,0,0,24.83917,30.90305,29.35789,0,0,133.144,198.9286,0,6.063879,-6.063879,287.2975,68.40402,0.1145584,32.29368,19.87133,0,223.7678
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,12.07872,48.8241,45.13887,21.18316,21.18316,0,-1,0,21.18316,57.02042,0,3.552714E-15,0,12.07872,22.29806,21.18316,0,0,139.8816,192.8647,0,10.21933,-10.21933,276.5253,65.83923,0.1145584,23.30147,9.662979,0,204.9435
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,47.66062,65.57143,49.27997,0,0,0,-1,0,0,0,0,0,0,47.66062,0,0,0,0,151.2365,182.6454,47.66062,0,47.66062,321.7402,76.60465,0.1144998,0,38.12849,0,230.306
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,32.30835,63.18181,52.32241,32.97271,32.97271,0,-1,0,32.97271,97.98514,0,0,0,32.30835,34.70811,32.97271,0,0,103.5758,225.54,0,2.399759,-2.399759,319.2106,76.00237,0.1144998,36.26997,25.84668,0,257.8483
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,24.73887,63.42167,55.09253,44.6255,44.6255,0,-1,0,44.6255,55.43663,0,0,0,24.73887,46.97421,44.6255,0,0,106.2422,223.1402,0,22.23534,-22.23534,295.7725,70.42188,0.1144998,49.08805,19.7911,0,247.8791
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,44.19258,72.44159,56.5668,0,0,0,-1,0,0,0,0,0,0,44.19258,0,0,0,0,130.9482,200.9049,44.19258,0,44.19258,337.6973,80.40395,0.1144456,0,35.35406,0,245.0975
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,35.84623,69.48783,56.88606,59.28761,59.28761,0,-1,0,59.28761,60.46158,0,0,0,35.84623,62.408,59.28761,0,0,86.75558,240.6782,0,26.56178,-26.56178,309.6987,73.73763,0.1144456,65.21637,28.67698,0,276.5244
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,18.33142,63.37519,57.20533,48.72638,48.72638,0,-1,0,48.72638,37.62114,0,7.105427E-15,0,18.33142,51.29093,48.72638,0,0,116.2687,214.1164,0,32.95951,-32.95951,274.9563,65.46566,0.1144456,53.59902,14.66513,0,232.4478
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.464473,57.21821,55.77802,27.12596,27.12596,0,-1,0,27.12596,16.4583,0,3.552714E-15,0,4.464473,28.55364,27.12596,0,0,152.8904,181.1569,0,24.08917,-24.08917,249.5641,59.41991,0.1144456,29.83856,3.571578,0,185.6214
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,52.47265,52.47265,37.10776,37.10776,0,-1,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,179.6561,157.0677,0,39.0608,-39.0608,208.3904,49.61666,0.1144456,40.81853,0,0,157.0677
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,49.41143,49.41143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.057,118.0069,0,0,0,208.3904,49.61666,0.1144456,0,0,0,118.0069
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,46.93241,46.93241,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,223.057,118.0069,0,20.57281,-20.57281,186.7048,44.45343,0.1144456,21.49859,0,0,118.0069
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,44.7351,44.7351,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,245.9157,97.43413,0,28.63541,-28.63541,156.5204,37.26669,0.1144456,29.924,0,0,97.43413
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,42.60351,42.60351,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,277.7328,68.79872,0,9.105356,-9.105356,146.9225,34.98148,0.1144456,9.515098,0,0,68.79872
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,40.85693,40.85693,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,287.8499,59.69336,0,31.04839,-31.04839,114.1946,27.18914,0.1144456,32.44557,0,0,59.69336
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,39.50473,39.50473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.3481,28.64497,0,0,0,114.1946,27.18914,0.1144456,0,0,0,28.64497
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,38.10559,38.10559,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,322.3481,28.64497,0,18.0199,-18.0199,95.19997,22.66662,0.1144456,18.83079,0,0,28.64497
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,36.92242,36.92242,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,342.3702,10.62507,0,5.136308,-5.136308,89.78584,21.37754,0.1144456,5.367442,0,0,10.62507
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,35.84254,35.84254,21.38299,5.214326,0,-1,0,5.214326,0,0,16.16866,18.30696,0,5.488764,5.214326,0,0,348.0772,5.488764,0,5.488764,-5.488764,84.00017,20,0.1144456,23.52128,0,0,5.488764
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,34.70632,34.70632,20.77447,0,0,-1,0,0,0,0,20.77447,22.85191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144456,22.85191,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,33.72974,33.72974,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1145362,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,32.9034,32.9034,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1146335,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,12.56458,35.61351,32.08644,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2674.275,0,0,0,12.56458,0,0,72.31579,68.7,235.3611,106.9332,81.26457,0,81.26457,273.812,65.19321,0.1146918,0.5168142,10.05166,81,119.4978
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,25.83631,41.84085,34.30254,15.91561,15.91561,81,0,22.761,15.91561,162.3332,0,0,0,25.83631,0,0,65.08439,61.83017,154.0966,180.0713,87.66648,0,87.66648,356.9797,84.995,0.1147669,17.50717,20.66905,81,205.9076
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,21.88585,46.0641,39.50473,26.3582,26.3582,0,-1,0,26.3582,83.03239,0,0,0,21.88585,27.74548,26.3582,0,0,66.43008,258.9712,0,5.859631,-5.859631,350.8031,83.52439,0.1147669,28.99402,17.50868,0,280.857
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,37.16961,56.82521,44.86656,1.968719,1.968719,0,-1,0,1.968719,1888.01,0,0,0,37.16961,2.072336,1.968719,0,0,72.94077,253.1115,35.09728,0,35.09728,384.0993,91.45204,0.1147239,2.165591,29.73569,0,290.2811
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,53.14544,67.42481,49.01704,19.44057,19.44057,0,-1,0,19.44057,273.374,0,0,0,53.14544,20.46375,19.44057,0,0,37.8435,284.6991,32.68169,0,32.68169,415.1039,98.83407,0.1146838,21.38462,42.51636,0,337.8445
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,66.17044,76.56107,52.05009,40.66864,40.66864,0,-1,0,40.66864,162.7063,18.19954,0,0,66.17044,42.80909,40.66864,0,0,5.161806,314.1126,5.161806,0,5.161806,420.0009,100,0.1146775,44.7355,52.93635,0,380.2831
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,55.95063,75.37019,54.8296,39.23601,39.23601,0,-1,0,39.23601,142.6002,14.64956,0,0,55.95063,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1146775,43.15961,44.7605,0,374.7089
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,41.66851,71.1916,56.36021,29.44944,29.44944,0,-1,0,29.44944,141.4917,10.6691,0,0,41.66851,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1146775,32.39439,33.33481,0,360.4267
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,43.36617,72.23357,56.67948,17.02021,17.02021,0,-1,0,17.02021,254.7923,25.45016,0,0,43.36617,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1146775,18.72223,34.69294,0,362.1244
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,15.38336,62.07318,56.94241,0,0,0,-1,0,0,0,15.38336,0,0,15.38336,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146775,0,12.30669,0,334.1416
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,8.955649,58.53335,55.61838,0,0,0,-1,0,0,0,8.955649,0,0,8.955649,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146775,0,7.164519,0,327.7139
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,52.29424,52.29424,40.36317,40.36317,0,-1,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1146775,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,49.20485,49.20485,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1146775,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,46.71644,46.71644,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1146775,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,44.52851,44.52851,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1146775,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,42.38754,42.38754,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1146775,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,40.64095,40.64095,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1146775,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,39.29815,39.29815,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1146775,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,37.899,37.899,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1146775,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,36.68766,36.68766,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1146775,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,35.62656,35.62656,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1146775,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,34.46218,34.46218,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1146775,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,33.51376,33.51376,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1147739,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,32.66864,32.66864,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1148459,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,30.28449,40.62045,31.85169,49.05645,49.05645,81,0,22.761,49.05645,61.73396,0,0,0,30.28449,0,0,31.94355,30.34637,235.6317,106.6897,60.63086,0,60.63086,253.9804,60.47141,0.1149537,53.96209,24.22759,81,136.9742
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,55.64718,51.32598,34.06778,60.52873,60.52873,81,0,22.761,60.52873,91.93516,0,0,0,55.64718,0,0,20.47127,19.44771,175.0009,161.2574,75.09489,0,75.09489,325.2217,77.43359,0.1150436,66.5816,44.51774,81,216.9046
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,71.55951,63.35086,39.26998,39.87358,39.87358,0,-1,0,39.87358,179.466,0,0,0,71.55951,41.97219,39.87358,0,0,99.90598,228.8428,29.58731,0,29.58731,353.2907,84.11666,0.1150074,43.86094,57.24761,0,300.4023
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,74.38513,71.05336,44.60363,25.9881,25.9881,0,-1,0,25.9881,286.2277,0,0,0,74.38513,27.35589,25.9881,0,0,70.31866,255.4714,47.02924,0,47.02924,397.9066,94.73946,0.1149498,28.58691,59.50811,0,329.8566
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,63.50502,71.39095,48.75412,37.76474,37.76474,0,-1,0,37.76474,168.1596,0.4632371,0,0,63.50502,39.75236,37.76474,0,0,23.28943,297.7977,23.28943,0,23.28943,420.0009,100,0.1149213,41.54121,50.80402,0,361.3028
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,63.31853,74.96169,51.78717,49.90998,49.90998,0,-1,0,49.90998,126.8655,10.78171,0,0,63.31853,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1149213,54.90098,50.65482,0,382.0768
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,65.6398,79.41496,54.56667,10.56485,10.56485,0,-1,0,10.56485,621.304,54.51891,0,0,65.6398,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1149213,11.62133,52.51184,0,384.398
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,49.23283,73.98587,56.09728,39.3648,39.3648,0,-1,0,39.3648,125.0682,7.796204,0,0,49.23283,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1149213,43.30127,39.38626,0,367.9911
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,46.6243,73.25656,56.40716,0,0,0,-1,0,0,0,46.6243,0,0,46.6243,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149213,0,37.29944,0,365.3825
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,28.0083,66.35363,56.72643,14.69748,14.69748,0,-1,0,14.69748,190.5654,12.53727,0,0,28.0083,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1149213,16.16722,22.40664,0,346.7665
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,16.64855,60.92033,55.4118,37.05075,37.05075,0,-1,0,37.05075,44.93445,0,0,0,16.64855,39.00079,37.05075,0,0,0,318.7582,0,22.35224,-22.35224,396.4395,94.39017,0.1149213,40.75583,13.31884,0,335.4068
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,52.07826,52.07826,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,24.83582,296.406,0,34.2171,-34.2171,360.3715,85.80257,0.1149213,35.75687,0,0,296.406
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,48.98887,48.98887,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,62.85482,262.1889,0,35.03402,-35.03402,323.4424,77.00994,0.1149213,36.61056,0,0,262.1889
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,46.50985,46.50985,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,101.7815,227.1549,0,22.86288,-22.86288,299.3428,71.27196,0.1149213,23.89171,0,0,227.1549
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,44.34071,44.34071,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,127.1847,204.292,0,34.89788,-34.89788,262.5572,62.5135,0.1149213,36.46828,0,0,204.292
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,42.18095,42.18095,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,165.9601,169.3941,0,42.93905,-42.93905,217.2955,51.73692,0.1149213,44.87131,0,0,169.3941
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,40.43436,40.43436,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,213.6702,126.455,0,32.09052,-32.09052,183.4691,43.68303,0.1149213,33.5346,0,0,126.455
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,39.09156,39.09156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.3263,94.36452,0,0,0,183.4691,43.68303,0.1149213,0,0,0,94.36452
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,37.68303,37.68303,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,249.3263,94.36452,0,54.24121,-54.24121,126.2939,30.06991,0.1149213,56.68206,0,0,94.36452
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,36.47169,36.47169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.5943,40.12332,0,0,0,126.2939,30.06991,0.1149213,0,0,0,40.12332
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,35.39181,35.39181,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,309.5943,40.12332,0,26.54892,-26.54892,98.30885,23.40682,0.1149213,27.74362,0,0,40.12332
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,34.25559,34.25559,34.10821,12.89568,0,-1,0,12.89568,0,0,21.21252,24.62334,0,13.5744,12.89568,0,0,339.0931,13.5744,0,13.5744,-13.5744,84.00017,20,0.1149213,37.51903,0,0,13.5744
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,33.279,33.279,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1150265,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,32.46205,32.46205,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.115098,0,0,81,56.30169
