Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,81.9411,81.83311,50.22839,9.799164,9.799164,0,-1,0,9.799164,836.205,71.62619,0,0,81.9411,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1142902,10.77908,65.55288,0,400.6993
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,70.38552,78.41708,51.97497,18.87957,18.87957,0,-1,0,18.87957,372.8131,50.51229,0,0,70.38552,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1142902,20.76753,56.30842,0,389.1437
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,55.81338,72.60189,52.52899,80.5969,68.7,0,-1,0,68.7,81.24219,0,11.8969,19.95659,55.81338,72.31579,68.7,0,0,0,318.7582,0,16.50241,-16.50241,402.6058,95.85833,0.1142902,88.65659,44.65071,0,374.5716
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,39.52582,66.70296,53.08302,47.07325,47.07325,0,-1,0,47.07325,83.96662,0,0,0,39.52582,49.55079,47.07325,0,0,18.33601,302.2558,0,10.02497,-10.02497,392.0385,93.34232,0.1142902,51.78058,31.62066,0,341.7816
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,17.76722,57.58949,51.84351,0,0,0,-1,0,0,0,0,0,0,17.76722,0,0,0,0,29.47487,292.2308,17.76722,0,17.76722,408.894,97.35551,0.1142698,0,14.21378,0,309.9981
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,48.66961,48.66961,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,11.70765,308.2213,0,72.31579,-72.31579,332.6664,79.20614,0.1142698,83.46204,0,0,308.2213
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,45.63656,45.63656,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,92.05853,235.9055,0,28.14887,-28.14887,302.9949,72.14151,0.1142698,29.41557,0,0,235.9055
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,43.33595,43.33595,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,123.335,207.7567,0,13.26985,-13.26985,289.0073,68.81112,0.1142698,13.867,0,0,207.7567
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,41.20436,41.20436,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,138.0793,194.4868,0,67.94888,-67.94888,217.3829,51.75772,0.1142698,71.00658,0,0,194.4868
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,39.09156,39.09156,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,213.5781,126.5379,0,41.48477,-41.48477,173.6541,41.34613,0.1142698,43.35159,0,0,126.5379
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,37.28864,37.28864,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,259.6723,85.05318,0,10.50179,-10.50179,162.5842,38.71045,0.1142698,10.97437,0,0,85.05318
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,35.91766,35.91766,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,271.3409,74.55138,0,12.39072,-12.39072,149.5233,35.6007,0.1142698,12.94831,0,0,74.55138
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,34.51852,34.51852,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,285.1084,62.16066,0,56.27633,-56.27633,90.2028,21.47681,0.1142698,58.80877,0,0,62.16066
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,33.279,33.279,9.1993,5.590115,0,-1,0,5.590115,0,0,3.609184,4.529114,0,5.884332,5.590115,0,0,347.6377,5.884332,0,5.884332,-5.884332,84.00017,20,0.1142698,10.11923,0,0,5.884332
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,32.14278,32.14278,13.64303,0,0,-1,0,0,0,0,13.64303,15.00733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142698,15.00733,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,30.95023,30.95023,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142698,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,30.07693,30.07693,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1143535,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,29.23181,29.23181,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1144411,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,24.69682,35.28685,28.36791,47.02071,47.02071,81,0,22.761,47.02071,52.52327,0,0,0,24.69682,0,0,33.97929,32.28033,239.5352,103.1765,56.97714,0,56.97714,246.811,58.76441,0.1145376,51.72278,19.75745,81,127.8733
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,50.25257,45.36148,30.36803,20.81457,20.81457,81,0,22.761,20.81457,241.4298,-7.105427E-15,0,0,50.25257,0,0,60.18543,57.17616,182.5581,154.4559,107.4287,0,107.4287,348.7269,83.03004,0.1145854,22.89602,40.20205,81,204.7085
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,70.86602,57.99836,35.0162,0,0,0,-1,0,0,0,0,0,0,70.86602,0,0,0,0,75.12936,251.1418,70.86602,0,70.86602,415.9563,99.03701,0.1145041,0,56.69281,0,322.0078
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,77.4687,66.47512,39.824,23.37369,23.37369,0,-1,0,23.37369,331.4355,48.60147,0,0,77.4687,24.60388,23.37369,0,0,4.263348,314.9212,4.263348,0,4.263348,420.0009,100,0.1144992,25.71105,61.97496,0,392.3899
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,87.65198,76.11866,43.75851,0,0,0,-1,0,0,0,87.65198,0,0,87.65198,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144992,0,70.12158,0,406.4102
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,89.33271,81.22573,46.93241,20.53407,20.53407,0,-1,0,20.53407,435.0464,67.7179,0,0,89.33271,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1144992,22.58747,71.46616,0,408.0909
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,77.40189,79.18699,49.93729,27.88426,27.88426,0,-1,0,27.88426,277.5828,48.05004,0,0,77.40189,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1144992,30.67268,61.92151,0,396.1601
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,65.56993,75.87552,51.71204,28.07285,28.07285,0,-1,0,28.07285,233.5706,36.01956,0,0,65.56993,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1144992,30.88014,52.45594,0,384.3282
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,56.69414,72.66525,52.26607,36.52277,36.52277,0,-1,0,36.52277,155.2296,18.24912,0,0,56.69414,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1144992,40.17505,45.35531,0,375.4524
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,41.70084,67.2767,52.84826,41.7473,41.7473,0,-1,0,41.7473,99.88871,0,0,0,41.70084,43.94453,41.7473,0,0,0,318.7582,0,2.243686,-2.243686,417.6358,99.43689,0.1144992,45.92204,33.36068,0,360.4591
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,21.47807,58.62268,51.62753,42.45919,42.45919,0,-1,0,42.45919,50.5852,0,7.105427E-15,0,21.47807,44.69389,42.45919,0,0,2.492985,316.5145,0,23.21582,-23.21582,393.1642,93.61033,0.1144992,46.70511,17.18245,0,337.9926
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,48.43485,48.43485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.28834,293.2987,0,0,0,393.1642,93.61033,0.1144992,0,0,0,293.2987
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,45.42997,45.42997,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,28.28834,293.2987,0,28.343,-28.343,363.288,86.49697,0.1144992,29.61844,0,0,293.2987
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,43.12936,43.12936,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,59.78057,264.9557,0,5.323264,-5.323264,357.6768,85.16097,0.1144992,5.56281,0,0,264.9557
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,41.01656,41.01656,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,65.6953,259.6324,0,72.31579,-72.31579,281.4493,67.0116,0.1144992,95.32394,0,0,259.6324
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,38.90376,38.90376,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,146.0462,187.3167,0,1.670014,-1.670014,279.6889,66.59247,0.1144992,1.745164,0,0,187.3167
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,37.129,37.129,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,147.9017,185.6467,0,12.79889,-12.79889,266.1977,63.38028,0.1144992,13.37484,0,0,185.6467
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,35.75803,35.75803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.1227,172.8478,0,0,0,266.1977,63.38028,0.1144992,0,0,0,172.8478
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,34.35888,34.35888,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,162.1227,172.8478,0,40.22406,-40.22406,223.7978,53.28509,0.1144992,42.03414,0,0,172.8478
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,33.11937,33.11937,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,206.8161,132.6237,0,39.34201,-39.34201,182.3277,43.41127,0.1144992,41.1124,0,0,132.6237
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,31.98315,31.98315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.5295,93.28169,0,0,0,182.3277,43.41127,0.1144992,0,0,0,93.28169
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,30.81876,30.81876,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,250.5295,93.28169,0,14.95431,-14.95431,166.5645,39.65813,0.1144992,15.62725,0,0,93.28169
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,29.92669,29.92669,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,267.1454,78.32738,0,2.070209,-2.070209,164.3823,39.13856,0.1144992,2.163369,0,0,78.32738
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,29.08157,29.08157,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,269.4456,76.25717,0,31.65018,-31.65018,131.0201,31.19519,0.1144992,33.07443,0,0,76.25717
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,24.06006,34.90497,28.18011,18.40087,18.40087,0,0,0,18.40087,130.755,0,0,0,24.06006,19.36934,18.40087,0,0,304.6125,44.607,4.690722,0,4.690722,135.4701,32.25472,0.1144939,20.24096,19.24805,0,68.66706
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,46.4393,43.91846,30.18962,0,0,0,0,0,0,0,0,0,0,46.4393,0,0,0,0,299.9218,48.82865,46.4393,0,46.4393,179.5263,42.74427,0.1144407,0,37.15144,0,95.26795
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,71.11478,57.81562,34.78144,16.60061,16.60061,0,-1,0,16.60061,428.3866,0,0,0,71.11478,17.47432,16.60061,0,0,253.4825,90.62402,53.64046,0,53.64046,230.4141,54.86039,0.1143793,18.26067,56.89183,0,161.7388
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,82.76565,68.43751,39.56107,56.26504,56.26504,0,-1,0,56.26504,147.0996,0,0,0,82.76565,59.22636,56.26504,0,0,199.842,138.9004,23.53929,0,23.53929,252.7454,60.17736,0.1143524,61.89154,66.21252,0,221.6661
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,87.88667,75.84831,43.46741,22.33188,22.33188,0,-1,0,22.33188,393.5479,0,0,0,87.88667,23.50725,22.33188,0,0,176.3027,160.0858,64.37943,0,64.37943,313.8211,74.71916,0.1142789,24.56507,70.30933,0,247.9725
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,88.03995,80.16118,46.64131,34.14428,34.14428,0,-1,0,34.14428,257.8468,0,0,0,88.03995,35.94135,34.14428,0,0,111.9233,218.0273,52.0986,0,52.0986,363.2462,86.48701,0.1142195,37.55871,70.43195,0,306.0672
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,83.21188,81.72291,49.65558,15.36851,15.36851,0,-1,0,15.36851,541.444,7.209823,0,0,83.21188,16.17738,15.36851,0,0,59.82467,264.916,59.82467,0,59.82467,420.0009,100,0.1141513,16.90536,66.5695,0,348.1279
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,76.5483,80.6833,51.42094,0,0,0,-1,0,0,0,76.5483,0,0,76.5483,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1141513,0,61.23864,0,395.3065
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,62.65898,74.93102,52.00314,35.32243,35.32243,0,-1,0,35.32243,177.3915,25.47748,0,0,62.65898,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1141513,38.85467,50.12719,0,381.4172
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,42.96015,67.47009,52.58533,23.12072,23.12072,0,-1,0,23.12072,185.808,18.62255,0,0,42.96015,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1141513,25.43279,34.36812,0,361.7184
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,18.54265,57.38105,51.39278,38.73673,38.73673,0,-1,0,38.73673,47.8684,0,7.105427E-15,0,18.54265,40.77551,38.73673,0,0,0,318.7582,0,22.23285,-22.23285,396.5653,94.42014,0.1141513,42.6104,14.83412,0,337.3009
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,48.24705,48.24705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.70317,296.5254,0,0,0,396.5653,94.42014,0.1141513,0,0,0,296.5254
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,45.24217,45.24217,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,24.70317,296.5254,0,25.37009,-25.37009,369.8229,88.0529,0.1141513,26.51175,0,0,296.5254
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,42.96973,42.96973,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,52.89216,271.1553,0,13.48391,-13.48391,355.6096,84.66879,0.1141513,14.09068,0,0,271.1553
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,40.8851,40.8851,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,67.87428,257.6714,0,22.61801,-22.61801,331.7682,78.99226,0.1141513,23.63582,0,0,257.6714
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,38.77229,38.77229,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,93.00541,235.0534,0,35.31079,-35.31079,294.5473,70.13017,0.1141513,36.89978,0,0,235.0534
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,36.97876,36.97876,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,132.2396,199.7426,0,22.28397,-22.28397,271.058,64.53748,0.1141513,23.28675,0,0,199.7426
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,35.59839,35.59839,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,156.9996,177.4586,0,14.09997,-14.09997,256.1953,60.99875,0.1141513,14.73447,0,0,177.4586
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,34.19925,34.19925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.6662,163.3586,0,0,0,256.1953,60.99875,0.1141513,0,0,0,163.3586
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,32.95974,32.95974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.6662,163.3586,0,0,0,256.1953,60.99875,0.1141513,0,0,0,163.3586
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,31.82352,31.82352,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,172.6662,163.3586,0,21.64141,-21.64141,233.3832,55.56732,0.1141513,22.61527,0,0,163.3586
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,30.64035,30.64035,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,196.7122,141.7172,0,10.89215,-10.89215,221.9019,52.83368,0.1141513,11.3823,0,0,141.7172
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,29.76706,29.76706,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,208.8146,130.8251,0,27.17677,-27.17677,193.2551,46.01302,0.1141513,28.39972,0,0,130.8251
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,28.92193,28.92193,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,239.011,103.6483,0,28.57011,-28.57011,163.1395,38.84267,0.1141513,29.85577,0,0,103.6483
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,18.74392,33.20565,28.02047,29.34464,29.34464,0,0,0,29.34464,63.87511,0,0,0,18.74392,30.8891,29.34464,0,0,270.7556,75.07819,0,12.14517,-12.14517,150.3374,35.79454,0.1141513,32.27911,14.99514,0,93.82211
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,41.77227,42.21883,30.00181,15.30768,15.30768,0,0,0,15.30768,272.8843,0,0,0,41.77227,16.11335,15.30768,0,0,284.2502,62.93301,25.65891,0,25.65891,174.6796,41.59029,0.1141221,16.83845,33.41781,0,104.7053
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,56.97475,52.33464,34.54669,40.36245,40.36245,0,-1,0,40.36245,141.1578,0,0,0,56.97475,42.48678,40.36245,0,0,258.5913,86.02603,14.48797,0,14.48797,188.4241,44.86278,0.1141056,44.39869,45.5798,0,143.0008
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,59.07884,58.52684,39.29815,17.00272,17.00272,0,-1,0,17.00272,347.467,0,0,0,59.07884,17.8976,17.00272,0,0,244.1034,99.06519,41.18124,0,41.18124,227.492,54.16466,0.1140588,18.70299,47.26307,0,158.144
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,57.11447,62.24889,43.17632,13.97635,13.97635,0,-1,0,13.97635,408.6508,0,0,0,57.11447,14.71195,13.97635,0,0,202.9221,136.1283,42.40252,0,42.40252,267.7186,63.74239,0.1140106,15.37399,45.69157,0,193.2428
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,65.46732,69.37461,46.37839,0,0,0,-1,0,0,0,0,0,0,65.46732,0,0,0,0,160.5196,174.2906,65.46732,0,65.46732,329.8263,78.52992,0.1139363,0,52.37386,0,239.7579
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,66.23086,73.36574,49.41143,31.45563,31.45563,0,-1,0,31.45563,210.5533,0,0,0,66.23086,33.11119,31.45563,0,0,95.05228,233.2112,33.11967,0,33.11967,361.2464,86.01088,0.1138987,34.60119,52.98468,0,299.442
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,49.66323,68.52422,51.18619,21.26849,21.26849,0,-1,0,21.26849,233.5062,0,0,0,49.66323,22.38788,21.26849,0,0,61.93261,263.0189,27.27535,0,27.27535,387.1221,92.17174,0.1138678,23.39534,39.73059,0,312.6821
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,36.52325,64.14665,51.78717,64.17211,64.17211,0,-1,0,64.17211,56.91453,0,1.421085E-14,1.889319,36.52325,67.54959,64.17211,0,0,34.65726,287.5667,0,31.02633,-31.02633,354.4174,84.38494,0.1138678,70.58932,29.2186,0,324.0899
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,23.15376,59.9808,52.36936,48.73119,48.73119,0,-1,0,48.73119,47.51321,0,0,0,23.15376,51.29599,48.73119,0,0,69.13097,256.5403,0,28.14223,-28.14223,324.7529,77.32197,0.1138678,53.60431,18.523,0,279.6941
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,16.67201,56.55925,51.20497,0,0,0,-1,0,0,0,0,0,0,16.67201,0,0,0,0,100.4001,228.3981,16.67201,0,16.67201,340.5694,81.08778,0.1138489,0,13.33761,0,245.0701
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,48.04046,48.04046,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,83.7281,243.4029,0,15.09204,-15.09204,324.661,77.30008,0.1138489,15.77118,0,0,243.4029
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,45.05436,45.05436,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,100.497,228.3109,0,12.62129,-12.62129,311.357,74.13246,0.1138489,13.18924,0,0,228.3109
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,42.8101,42.8101,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,114.5207,215.6896,0,42.5038,-42.5038,266.554,63.46512,0.1138489,44.41647,0,0,215.6896
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,40.72546,40.72546,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,161.7471,173.1858,0,13.41677,-13.41677,252.4115,60.09786,0.1138489,14.02053,0,0,173.1858
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,38.61266,38.61266,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,176.6546,159.769,0,5.732197,-5.732197,246.3692,58.65923,0.1138489,5.990146,0,0,159.769
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,36.81912,36.81912,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,183.0238,154.0368,0,13.99892,-13.99892,231.6131,55.14587,0.1138489,14.62887,0,0,154.0368
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,35.43876,35.43876,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,198.5781,140.0379,0,44.54292,-44.54292,184.6607,43.96675,0.1138489,46.54736,0,0,140.0379
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,34.01144,34.01144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.0703,95.495,0,0,0,184.6607,43.96675,0.1138489,0,0,0,95.495
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,32.77193,32.77193,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,248.0703,95.495,0,41.20953,-41.20953,141.2221,33.62424,0.1138489,43.06396,0,0,95.495
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,31.63571,31.63571,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,293.8586,54.28547,0,18.91996,-18.91996,121.2787,28.87582,0.1138489,19.77136,0,0,54.28547
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,30.48071,30.48071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.8808,35.36551,0,0,0,121.2787,28.87582,0.1138489,0,0,0,35.36551
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,29.60742,29.60742,55.27304,55.27304,21.67581,0,7.751979,55.27304,0,0,7.105427E-15,0,0,35.36551,33.59723,0,0,314.8808,35.36551,0,35.36551,-35.36551,84.00017,20,0.1138489,60.80034,0,81,35.36551
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,28.7623,28.7623,55.15165,55.15165,81,0,22.761,55.15165,0,0,0,0,0,0,0,25.84835,24.55594,354.1758,1.34816E-14,24.55594,0,24.55594,107.296,25.54661,0.1138934,60.66681,0,81,1.34816E-14
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,22.74708,34.19115,27.86084,0,0,72.31579,0,20.56389,0,0,0,0,0,22.74708,0,0,72.31579,68.7,329.6199,22.10034,91.44707,0,91.44707,194.0503,46.20236,0.1139353,0,18.19766,81,44.84742
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,47.87519,43.97217,29.81401,56.05951,56.05951,81,0,22.761,56.05951,85.40066,0,0,0,47.87519,0,0,24.9405,23.69347,238.1728,104.4027,71.56866,0,71.56866,261.9463,62.36804,0.1140239,61.66545,38.30015,81,152.2779
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,64.43592,54.778,34.33071,14.74161,14.74161,0,-1,0,14.74161,437.1023,0,0,0,64.43592,15.51748,14.74161,0,0,166.6041,168.8145,48.91843,0,48.91843,308.3544,73.41756,0.1139686,16.21577,51.54873,0,233.2504
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,70.93715,62.85163,39.06339,11.02384,11.02384,0,-1,0,11.02384,643.4883,0,0,0,70.93715,11.60405,11.02384,0,0,117.6857,212.8411,59.33311,0,59.33311,364.6427,86.81952,0.1139015,12.12623,56.74972,0,283.7783
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,86.63688,74.51743,42.91339,23.10302,23.10302,0,-1,0,23.10302,375.0023,3.96531,0,0,86.63688,24.31897,23.10302,0,0,58.3526,266.2409,58.3526,0,58.3526,420.0009,100,0.1138356,25.41332,69.3095,0,352.8778
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,84.61171,77.73808,46.11546,48.91007,48.91007,0,-1,0,48.91007,172.9945,33.12743,0,0,84.61171,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1138356,53.80107,67.68937,0,403.3699
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,68.25272,73.97388,49.17668,0,0,0,-1,0,0,0,68.25272,0,0,68.25272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138356,0,54.60218,0,387.011
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,62.18564,73.48059,50.97021,51.36828,51.36828,0,-1,0,51.36828,121.0585,8.113772,0,0,62.18564,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1138356,56.5051,49.74852,0,380.9439
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,62.1269,74.1543,51.55241,20.88929,20.88929,0,-1,0,20.88929,297.4102,40.13816,0,0,62.1269,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1138356,22.97822,49.70152,0,380.8851
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,33.93943,63.62464,52.18156,29.04207,29.04207,0,-1,0,29.04207,116.863,3.36883,0,0,33.93943,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1138356,31.94628,27.15154,0,352.6977
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,11.97795,54.82878,51.02655,38.328,38.328,0,-1,0,38.328,31.25118,0,0,0,11.97795,40.34527,38.328,0,0,0,318.7582,0,28.36731,-28.36731,390.0991,92.88055,0.1138356,42.1608,9.582363,0,330.7362
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,47.88083,47.88083,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,31.51924,290.3909,0,37.30919,-37.30919,350.7717,83.51691,0.1138356,38.9881,0,0,290.3909
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,44.89473,44.89473,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,72.97389,253.0817,0,1.252224,-1.252224,349.4518,83.20264,0.1138356,1.308574,0,0,253.0817
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,42.67863,42.67863,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,74.36525,251.8295,0,51.89619,-51.89619,294.7484,70.17805,0.1138356,54.23153,0,0,251.8295
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,40.56583,40.56583,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,132.0277,199.9333,0,36.70279,-36.70279,256.0602,60.9666,0.1138356,38.35442,0,0,199.9333
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,38.4812,38.4812,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,172.8086,163.2305,0,14.96485,-14.96485,240.2859,57.21082,0.1138356,15.63827,0,0,163.2305
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,36.65949,36.65949,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,189.4362,148.2657,0,39.51758,-39.51758,198.6307,47.29293,0.1138356,41.29588,0,0,148.2657
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,35.3073,35.3073,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,233.3446,108.7481,0,34.41938,-34.41938,162.3495,38.65456,0.1138356,35.96825,0,0,108.7481
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,33.87998,33.87998,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,271.5883,74.3287,0,31.22989,-31.22989,129.4303,30.81668,0.1138356,32.63523,0,0,74.3287
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,32.64047,32.64047,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,306.2882,43.09881,0,15.55491,-15.55491,113.034,26.9128,0.1138356,16.25488,0,0,43.09881
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,31.50425,31.50425,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,1.553858,0,26.52686,25.20051,0,0,323.5715,27.5439,0,26.52686,-26.52686,85.07223,20.25525,0.1138356,27.72057,0,0,27.5439
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,30.34925,30.34925,25.08834,0.9661939,0,-1,0,0.9661939,0,0,24.12214,26.63097,0,1.017046,0.9661939,0,0,353.0457,1.017046,0,1.017046,-1.017046,84.00017,20,0.1138356,27.59717,0,0,1.017046
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,29.47596,29.47596,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1139313,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,28.63084,28.63084,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1139988,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,24.69477,34.61965,27.72937,30.00925,30.00925,81,0,22.761,30.00925,82.29054,0,0,0,24.69477,0,0,50.99075,48.44121,220.3382,120.4538,73.13599,0,73.13599,280.3525,66.75047,0.1140852,33.01017,19.75582,81,145.1486
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,52.03552,45.15978,29.65437,37.53217,37.53217,81,0,22.761,37.53217,138.6425,0,0,0,52.03552,0,0,43.46783,41.29444,147.2023,186.2762,93.32996,0,93.32996,368.8931,87.83151,0.1141488,41.28539,41.62841,81,238.3117
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,66.86859,55.47034,34.15229,20.32541,20.32541,0,-1,0,20.32541,328.9901,0,0,0,66.86859,21.39517,20.32541,0,0,53.8723,270.2732,45.47342,0,45.47342,412.033,98.10289,0.1140975,22.35795,53.49487,0,337.1418
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,83.78094,67.94697,38.81924,1.237003,1.237003,0,-1,0,1.237003,6772.898,74.07996,0,0,83.78094,1.302108,1.237003,0,0,8.398876,311.1992,8.398876,0,8.398876,420.0009,100,0.114088,1.360703,67.02476,0,394.9802
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,82.755,72.35966,42.65046,34.0237,34.0237,0,-1,0,34.0237,243.2275,46.94058,0,0,82.755,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.114088,37.42606,66.20399,0,401.5132
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,82.05969,76.1811,45.87132,0,0,0,-1,0,0,0,82.05969,0,0,82.05969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114088,0,65.64775,0,400.8179
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,82.01783,80.17142,48.94192,19.4029,19.4029,0,-1,0,19.4029,422.7091,61.59372,0,0,82.01783,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.114088,21.34319,65.61427,0,400.7761
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,70.99905,77.153,50.73546,10.28148,10.28148,0,-1,0,10.28148,690.5529,60.17644,0,0,70.99905,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.114088,11.30963,56.79924,0,389.7573
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,58.31185,72.28756,51.3646,0,0,0,-1,0,0,0,58.31185,0,0,58.31185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114088,0,46.64948,0,377.0701
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,39.77078,65.5693,51.97497,63.20641,63.20641,0,-1,0,63.20641,62.92207,0,7.105427E-15,0.8270552,39.77078,66.53307,63.20641,0,0,0,318.7582,0,26.76228,-26.76228,391.7909,93.28336,0.114088,69.52705,31.81663,0,358.529
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,19.21112,57.02808,50.83875,28.3187,28.3187,0,-1,0,28.3187,67.83899,0,0,0,19.21112,29.80915,28.3187,0,0,29.73587,291.9959,0,10.59804,-10.59804,380.6196,90.62354,0.114088,31.15057,15.36889,0,311.2071
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,47.72119,47.72119,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,41.51147,281.3979,0,10.93061,-10.93061,369.0977,87.88023,0.114088,11.42249,0,0,281.3979
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,44.76327,44.76327,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,53.65659,270.4673,0,33.85717,-33.85717,333.4091,79.38297,0.114088,35.38074,0,0,270.4673
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,42.54717,42.54717,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,91.27567,236.6101,0,34.76265,-34.76265,296.7661,70.65845,0.114088,36.32697,0,0,236.6101
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,40.46254,40.46254,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,129.9008,201.8475,0,29.66698,-29.66698,265.4943,63.21281,0.114088,31.002,0,0,201.8475
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,38.34973,38.34973,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,162.8642,172.1805,0,20.90902,-20.90902,243.4543,57.96519,0.114088,21.84993,0,0,172.1805
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,36.5562,36.5562,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,186.0964,151.2715,0,52.02001,-52.02001,188.6204,44.90952,0.114088,54.36091,0,0,151.2715
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,35.17583,35.17583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.8964,99.25145,0,0,0,188.6204,44.90952,0.114088,0,0,0,99.25145
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,33.77669,33.77669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.8964,99.25145,0,0,0,188.6204,44.90952,0.114088,0,0,0,99.25145
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,32.53717,32.53717,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,243.8964,99.25145,0,51.65182,-51.65182,134.1746,31.94626,0.114088,53.97615,0,0,99.25145
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,31.40096,31.40096,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,301.2873,47.59962,0,30.08649,-30.08649,102.4606,24.39534,0.114088,31.44038,0,0,47.59962
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,30.23657,30.23657,23.46321,16.63748,0,-1,0,16.63748,0,0,6.825732,9.172053,0,17.51314,16.63748,0,0,334.7168,17.51314,0,17.51314,-17.51314,84.00017,20,0.114088,25.80953,0,0,17.51314
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,29.34449,29.34449,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,354.1758,0,49.51144,0,49.51144,130.9708,31.18347,0.1141769,31.77097,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,28.52754,28.52754,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,304.6644,44.56029,68.7,0,68.7,196.1454,46.70119,0.1142652,8.415477,0,81,44.56029
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,24.15319,34.35438,27.62608,14.67104,14.67104,81,0,22.761,14.67104,164.6318,0,0,0,24.15319,0,0,66.32896,63.01251,235.9644,106.3903,87.1657,0,87.1657,278.838,66.38988,0.1143354,16.13814,19.32255,81,130.5435
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,48.94019,44.02947,29.55108,3.871535,3.871535,76.18732,0,21.54339,3.871535,1264.103,0,0,0,48.94019,0,0,72.31579,68.7,148.7987,184.8394,117.6402,0,117.6402,390.4413,92.96203,0.1143577,4.258688,39.15215,81,233.7796
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,68.56391,55.91698,33.99266,41.94903,41.94903,0,-1,0,41.94903,163.4458,0,0,0,68.56391,44.15688,41.94903,0,0,31.15848,290.7156,24.40703,0,24.40703,413.5959,98.47501,0.1143303,46.14394,54.85113,0,359.2795
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,81.58315,66.73037,38.61266,21.45343,21.45343,0,-1,0,21.45343,380.2803,52.24915,0,0,81.58315,22.58255,21.45343,0,0,6.751445,312.6819,6.751445,0,6.751445,420.0009,100,0.1143227,23.59877,65.26653,0,394.2651
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,89.8252,75.39957,42.41571,27.14384,27.14384,0,-1,0,27.14384,330.923,61.25273,0,0,89.8252,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1143227,29.85822,71.86015,0,408.5834
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,87.68947,78.63391,45.63656,3.271698,3.271698,0,-1,0,3.271698,2680.243,84.24557,0,0,87.68947,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1143227,3.598868,70.15157,0,406.4477
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,84.09298,80.89764,48.69778,11.30698,11.30698,0,-1,0,11.30698,743.7261,72.1909,0,0,84.09298,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1143227,12.43768,67.27438,0,402.8512
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,77.46651,79.97032,50.51948,17.10085,17.10085,0,-1,0,17.10085,452.998,59.46561,0,0,77.46651,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1143227,18.81093,61.9732,0,396.2247
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,58.48683,72.08422,51.12985,57.57943,57.57943,0,-1,0,57.57943,101.5759,0,7.105427E-15,0,58.48683,60.60992,57.57943,0,0,0,318.7582,0,2.123095,-2.123095,417.7629,99.46716,0.1143227,63.33737,46.78946,0,377.2451
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,39.8427,65.36787,51.76838,20.32166,20.32166,0,-1,0,20.32166,196.0603,16.09248,0,0,39.8427,21.39122,20.32166,0,0,2.358994,316.6351,2.358994,0,2.358994,420.0009,100,0.11432,22.35383,31.87416,0,356.4778
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,19.2461,56.84381,50.65095,20.40162,20.40162,0,-1,0,20.40162,94.33614,0,3.552714E-15,0,19.2461,21.47539,20.40162,0,0,0,318.7582,0,2.22929,-2.22929,417.651,99.44051,0.11432,22.44179,15.39688,0,338.0043
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,47.54277,47.54277,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,2.476989,316.5289,0,2.967113,-2.967113,414.5233,98.69584,0.11432,3.100634,0,0,316.5289
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,44.60363,44.60363,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,5.773782,313.5618,0,24.40191,-24.40191,388.8015,92.57159,0.11432,25.49999,0,0,313.5618
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,42.38754,42.38754,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,32.88701,289.1599,0,30.52439,-30.52439,356.6259,84.91077,0.11432,31.89799,0,0,289.1599
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,40.3029,40.3029,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,66.80299,258.6355,0,3.000107,-3.000107,353.4636,84.15782,0.11432,3.135112,0,0,258.6355
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,38.21827,38.21827,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,70.13644,255.6354,0,45.79947,-45.79947,305.1867,72.66335,0.11432,47.86044,0,0,255.6354
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,36.39656,36.39656,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,121.0247,209.836,0,33.9761,-33.9761,269.3727,64.13624,0.11432,35.50502,0,0,209.836
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,35.04437,35.04437,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,158.776,175.8599,0,46.83183,-46.83183,220.0077,52.38267,0.11432,48.93926,0,0,175.8599
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,33.67339,33.67339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.8113,129.028,0,0,0,220.0077,52.38267,0.11432,0,0,0,129.028
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,32.46205,32.46205,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,210.8113,129.028,0,33.26161,-33.26161,184.9468,44.03487,0.11432,34.75838,0,0,129.028
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,31.32583,31.32583,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,247.7687,95.76642,0,3.265561,-3.265561,181.5046,43.2153,0.11432,3.412511,0,0,95.76642
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,30.16145,30.16145,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,251.3971,92.50086,0,4.356942,-4.356942,176.912,42.12182,0.11432,4.553004,0,0,92.50086
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,29.25998,29.25998,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,256.2381,88.14392,0,10.81711,-10.81711,165.5098,39.40701,0.11432,11.30388,0,0,88.14392
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,28.41486,28.41486,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,268.2571,77.32681,0,19.51299,-19.51299,144.9413,34.50976,0.11432,20.39108,0,0,77.32681
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,25.59696,34.66684,27.52279,49.89922,49.89922,0,0,0,49.89922,51.29731,0,0,0,25.59696,52.52549,49.89922,0,0,289.9382,57.81381,0,26.92854,-26.92854,116.5561,27.7514,0.11432,54.88914,20.47756,0,83.41077
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,42.0977,41.72149,29.44779,25.79908,25.79908,0,0,0,25.79908,163.1752,0,0,0,42.0977,27.15693,25.79908,0,0,319.8588,30.88527,14.94078,0,14.94078,130.7302,31.12617,0.1143032,28.37899,33.67816,0,72.98298
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,68.60966,55.77991,33.8612,0,0,0,-1,0,0,0,0,0,0,68.60966,0,0,0,0,304.9181,44.33197,68.60966,0,68.60966,195.819,46.62348,0.1142261,0,54.88773,0,112.9416
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,79.82742,65.7453,38.42485,54.1437,54.1437,0,-1,0,54.1437,147.4362,0,0,0,79.82742,56.99336,54.1437,0,0,236.3084,106.0807,22.83405,0,22.83405,217.4813,51.78116,0.1142004,59.55806,63.86193,0,185.9081
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,77.00521,69.2532,42.2279,0,0,0,-1,0,0,0,0,0,0,77.00521,0,0,0,0,213.4743,126.6313,77.00521,0,77.00521,290.5349,69.17483,0.114114,0,61.60417,0,203.6365
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,76.07966,72.86306,45.44875,42.63691,42.63691,0,-1,0,42.63691,178.4361,0,0,0,76.07966,44.88096,42.63691,0,0,136.4691,195.936,31.1987,0,31.1987,320.1325,76.22188,0.114079,46.9006,60.86373,0,272.0157
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,56.03142,68.00809,48.51936,0,0,0,-1,0,0,0,0,0,0,56.03142,0,0,0,0,105.2704,224.0148,56.03142,0,56.03142,373.2886,88.87806,0.1140162,0,44.82514,0,280.0463
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,60.53171,72.01743,50.34107,45.6316,45.6316,0,-1,0,45.6316,132.6531,0,0,0,60.53171,48.03326,45.6316,0,0,49.23901,274.4431,12.49845,0,12.49845,385.1457,91.70117,0.1140023,50.19476,48.42537,0,334.9748
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,45.92309,66.80621,50.97021,3.843473,3.843473,0,-1,0,3.843473,1194.833,5.136763,0,0,45.92309,4.045761,3.843473,0,0,36.74056,285.6917,36.74056,0,36.74056,420.0009,100,0.1139612,4.22782,36.73847,0,331.6148
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,37.71331,64.41375,51.62753,0,0,0,-1,0,0,0,37.71331,0,0,37.71331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139612,0,30.17065,0,356.4715
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,15.02664,55.27562,50.49131,0,0,0,-1,0,0,0,15.02664,0,0,15.02664,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139612,0,12.02131,0,333.7849
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,47.40192,47.40192,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1139612,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,44.47217,44.47217,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1139612,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,42.28424,42.28424,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1139612,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,40.19961,40.19961,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1139612,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,38.10559,38.10559,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1139612,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,36.28388,36.28388,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1139612,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,34.91291,34.91291,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1139612,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,33.51376,33.51376,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1139612,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,32.33059,32.33059,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1139612,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,31.19437,31.19437,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1139612,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,30.02998,30.02998,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1139612,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,29.12852,29.12852,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1139612,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,28.31157,28.31157,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1139612,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,11.92423,30.65855,27.41011,21.35045,21.35045,81,0,22.761,21.35045,55.85001,0,0,0,11.92423,0,0,59.64955,56.66707,338.7447,13.88801,68.5913,0,68.5913,163.7108,38.97869,0.114052,23.4855,9.539383,81,25.81224
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,25.77482,36.56591,29.28815,0,0,72.31579,0,20.56389,0,0,0,0,0,25.77482,0,0,72.31579,68.7,270.1534,75.62018,94.47482,0,94.47482,253.3375,60.31834,0.1140898,0,20.61986,81,101.395
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,42.56304,46.46258,33.67339,24.5208,24.5208,0,-1,0,24.5208,173.5793,0,0,0,42.56304,25.81137,24.5208,0,0,175.6786,160.6475,16.75167,0,16.75167,269.2296,64.10214,0.1140711,26.97288,34.05043,0,203.2106
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,44.20632,51.98825,38.21827,29.91225,29.91225,0,-1,0,29.91225,147.7867,0,0,0,44.20632,31.48658,29.91225,0,0,158.9269,175.724,12.71974,0,12.71974,281.2965,66.97523,0.1140569,32.90347,35.36506,0,219.9303
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,55.1571,60.14581,41.99314,45.62938,45.62938,0,-1,0,45.62938,120.8807,0,0,0,55.1571,48.03093,45.62938,0,0,146.2072,187.1718,7.126167,0,7.126167,288.057,68.58487,0.1140489,50.19232,44.12568,0,242.3289
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,57.16798,64.62495,45.214,57.62046,57.62046,0,-1,0,57.62046,99.21473,0,0,0,57.16798,60.65311,57.62046,0,0,139.081,193.5853,0,3.485134,-3.485134,284.3834,67.71019,0.1140489,63.3825,45.73438,0,250.7533
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,63.37556,70.79604,48.30339,54.49586,54.49586,0,-1,0,54.49586,116.2943,0,0,0,63.37556,57.36407,54.49586,0,0,142.9534,190.1002,6.011498,0,6.011498,290.0864,69.06805,0.1140422,59.94545,50.70045,0,253.4758
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,44.70863,65.35602,50.09692,54.59734,54.59734,0,-1,0,54.59734,81.88793,0,0,0,44.70863,57.47088,54.59734,0,0,136.9419,195.5105,0,12.76225,-12.76225,276.6338,65.86506,0.1140422,60.05707,35.7669,0,240.2192
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,26.45303,59.42661,50.76363,0,0,0,-1,0,0,0,0,0,0,26.45303,0,0,0,0,151.1221,182.7483,26.45303,0,26.45303,301.7293,71.84017,0.1140127,0,21.16243,0,209.2013
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,13.97854,55.88998,51.42094,34.06293,34.06293,0,-1,0,34.06293,41.0374,0,0,0,13.97854,35.85572,34.06293,0,0,124.6691,206.556,0,21.87718,-21.87718,278.6688,66.34957,0.1140127,37.46923,11.18283,0,220.5346
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,11.70751,54.00896,50.3129,39.02394,39.02394,0,-1,0,39.02394,30.00084,0,7.105427E-15,0,11.70751,41.07784,39.02394,0,0,148.9771,184.6788,0,29.37033,-29.37033,247.7097,58.97839,0.1140127,42.92634,9.366008,0,196.3864
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,47.25168,47.25168,44.6826,44.6826,0,-1,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,181.6108,155.3085,0,47.03431,-47.03431,198.1312,47.174,0.1140127,49.15086,0,0,155.3085
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,44.31253,44.31253,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,233.8711,108.2742,0,39.44218,-39.44218,156.5555,37.27504,0.1140127,41.21708,0,0,108.2742
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,42.12461,42.12461,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,277.6958,68.83202,0,43.97982,-43.97982,110.1967,26.23726,0.1140127,45.95891,0,0,68.83202
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,40.06815,40.06815,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,326.5622,24.85221,0,4.933872,-4.933872,104.9959,24.99898,0.1140127,5.155896,0,0,24.85221
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,37.95534,37.95534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.0443,19.91834,0,0,0,104.9959,24.99898,0.1140127,0,0,0,19.91834
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,36.15242,36.15242,46.72297,18.92242,0,-1,0,18.92242,0,0,27.80055,32.47285,0,19.91834,18.92242,0,0,332.0443,19.91834,0,19.91834,-19.91834,84.00017,20,0.1140127,51.39527,0,0,19.91834
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,34.78144,34.78144,18.00168,0,0,-1,0,0,0,0,18.00168,19.80185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140127,19.80185,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,33.3823,33.3823,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140127,0.9675571,0,0,0
