Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,32.17096,32.17096,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140127,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,31.05352,31.05352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140127,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,29.89852,29.89852,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140127,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,28.99706,28.99706,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1140901,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,28.18011,28.18011,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1141826,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.26024,32.85255,27.25986,26.67544,26.67544,81,0,22.761,26.67544,75.95093,0,0,0,20.26024,0,0,54.32457,51.60834,218.6794,121.9468,71.86858,0,71.86858,280.7238,66.83888,0.1142693,29.34298,16.20819,81,142.207
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,49.34047,43.69429,29.12852,32.11951,32.11951,81,0,22.761,32.11951,153.6153,0,0,0,49.34047,0,0,48.88049,46.43646,146.8108,186.6285,95.77694,0,95.77694,371.5858,88.47264,0.1143292,35.33146,39.47238,81,235.9689
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,69.50307,55.67387,33.48559,31.2212,31.2212,0,-1,0,31.2212,222.615,0,0,0,69.50307,32.86442,31.2212,0,0,51.0339,272.8277,36.63865,0,36.63865,406.3443,96.74845,0.1142883,34.34332,55.60246,0,342.3308
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,80.7901,65.62952,38.0023,17.66425,17.66425,0,-1,0,17.66425,457.3651,47.80091,0,0,80.7901,18.59395,17.66425,0,0,14.39525,305.8025,14.39525,0,14.39525,420.0009,100,0.1142722,19.43067,64.63208,0,386.5926
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,85.6906,72.53249,41.73022,42.83293,42.83293,0,-1,0,42.83293,200.0578,40.60331,0,0,85.6906,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1142722,47.11622,68.55248,0,404.4488
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,82.46329,75.18244,44.95107,0,0,0,-1,0,0,0,82.46329,0,0,82.46329,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142722,0,65.97063,0,401.2215
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,71.23146,73.94189,48.06863,0,0,0,-1,0,0,0,71.23146,0,0,71.23146,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142722,0,56.98517,0,389.9897
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,69.67879,75.49468,49.89034,0,0,0,-1,0,0,0,69.67879,0,0,69.67879,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142722,0,55.74304,0,388.437
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,61.1585,72.53147,50.54765,48.01419,48.01419,0,-1,0,48.01419,127.3759,10.61725,0,0,61.1585,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1142722,52.81561,48.9268,0,379.9167
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,31.06076,61.55558,51.23314,0.6560212,0.6560212,0,-1,0,0.6560212,4734.719,30.37021,0,0,31.06076,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1142722,0.7216233,24.84861,0,349.819
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,10.77202,53.54346,50.15326,27.18992,27.18992,0,-1,0,27.18992,39.61771,0,0,0,10.77202,28.62097,27.18992,0,0,0,318.7582,0,17.84894,-17.84894,401.1864,95.52038,0.1142722,29.90891,8.617619,0,329.5302
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,47.09204,47.09204,36.51029,36.51029,0,-1,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,19.83216,300.9093,0,38.43188,-38.43188,360.6756,85.87498,0.1142722,40.16132,0,0,300.9093
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,44.18107,44.18107,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,62.53425,262.4774,0,20.67255,-20.67255,338.8849,80.68671,0.1142722,21.60281,0,0,262.4774
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,41.99314,41.99314,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,85.50375,241.8049,0,2.574538,-2.574538,336.1711,80.04057,0.1142722,2.690392,0,0,241.8049
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,39.9273,39.9273,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,88.36434,239.2303,0,27.71353,-27.71353,306.9584,73.0852,0.1142722,28.96064,0,0,239.2303
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,37.81449,37.81449,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,119.1572,211.5168,0,28.43524,-28.43524,276.9851,65.94869,0.1142722,29.71482,0,0,211.5168
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,35.99279,35.99279,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,150.7519,183.0815,0,8.587646,-8.587646,267.9329,63.79342,0.1142722,8.97409,0,0,183.0815
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,34.62181,34.62181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.2937,174.4939,0,0,0,267.9329,63.79342,0.1142722,0,0,0,174.4939
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,33.22266,33.22266,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,160.2937,174.4939,0,16.73466,-16.73466,250.293,59.59345,0.1142722,17.48772,0,0,174.4939
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,32.03949,32.03949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.8878,157.7592,0,0,0,250.293,59.59345,0.1142722,0,0,0,157.7592
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,30.92206,30.92206,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,178.8878,157.7592,0,55.65482,-55.65482,191.6277,45.62555,0.1142722,58.15929,0,0,157.7592
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,29.76706,29.76706,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,240.7265,102.1044,0,48.03693,-48.03693,140.9923,33.56953,0.1142722,50.1986,0,0,102.1044
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,28.89376,28.89376,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,294.1008,54.06748,0,28.12949,-28.12949,111.3412,26.50976,0.1142722,29.39532,0,0,54.06748
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,28.04864,28.04864,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,325.3558,25.93799,0,18.77222,-18.77222,91.55356,21.79842,0.1142722,41.89197,0,81,25.93799
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,19.84624,32.61783,27.14718,25.92887,25.92887,81,0,22.761,25.92887,76.54111,0,0,0,19.84624,0,0,55.07113,52.31757,346.2138,7.165773,72.16382,0,72.16382,160.0142,38.09853,0.1143583,28.52176,15.877,81,27.01202
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,41.80232,41.14024,28.99706,14.91996,14.91996,81,0,22.761,14.91996,280.1772,0,0,0,41.80232,0,0,66.08004,62.77604,274.05,72.1132,104.5784,0,104.5784,259.2259,61.72033,0.1144082,16.41195,33.44186,81,113.9155
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,61.13126,52.40123,33.30717,44.85259,44.85259,0,-1,0,44.85259,136.2937,0,0,0,61.13126,47.21326,44.85259,0,0,169.4717,166.2337,13.918,0,13.918,272.4297,64.86408,0.1143927,49.33785,48.90501,0,227.365
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,76.20412,63.45902,37.79571,12.74269,12.74269,0,-1,0,12.74269,598.0222,0,0,0,76.20412,13.41336,12.74269,0,0,155.5536,178.7599,62.79076,0,62.79076,331.9982,79.04704,0.1143228,14.01696,60.96329,0,254.9641
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,84.76365,71.78899,41.48607,17.75913,17.75913,0,-1,0,17.75913,477.2963,0,0,0,84.76365,18.69382,17.75913,0,0,92.76289,235.2716,66.06983,0,66.06983,394.6776,93.97066,0.1142493,19.53504,67.81092,0,320.0353
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,82.6599,74.97214,44.71631,43.26744,43.26744,0,-1,0,43.26744,191.0441,10.42216,0,0,82.6599,45.54468,43.26744,0,0,26.69307,294.7345,26.69307,0,26.69307,420.0009,100,0.1142196,47.59419,66.12793,0,377.3944
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,73.54337,74.66242,47.8057,29.5852,29.5852,0,-1,0,29.5852,248.5816,42.40105,0,0,73.54337,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1142196,32.54372,58.83469,0,392.3016
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,67.68441,74.30738,49.65558,41.6148,41.6148,0,-1,0,41.6148,162.645,23.87935,0,0,67.68441,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1142196,45.77628,54.14753,0,386.4426
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,47.43537,66.68434,50.34107,19.23341,19.23341,0,-1,0,19.23341,246.6301,27.18967,0,0,47.43537,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1142196,21.15675,37.94829,0,366.1936
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,36.801,63.41634,51.02655,22.39023,22.39023,0,-1,0,22.39023,164.3618,13.23233,0,0,36.801,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1142196,24.62926,29.4408,0,355.5592
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,19.85341,56.33166,49.96546,10.64352,10.64352,0,-1,0,10.64352,186.5304,8.649702,0,0,19.85341,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1142196,11.70788,15.88273,0,338.6116
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,46.93241,46.93241,51.4599,51.4599,0,-1,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1142196,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,44.04961,44.04961,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1142196,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,41.86168,41.86168,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1142196,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,39.79583,39.79583,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1142196,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,37.68303,37.68303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1142196,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,35.86132,35.86132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1142196,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,34.49035,34.49035,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1142196,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,33.0912,33.0912,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1142196,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,31.87986,31.87986,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1142196,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,30.77181,30.77181,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1142196,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,29.65437,29.65437,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1142196,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,28.7623,28.7623,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1142196,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,27.91718,27.91718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1142196,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.33113,31.47721,27.00632,40.55253,40.55253,0,0,0,40.55253,40.27155,0,0,0,16.33113,42.68687,40.55253,0,0,270.5991,75.21906,0,26.35574,-26.35574,135.5066,32.26342,0.1142196,44.60778,13.06491,0,91.55019
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,46.2558,42.37943,28.83742,0,0,0,0,0,0,0,0,0,0,46.2558,0,0,0,0,299.8832,48.86332,46.2558,0,46.2558,179.3887,42.71152,0.1141683,0,37.00464,0,95.11912
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,60.20061,51.85497,33.11937,68.86154,68.7,0,-1,0,68.7,87.62825,0,0.161541,7.047695,60.20061,72.31579,68.7,0,0,253.6274,90.49354,0,12.11518,-12.11518,166.6182,39.67092,0.1141683,75.7477,48.16048,0,150.6941
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,77.35378,63.66851,37.57973,21.36143,21.36143,0,-1,0,21.36143,362.1189,0,0,0,77.35378,22.48572,21.36143,0,0,267.0887,78.37835,54.86807,0,54.86807,218.6706,52.06433,0.1141074,23.49757,61.88303,0,155.7321
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,83.67,70.98843,41.25132,2.972493,2.972493,0,-1,0,2.972493,2814.809,0,0,0,83.67,3.12894,2.972493,0,0,212.2207,127.7596,80.54106,0,80.54106,295.0786,70.25667,0.1140182,3.269742,66.936,0,211.4296
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,89.47877,77.97379,44.47217,19.36203,19.36203,0,-1,0,19.36203,462.1352,0,0,0,89.47877,20.38109,19.36203,0,0,131.6796,200.2466,69.09768,0,69.09768,360.6304,85.86421,0.1139418,21.29824,71.58302,0,289.7253
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,80.21445,77.48267,47.56156,19.45297,19.45297,0,-1,0,19.45297,412.3506,0,0,0,80.21445,20.47681,19.45297,0,0,62.58194,262.4345,59.73764,0,59.73764,417.3025,99.35754,0.1138758,21.39827,64.17156,0,342.6489
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,70.13103,75.14217,49.43961,44.15467,44.15467,0,-1,0,44.15467,158.8304,20.80813,0,0,70.13103,46.47861,44.15467,0,0,2.844298,316.1984,2.844298,0,2.844298,420.0009,100,0.1138726,48.57014,56.10483,0,386.3294
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,55.75196,69.79688,50.15326,10.76279,10.76279,0,-1,0,10.76279,518.0067,44.42271,0,0,55.75196,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1138726,11.83907,44.60157,0,374.5102
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,35.10642,62.58994,50.83875,0,0,0,-1,0,0,0,35.10642,0,0,35.10642,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138726,0,28.08514,0,353.8647
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,14.69302,54.45836,49.80582,35.16039,35.16039,0,-1,0,35.16039,41.78856,0,0,0,14.69302,37.01094,35.16039,0,0,0,318.7582,0,22.31792,-22.31792,396.4757,94.39878,0.1138726,38.67643,11.75442,0,333.4512
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,46.77278,46.77278,56.80214,56.80214,0,-1,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,24.79769,296.4403,0,59.79172,-59.79172,333.4497,79.39262,0.1138726,62.48235,0,0,296.4403
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,43.88998,43.88998,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,91.23293,236.6486,0,6.616553,-6.616553,326.4752,77.73204,0.1138726,6.914298,0,0,236.6486
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,41.73022,41.73022,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,98.58466,230.032,0,9.626837,-9.626837,316.3276,75.31596,0.1138726,10.06005,0,0,230.032
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,39.64558,39.64558,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,109.2811,220.4052,0,55.89972,-55.89972,257.4042,61.28658,0.1138726,58.4152,0,0,220.4052
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,37.53278,37.53278,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,171.3919,164.5055,0,10.99131,-10.99131,245.8183,58.52805,0.1138726,11.48591,0,0,164.5055
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,35.70169,35.70169,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,183.6045,153.5142,0,25.1816,-25.1816,219.2746,52.20813,0.1138726,26.31477,0,0,153.5142
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,34.33071,34.33071,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,211.5841,128.3326,0,15.1788,-15.1788,203.2747,48.39865,0.1138726,15.86185,0,0,128.3326
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,32.95974,32.95974,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,228.4494,113.1538,0,28.22856,-28.22856,173.5192,41.31401,0.1138726,29.49884,0,0,113.1538
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,31.76718,31.76718,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,259.8145,84.92522,0,14.74903,-14.74903,157.9724,37.61239,0.1138726,15.41273,0,0,84.92522
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,30.65913,30.65913,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,276.2023,70.17619,0,13.45892,-13.45892,143.7854,34.23455,0.1138726,14.06457,0,0,70.17619
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,29.55108,29.55108,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,291.1566,56.71727,0,10.22733,-10.22733,133.0049,31.66776,0.1138726,10.68756,0,0,56.71727
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,28.63084,28.63084,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,302.5203,46.48993,0,10.49645,-10.49645,121.9406,29.03343,0.1138726,10.96879,0,0,46.48993
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,27.81388,27.81388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.183,35.99349,0,0,0,121.9406,29.03343,0.1138726,0,0,0,35.99349
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.773759,27.91445,26.90303,37.25388,37.25388,20.25,0,7.39125,37.25388,10.12984,0,0,0,3.773759,17.89882,17.00387,0,0,314.183,35.99349,0,14.12506,-14.12506,107.0515,25.48841,0.1138726,40.97926,3.019007,81,39.76725
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.135945,31.17435,28.67779,27.21969,27.21969,81,0,22.761,27.21969,33.56373,0,0,0,9.135945,0,0,53.7803,51.09129,329.8775,21.86843,60.22723,0,60.22723,164.1881,39.09232,0.1139716,29.94166,7.308756,81,31.00438
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.14692,36.67436,32.95974,4.496207,4.496207,0,-1,0,4.496207,292.4002,0,0,0,13.14692,4.732849,4.496207,0,0,269.6503,76.07294,8.414069,0,8.414069,172.1704,40.99287,0.1139624,4.945827,10.51754,0,89.21986
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,21.26536,43.64908,37.37315,41.49603,41.49603,0,-1,0,41.49603,51.24672,0,0,0,21.26536,43.68003,41.49603,0,0,261.2362,83.64561,0,22.41467,-22.41467,148.5432,35.36737,0.1139624,45.64563,17.01228,0,104.911
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,29.93802,50.26514,41.04473,13.5685,13.5685,0,-1,0,13.5685,220.6435,0,0,0,29.93802,14.28263,13.5685,0,0,286.1414,61.23093,15.65539,0,15.65539,163.3952,38.90355,0.1139451,14.92535,23.95042,0,91.16895
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,19.8124,50.37173,44.26558,0,0,0,-1,0,0,0,0,0,0,19.8124,0,0,0,0,270.4861,75.32078,19.8124,0,19.8124,182.1909,43.37871,0.1139232,0,15.84992,0,95.13318
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.353631,49.32801,47.38314,28.44577,28.44577,0,-1,0,28.44577,22.33594,0,0,0,6.353631,29.94291,28.44577,0,0,250.6737,93.15194,0,23.58928,-23.58928,157.3256,37.45841,0.1139232,31.29034,5.082904,0,99.50557
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4679366,49.3951,49.2518,0,0,0,-1,0,0,0,0,0,0,0.4679366,0,0,0,0,276.884,69.56265,0.4679366,0,0.4679366,157.7696,37.56411,0.1139227,0,0.3743493,0,70.03059
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.18892,51.89204,49.96546,47.60267,47.60267,0,-1,0,47.60267,13.0012,0,7.105427E-15,0,6.18892,50.10807,47.60267,0,0,276.416,69.9838,0,43.91916,-43.91916,111.4747,26.54155,0.1139227,52.36294,4.951136,0,76.17271
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3359953,50.78295,50.67912,20.86847,20.86847,0,-1,0,20.86847,1.610062,0,0,0,0.3359953,21.96681,20.86847,0,0,325.2151,26.06464,0,21.63081,-21.63081,88.67384,21.11278,0.1139227,22.95532,0.2687962,0,26.40064
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.148002,50.00855,49.65558,0,0,0,-1,0,0,0,0,0,0,1.148002,0,0,0,0,349.2493,4.43383,1.148002,0,1.148002,89.76292,21.37208,0.1139214,0,0.9184018,0,5.581832
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,46.64131,46.64131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.1013,5.467032,0,0,0,89.76292,21.37208,0.1139214,0,0,0,5.467032
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,43.78668,43.78668,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0.03152646,0,5.000198,4.750188,0,0,348.1013,5.467032,0,5.000198,-5.000198,84.49226,20.11716,0.1139214,5.225207,0,0,5.467032
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,41.59875,41.59875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.6571,0.466834,0,0,0,84.49226,20.11716,0.1139214,0,0,0,0.466834
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,39.53291,39.53291,18.7302,0.4434923,0,-1,0,0.4434923,0,0,18.28671,20.15973,0,0.466834,0.4434923,0,0,353.6571,0.466834,0,0.466834,-0.466834,84.00017,20,0.1139214,20.60322,0,0,0.466834
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,37.4201,37.4201,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139214,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,35.59839,35.59839,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139214,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,34.22742,34.22742,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139214,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,32.82827,32.82827,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139214,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,31.63571,31.63571,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139214,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,30.55584,30.55584,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139214,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,29.41962,29.41962,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139214,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,28.49937,28.49937,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1140044,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,27.67303,27.67303,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1140919,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.09982,32.00775,26.76218,0,0,72.31579,0,20.56389,0,0,0,0,0,19.09982,0,0,72.31579,68.7,238.352,104.2414,87.79982,0,87.79982,277.1745,65.9938,0.1141365,0,15.27986,81,123.3413
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,28.29206,36.53324,28.54633,35.82642,35.82642,81,0,22.761,35.82642,78.96982,0,0,0,28.29206,0,0,45.17358,42.9149,150.5522,183.2613,71.20695,0,71.20695,344.7274,82.07778,0.114223,39.40907,22.63365,81,211.5533
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,40.01738,44.68856,32.8001,0,0,0,-1,0,0,0,0,0,0,40.01738,0,0,0,0,79.34521,247.3475,40.01738,0,40.01738,382.6912,91.11677,0.1141788,0,32.0139,0,287.3649
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,56.34456,55.10416,37.18534,2.293325,2.293325,0,-1,0,2.293325,2456.894,14.60271,0,0,56.34456,2.414026,2.293325,0,0,39.32783,283.3632,39.32783,0,39.32783,420.0009,100,0.1141355,2.522657,45.07565,0,339.7077
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,53.01619,58.0253,40.82876,36.08432,36.08432,0,-1,0,36.08432,146.9231,15.03269,0,0,53.01619,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.1141355,39.69275,42.41295,0,371.7744
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,55.30245,62.55674,44.04961,22.58784,22.58784,0,-1,0,22.58784,244.8329,31.52578,0,0,55.30245,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.1141355,24.84662,44.24196,0,374.0607
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,56.403,66.58659,47.16717,34.89646,34.89646,0,-1,0,34.89646,161.6296,19.66989,0,0,56.403,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.1141355,38.38611,45.1224,0,375.1612
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,66.37408,73.01776,49.07338,44.45578,44.45578,0,-1,0,44.45578,149.3036,19.57852,0,0,66.37408,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.1141355,48.90136,53.09926,0,385.1323
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,56.17464,69.54321,49.78704,78.36659,68.7,0,-1,0,68.7,81.76804,0,9.666595,17.50325,56.17464,72.31579,68.7,0,0,0,318.7582,0,16.14115,-16.14115,402.9866,95.94899,0.1141355,86.20325,44.93971,0,374.9329
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,27.23049,59.43776,50.51948,15.12215,15.12215,0,-1,0,15.12215,180.0702,0,0,0,27.23049,15.91806,15.12215,0,0,17.93461,302.6171,11.31244,0,11.31244,413.7185,98.5042,0.114123,16.63437,21.78439,0,329.8476
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,17.02595,54.90329,49.49594,0.8212879,0.8212879,0,-1,0,0.8212879,2073.079,9.539257,0,0,17.02595,0.8645136,0.8212879,0,0,6.622177,312.7983,6.622177,0,6.622177,420.0009,100,0.1141157,0.9034167,13.62076,0,329.8242
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,46.50985,46.50985,9.8647,9.8647,0,-1,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1141157,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,43.65522,43.65522,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1141157,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,41.51424,41.51424,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1141157,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,39.42961,39.42961,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1141157,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,37.31681,37.31681,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1141157,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,35.4951,35.4951,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1141157,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,34.12413,34.12413,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1141157,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,32.72498,32.72498,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1141157,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,31.53242,31.53242,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1141157,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,30.45254,30.45254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1141157,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,29.31632,29.31632,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1141157,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,28.38669,28.38669,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.1141157,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,27.54157,27.54157,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.1141735,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.726098,29.27737,26.6495,18.83669,18.83669,81,0,22.761,18.83669,51.63378,0,0,0,9.726098,0,0,62.1633,59.05514,321.2612,29.62313,68.78123,0,68.78123,180.4773,42.9707,0.1142624,20.72036,7.780878,81,39.34922
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.0649,33.13351,28.41486,32.71317,32.71317,81,0,22.761,32.71317,52.16523,0,0,0,17.0649,0,0,48.28683,45.87249,252.48,91.52624,62.93739,0,62.93739,240.185,57.18678,0.1143577,35.98449,13.65192,81,108.5911
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,38.19429,43.93287,32.64047,5.733514,5.733514,0,-1,0,5.733514,666.1584,0,0,0,38.19429,6.035278,5.733514,0,0,189.5426,148.1699,32.15901,0,32.15901,270.6937,64.45074,0.1143222,6.306866,30.55543,0,186.3642
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,62.02913,56.97446,36.99754,17.20489,17.20489,0,-1,0,17.20489,360.532,0,0,0,62.02913,18.11041,17.20489,0,0,157.3836,177.113,43.91872,0,43.91872,312.3586,74.37095,0.1142739,18.92537,49.6233,0,239.1421
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,66.24831,62.83555,40.62217,55.98763,55.98763,0,-1,0,55.98763,118.3267,0,0,0,66.24831,58.93435,55.98763,0,0,113.4649,216.6398,7.313965,0,7.313965,319.2972,76.023,0.1142658,61.5864,52.99865,0,282.8882
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,60.92418,64.54602,43.87119,0,0,0,-1,0,0,0,0,0,0,60.92418,0,0,0,0,106.1509,223.2224,60.92418,0,60.92418,377.095,89.78435,0.1141988,0,48.73935,0,284.1466
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,53.63774,65.27555,46.97936,26.07807,26.07807,0,-1,0,26.07807,205.6814,0,0,0,53.63774,27.4506,26.07807,0,0,45.22672,278.0542,26.18714,0,26.18714,401.9383,95.6994,0.1141701,28.68588,42.91019,0,331.6919
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,65.48846,72.40368,48.88558,15.9635,15.9635,0,-1,0,15.9635,410.2388,29.6452,0,0,65.48846,16.80368,15.9635,0,0,19.03958,301.6226,19.03958,0,19.03958,420.0009,100,0.1141492,17.55985,52.39077,0,367.1111
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,45.39608,65.09225,49.62741,18.5586,18.5586,0,-1,0,18.5586,244.6094,25.86072,0,0,45.39608,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1141492,20.41446,36.31687,0,364.1543
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,13.77902,54.73093,50.35985,50.37178,50.37178,0,-1,0,50.37178,27.35463,0,7.105427E-15,0,13.77902,53.02293,50.37178,0,0,0,318.7582,0,39.24391,-39.24391,378.6341,90.1508,0.1141492,55.40896,11.02321,0,332.5372
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.082178,51.22132,49.33631,15.75272,15.75272,0,-1,0,15.75272,38.61033,0,0,0,6.082178,16.58181,15.75272,0,0,43.60434,279.5143,0,10.49963,-10.49963,367.5665,87.51567,0.1141492,17.328,4.865742,0,285.5965
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,46.37839,46.37839,36.47717,36.47717,0,-1,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,55.27061,269.0147,0,38.39702,-38.39702,327.0925,77.87901,0.1141492,40.12489,0,0,269.0147
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,43.55193,43.55193,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,97.93397,230.6177,0,13.89588,-13.89588,312.445,74.39151,0.1141492,14.5212,0,0,230.6177
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,41.41095,41.41095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.3738,216.7218,0,0,0,312.445,74.39151,0.1141492,0,0,0,216.7218
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,39.32632,39.32632,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,113.3738,216.7218,0,15.96198,-15.96198,295.6196,70.38548,0.1141492,16.68027,0,0,216.7218
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,37.21351,37.21351,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,131.1094,200.7598,0,4.610723,-4.610723,290.7595,69.2283,0.1141492,4.818205,0,0,200.7598
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,35.39181,35.39181,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,136.2324,196.1491,0,16.98389,-16.98389,272.8569,64.96579,0.1141492,17.74816,0,0,196.1491
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,34.01144,34.01144,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,155.1034,179.1652,0,11.2273,-11.2273,261.0222,62.14803,0.1141492,11.73252,0,0,179.1652
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,32.6123,32.6123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.5781,167.9379,0,0,0,261.0222,62.14803,0.1141492,0,0,0,167.9379
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,31.42913,31.42913,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,167.5781,167.9379,0,1.010957,-1.010957,259.9566,61.89431,0.1141492,1.05645,0,0,167.9379
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,30.34925,30.34925,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,168.7014,166.9269,0,31.90049,-31.90049,226.3305,53.88811,0.1141492,33.33601,0,0,166.9269
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,29.23181,29.23181,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,204.1464,135.0264,0,18.24707,-18.24707,207.0965,49.30858,0.1141492,19.06818,0,0,135.0264
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,28.2834,28.2834,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,224.4209,116.7794,0,52.44253,-52.44253,151.8172,36.14687,0.1141492,54.80244,0,0,116.7794
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,27.43828,27.43828,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,282.6904,64.33685,0,39.86288,-39.86288,109.798,26.14233,0.1141492,41.65671,0,0,64.33685
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.26708,29.87239,26.5462,48.254,48.254,20.25,0,7.39125,48.254,25.42188,0,7.105427E-15,0,12.26708,29.4779,28.004,0,0,326.9825,24.47398,0,17.21082,-17.21082,91.6562,21.82286,0.1141492,53.0794,9.813662,81,36.74105
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,30.82906,37.01218,28.2834,44.38995,44.38995,81,0,22.761,44.38995,69.45055,0,0,0,30.82906,0,0,36.61005,34.77955,346.1056,7.263156,65.60861,0,65.60861,153.898,36.64231,0.1142413,48.82894,24.66325,81,38.09222
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,65.5385,53.03809,32.48083,23.50229,23.50229,0,-1,0,23.50229,278.86,0,0,0,65.5385,24.73925,23.50229,0,0,280.497,66.31091,40.79925,0,40.79925,192.6036,45.8579,0.1141966,25.85252,52.4308,0,131.8494
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,79.33262,63.55377,36.81912,42.18162,42.18162,0,-1,0,42.18162,188.0739,0,0,0,79.33262,44.4017,42.18162,0,0,239.6978,103.0302,34.93092,0,34.93092,225.7419,53.74797,0.1141582,46.39978,63.46609,0,182.3629
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,67.06741,62.97202,40.46254,41.165,41.165,0,-1,0,41.165,162.9234,0,0,0,67.06741,43.33158,41.165,0,0,204.7669,134.468,23.73583,0,23.73583,248.2597,59.10934,0.1141322,45.2815,53.65393,0,201.5355
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,65.96086,66.35635,43.68339,32.12397,32.12397,0,-1,0,32.12397,205.3322,0,0,0,65.96086,33.81471,32.12397,0,0,181.031,155.8303,32.14616,0,32.14616,278.7563,66.3704,0.114097,35.33637,52.76869,0,221.7912
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,54.062,65.23679,46.80095,34.88945,34.88945,0,-1,0,34.88945,154.9523,0,0,0,54.062,36.72574,34.88945,0,0,148.8849,184.7618,17.33627,0,17.33627,295.2029,70.28626,0.114078,38.3784,43.2496,0,238.8239
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,47.62573,64.90017,48.69778,26.98195,26.98195,0,-1,0,26.98195,176.5096,0,0,0,47.62573,28.40205,26.98195,0,0,131.5486,200.3645,19.22368,0,19.22368,313.4401,74.62844,0.114057,29.68015,38.10059,0,247.9902
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,50.49481,66.89079,49.46777,34.31103,34.31103,0,-1,0,34.31103,147.1679,0,0,0,50.49481,36.11687,34.31103,0,0,112.3249,217.6658,14.37794,0,14.37794,327.0802,77.87608,0.1140412,37.74213,40.39585,0,268.1606
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,27.55776,59.2217,50.2096,48.9644,48.9644,0,-1,0,48.9644,56.28122,0,7.105427E-15,0,27.55776,51.54147,48.9644,0,0,97.94698,230.6059,0,23.98371,-23.98371,301.7991,71.85679,0.1140412,53.86084,22.04621,0,258.1637
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,15.59862,54.13343,49.20485,0,0,0,-1,0,0,0,0,0,0,15.59862,0,0,0,0,124.5956,206.6222,15.59862,0,15.59862,316.5973,75.38015,0.1140242,0,12.4789,0,222.2209
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,46.26571,46.26571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.9969,220.661,0,0,0,316.5973,75.38015,0.1140242,0,0,0,220.661
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,43.44863,43.44863,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,108.9969,220.661,0,28.01472,-28.01472,287.0672,68.34919,0.1140242,29.27539,0,0,220.661
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,41.30766,41.30766,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,140.1244,192.6463,0,65.26706,-65.26706,218.2696,51.96886,0.1140242,68.20407,0,0,192.6463
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,39.22303,39.22303,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,212.6434,127.3792,0,5.75659,-5.75659,212.2017,50.52411,0.1140242,6.015637,0,0,127.3792
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,37.11022,37.11022,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,219.0396,121.6226,0,24.7891,-24.7891,186.0717,44.30269,0.1140242,25.90461,0,0,121.6226
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,35.27913,35.27913,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,246.583,96.83352,0,42.45676,-42.45676,141.3183,33.64715,0.1140242,44.36732,0,0,96.83352
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,33.90815,33.90815,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,293.7572,54.37675,0,38.79853,-38.79853,100.4211,23.90973,0.1140242,40.54446,0,0,54.37675
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,32.50901,32.50901,18.39713,14.79932,0,-1,0,14.79932,0,0,3.597814,5.437527,0,15.57823,14.79932,0,0,336.8667,15.57823,0,15.57823,-15.57823,84.00017,20,0.1140242,20.23684,0,0,15.57823
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,31.29766,31.29766,16.23033,0,0,-1,0,0,0,0,16.23033,17.85336,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140242,17.85336,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,30.21778,30.21778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140242,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,29.10035,29.10035,4.763121,0,0,-1,0,0,0,0,4.763121,5.239432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140242,5.239432,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,28.15194,28.15194,5.692698,5.692698,78.00848,0,22.00415,5.692698,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1141047,6.261968,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,27.30681,27.30681,22.40048,22.40048,81,0,22.761,22.40048,0,0,0,0,0,0,0,58.59951,55.66954,285.4758,61.83,55.66954,0,55.66954,201.9875,48.09216,0.1142017,24.64053,0,81,61.83
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.12708,32.22466,26.41474,17.88212,17.88212,81,0,22.761,17.88212,118.1464,0,0,0,21.12708,0,0,63.11788,59.96199,229.8063,111.9326,81.08907,0,81.08907,278.9153,66.40828,0.1142766,19.67033,16.90167,81,133.0597
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,50.04182,42.84554,28.15194,60.11565,60.11565,81,0,22.761,60.11565,83.24258,0,0,0,50.04182,0,0,20.88435,19.84013,148.7172,184.9128,69.88195,0,69.88195,345.2112,82.19297,0.1143635,66.12722,40.03345,81,234.9546
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,68.02742,53.77312,32.33059,57.70331,57.70331,0,-1,0,57.70331,117.8917,0,0,0,68.02742,60.74033,57.70331,0,0,78.83524,247.8065,7.287096,0,7.287096,352.1243,83.83895,0.1143556,63.47364,54.42194,0,315.8339
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,83.98862,65.31696,36.65949,12.36115,12.36115,0,-1,0,12.36115,679.4561,0,0,0,83.98862,13.01174,12.36115,0,0,71.54815,254.3649,70.97688,0,70.97688,419.4589,99.87096,0.114278,13.59727,67.19089,0,338.3535
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,90.3074,72.76382,40.24656,49.88998,49.88998,0,-1,0,49.88998,181.0131,37.22035,0,0,90.3074,52.51577,49.88998,0,0,0.5712766,318.2441,0.5712766,0,0.5712766,420.0009,100,0.1142773,54.87898,72.24592,0,408.5515
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,87.67101,75.78059,43.49558,26.86017,26.86017,0,-1,0,26.86017,326.3978,59.39714,0,0,87.67101,28.27386,26.86017,0,0,0,318.7582,0,0,0,420.0009,100,0.1142773,29.54619,70.1368,0,406.4292
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,80.68024,76.51714,46.64131,3.595205,3.595205,0,-1,0,3.595205,2244.107,76.89582,0,0,80.68024,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1142773,3.954725,64.5442,0,399.4385
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,73.16992,75.40785,48.53814,0,0,0,-1,0,0,0,73.16992,0,0,73.16992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142773,0,58.53593,0,391.9281
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,64.33397,72.41328,49.30814,0,0,0,-1,0,0,0,64.33397,0,0,64.33397,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142773,0,51.46717,0,383.0922
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,42.68304,64.53331,50.04997,0,0,0,-1,0,0,0,42.68304,0,0,42.68304,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142773,0,34.14643,0,361.4413
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,18.96745,55.10551,49.07338,17.776,17.776,0,-1,0,17.776,106.7026,0.255873,0,0,18.96745,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.1142773,19.5536,15.17396,0,337.7257
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,46.13424,46.13424,9.511992,9.511992,0,-1,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.1142773,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,43.31717,43.31717,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.1142773,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,41.17619,41.17619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.1142773,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,39.11034,39.11034,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.1142773,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,36.99754,36.99754,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.1142773,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,35.204,35.204,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.1142773,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,33.80486,33.80486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.1142773,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,32.37754,32.37754,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.1142773,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,31.19437,31.19437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1142773,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,30.1051,30.1051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1142773,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,28.99706,28.99706,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.1142773,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,28.04864,28.04864,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.1142773,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,27.20352,27.20352,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.1142773,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,25.76263,33.43892,26.30206,16.17359,16.17359,0,0,0,16.17359,159.2883,0,0,0,25.76263,17.02483,16.17359,0,0,180.4295,156.3717,8.7378,0,8.7378,257.1198,61.21888,0.1142678,17.79095,20.6101,0,182.1343
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,48.77523,42.29223,28.02047,0,0,0,0,0,0,0,0,0,0,48.77523,0,0,0,0,171.6917,164.2357,48.77523,0,48.77523,303.392,72.23605,0.1142145,0,39.02018,0,213.0109
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,62.37384,51.56454,32.18974,3.537793,3.537793,0,-1,0,3.537793,1763.072,0,0,0,62.37384,3.723993,3.537793,0,0,122.9165,208.1334,58.64984,0,58.64984,359.0322,85.48367,0.1141506,3.891572,49.89907,0,270.5072
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,67.99572,58.6161,36.47169,20.98625,20.98625,0,-1,0,20.98625,324.0013,0,0,0,67.99572,22.09079,20.98625,0,0,64.26663,260.9182,45.90493,0,45.90493,402.5814,95.85252,0.1141005,23.08488,54.39658,0,328.914
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,61.32104,60.26615,40.06815,20.34193,20.34193,0,-1,0,20.34193,301.4514,21.54678,0,0,61.32104,21.41256,20.34193,0,0,18.3617,302.2327,18.3617,0,18.3617,420.0009,100,0.1140805,22.37613,49.05684,0,363.5537
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,51.74613,60.37405,43.31717,0,0,0,-1,0,0,0,51.74613,0,0,51.74613,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140805,0,41.3969,0,370.5044
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,61.90813,67.98228,46.45351,35.27715,35.27715,0,-1,0,35.27715,175.4907,24.77429,0,0,61.90813,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1140805,38.80487,49.5265,0,380.6664
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,77.08553,77.01118,48.35973,3.350317,3.350317,0,-1,0,3.350317,2300.843,73.55888,0,0,77.08553,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1140805,3.685349,61.66843,0,395.8438
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,58.83274,69.85873,49.12034,25.41243,25.41243,0,-1,0,25.41243,231.5117,32.08282,0,0,58.83274,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1140805,27.95367,47.0662,0,377.591
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,44.64933,65.10181,49.89034,47.73106,47.73106,0,-1,0,47.73106,93.54356,0,0,0,44.64933,50.24322,47.73106,0,0,0,318.7582,0,5.59389,-5.59389,414.1044,98.59608,0.1140805,52.50417,35.71946,0,363.4076
