Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,17.88868,66.71359,60.54898,0,0,0,-1,0,0,0,0,0,0,17.88868,0,0,0,0,84.33974,242.8525,17.88868,0,17.88868,356.9598,84.99026,0.1000135,0,14.31094,0,260.7411
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,13.90725,66.13876,61.36576,27.17082,27.17082,0,-1,0,27.17082,51.18452,0,0,0,13.90725,28.60086,27.17082,0,0,66.45106,258.9523,0,14.69361,-14.69361,341.4714,81.30255,0.1000135,29.8879,11.1258,0,272.8595
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,10.68261,65.85107,62.19227,0,0,0,-1,0,0,0,0,0,0,10.68261,0,0,0,0,82.77729,244.2587,10.68261,0,10.68261,351.6058,83.7155,0.09995559,0,8.546086,0,254.9413
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.377145,62.49545,61.36576,28.89868,28.89868,0,-1,0,28.89868,11.68616,0,0,0,3.377145,30.41966,28.89868,0,0,72.09468,253.873,0,27.04252,-27.04252,323.1005,76.92854,0.09995559,31.78855,2.701716,0,257.2502
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,2.765413,59.75502,58.84735,0,0,0,-1,0,0,0,0,0,0,2.765413,0,0,0,0,102.1419,226.8305,2.765413,0,2.765413,325.724,77.55318,0.09994061,0,2.21233,0,229.5959
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,56.38727,56.38727,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,99.37651,229.3194,0,40.71895,-40.71895,282.8025,67.33379,0.09994061,42.5513,0,0,229.3194
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,53.8494,53.8494,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,144.6198,188.6004,0,11.09528,-11.09528,271.107,64.54916,0.09994061,11.59457,0,0,188.6004
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,51.38933,51.38933,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,156.9479,177.5051,0,11.05518,-11.05518,259.4538,61.7746,0.09994061,11.55266,0,0,177.5051
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,48.79312,48.79312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.2314,166.45,0,0,0,259.4538,61.7746,0.09994061,0,0,0,166.45
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,46.6831,46.6831,37.02245,37.02245,0,-1,0,37.02245,0,0,0,0,0,38.971,37.02245,0,0,169.2314,166.45,0,38.971,-38.971,218.3748,51.99389,0.09994061,40.72469,0,0,166.45
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,45.06898,45.06898,13.04019,13.04019,0,-1,0,13.04019,0,0,1.776357E-15,0,0,13.72651,13.04019,0,0,212.5325,127.479,0,13.72651,-13.72651,203.9058,48.5489,0.09994061,14.34421,0,0,127.479
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,43.37707,43.37707,59.88105,59.88105,0,-1,0,59.88105,0,0,7.105427E-15,0,0,63.03268,59.88105,0,0,227.7842,113.7524,0,63.03268,-63.03268,137.4635,32.72934,0.09994061,65.86915,0,0,113.7524
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,41.76295,41.76295,15.36957,15.36957,0,-1,0,15.36957,0,0,1.776357E-15,0,0,16.17849,15.36957,0,0,297.8205,50.71976,0,16.17849,-16.17849,120.4099,28.66896,0.09994061,16.90652,0,0,50.71976
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,40.52805,40.52805,31.09765,31.09765,0,-1,0,31.09765,0,0,7.105427E-15,1.393202,0,32.73436,31.09765,0,0,315.7966,34.54128,0,32.73436,-32.73436,85.90482,20.45349,0.09994061,34.20741,0,0,34.54128
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,39.2737,39.2737,27.31996,1.716562,0,-1,0,1.716562,0,0,25.6034,28.3354,0,1.806908,1.716562,0,0,352.1681,1.806908,0,1.806908,-1.806908,84.00017,20,0.09994061,30.05196,0,0,1.806908
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,38.23327,38.23327,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.1005411,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,37.2998,37.2998,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.1007696,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,17.85679,41.48708,36.28855,23.41007,23.41007,81,0,22.761,23.41007,76.27824,0,0,0,17.85679,0,0,57.58993,54.71043,272.8473,73.19564,72.56722,0,72.56722,229.9985,54.76143,0.1012944,25.75108,14.28543,81,91.05243
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,42.47316,51.38136,38.2041,13.6626,13.6626,81,0,22.761,13.6626,310.8717,0,0,0,42.47316,0,0,67.3374,63.97053,200.2801,138.5061,106.4437,0,106.4437,330.9798,78.80456,0.1016308,15.02886,33.97852,81,180.9793
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,58.55524,62.49799,42.91033,30.92,30.92,0,-1,0,30.92,189.3766,0,0,0,58.55524,32.54737,30.92,0,0,93.8364,234.3055,26.00787,0,26.00787,355.653,84.67912,0.1014897,34.012,46.84419,0,292.8607
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,64.0298,70.37948,47.72353,33.27541,33.27541,0,-1,0,33.27541,192.4238,0,0,0,64.0298,35.02674,33.27541,0,0,67.82854,257.7126,29.00305,0,29.00305,383.1678,91.23023,0.1013329,36.60295,51.22384,0,321.7423
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,73.3001,79.68026,51.87551,14.62584,14.62584,0,-1,0,14.62584,501.1686,19.079,0,0,73.3001,15.39562,14.62584,0,0,38.82549,283.8153,38.82549,0,38.82549,420.0009,100,0.1011237,16.08842,58.64008,0,357.1154
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,72.60836,83.82087,55.37601,32.95277,32.95277,0,-1,0,32.95277,220.3407,37.92123,0,0,72.60836,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.1011237,36.24805,58.08669,0,391.3666
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,72.28218,87.96162,58.69177,53.3341,53.3341,0,-1,0,53.3341,135.5271,16.14103,0,0,72.28218,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.1011237,58.66751,57.82575,0,391.0404
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,70.36978,89.73016,60.82124,62.20633,62.20633,0,-1,0,62.20633,113.1232,4.889438,0,0,70.36978,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.1011237,68.42696,56.29583,0,389.128
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,64.10201,87.49834,61.63803,8.375221,8.375221,0,-1,0,8.375221,765.377,55.28599,0,0,64.10201,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.1011237,9.212744,51.28161,0,382.8602
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,46.30601,80.01691,62.40619,47.5043,47.5043,0,-1,0,47.5043,97.47753,0,0,0,46.30601,50.00452,47.5043,0,0,0,318.7582,0,3.698508,-3.698508,416.1023,99.07177,0.1011237,52.25472,37.04481,0,365.0642
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,24.22854,70.19971,61.63803,19.55775,19.55775,0,-1,0,19.55775,123.882,0,0,0,24.22854,20.58711,19.55775,0,0,4.109453,315.0597,3.641434,0,3.641434,419.5568,99.89429,0.1011042,21.51353,19.38284,0,339.2883
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,6.635513,61.33109,59.12933,19.02196,19.02196,0,-1,0,19.02196,34.88343,0,3.552714E-15,0,6.635513,20.02312,19.02196,0,0,0.4680188,318.337,0,13.38761,-13.38761,405.4451,96.53435,0.1011042,20.92416,5.30841,0,324.9725
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,56.65953,56.65953,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,15.34314,304.9494,0,42.70552,-42.70552,360.4295,85.81638,0.1011042,44.62727,0,0,304.9494
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,54.12167,54.12167,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,62.79371,262.2439,0,26.12206,-26.12206,332.8944,79.26042,0.1011042,27.29755,0,0,262.2439
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,51.66159,51.66159,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,91.81822,236.1218,0,52.61847,-52.61847,277.4297,66.05456,0.1011042,54.9863,0,0,236.1218
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,49.08483,49.08483,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,150.2832,183.5034,0,27.38668,-27.38668,248.5616,59.18121,0.1011042,28.61908,0,0,183.5034
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,46.95536,46.95536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.7128,156.1167,0,0,0,248.5616,59.18121,0.1011042,0,0,0,156.1167
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,45.37041,45.37041,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,180.7128,156.1167,0,12.22526,-12.22526,235.675,56.11299,0.1011042,12.7754,0,0,156.1167
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,43.6785,43.6785,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,194.2965,143.8914,0,53.55251,-53.55251,179.2257,42.67271,0.1011042,55.96237,0,0,143.8914
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,42.08383,42.08383,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,253.7993,90.3389,0,37.97372,-37.97372,139.1979,33.14229,0.1011042,39.68254,0,0,90.3389
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,40.85865,40.85865,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,295.9923,52.36518,0,28.13968,-28.13968,109.5361,26.07997,0.1011042,29.40597,0,0,52.36518
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,39.59458,39.59458,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,327.2586,24.22549,0,19.3971,-19.3971,89.08974,21.2118,0.1011042,20.26997,0,0,24.22549
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,38.5347,38.5347,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,348.8109,4.82839,0,0.3821707,-0.3821707,88.6869,21.11588,0.1011042,22.67437,0,81,4.82839
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,37.60124,37.60124,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,349.2356,4.446219,68.7,0,68.7,153.8614,36.6336,0.1015823,5.23203,0,81,4.446219
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,15.15159,41.01715,36.61915,3.581311,3.581311,75.8971,0,21.46997,3.581311,423.0738,0,0,0,15.15159,0,0,72.31579,68.7,280.5356,66.27622,83.85159,0,83.85159,233.41,55.57371,0.101958,3.939442,12.12127,81,81.4278
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,34.61796,49.08546,38.50554,18.80821,18.80821,81,0,22.761,18.80821,184.0577,0,0,0,34.61796,0,0,62.19179,59.0822,196.684,141.7426,93.70016,0,93.70016,322.3018,76.73837,0.1023528,20.68904,27.69437,81,176.3606
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,54.63652,61.37569,43.24094,0,0,0,-1,0,0,0,0,0,0,54.63652,0,0,0,0,102.9838,226.0728,54.63652,0,54.63652,374.1346,89.07948,0.1020602,0,43.70922,0,280.7093
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,75.14558,75.71247,48.05413,41.25566,41.25566,0,-1,0,41.25566,182.1461,0,0,0,75.14558,43.42701,41.25566,0,0,48.3473,275.2457,31.71857,0,31.71857,404.2254,96.24396,0.1018911,45.38123,60.11646,0,350.3912
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,73.82421,80.31852,52.17694,0,0,0,-1,0,0,0,57.19548,0,0,73.82421,0,0,0,0,16.62873,303.7924,16.62873,0,16.62873,420.0009,100,0.1018027,0,59.05937,0,377.6166
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,67.10419,81.49069,55.67744,28.67061,28.67061,0,-1,0,28.67061,234.0522,36.92461,0,0,67.10419,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.1018027,31.53767,53.68336,0,385.8624
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,76.80453,90.7935,58.96403,56.8163,56.8163,0,-1,0,56.8163,135.1805,16.99791,0,0,76.80453,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.1018027,62.49793,61.44363,0,395.5628
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,64.47083,86.99789,61.0935,39.50356,39.50356,0,-1,0,39.50356,163.2026,22.88814,0,0,64.47083,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.1018027,43.45392,51.57667,0,383.2291
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,48.764,80.54062,61.92001,32.11773,32.11773,0,-1,0,32.11773,151.8289,14.95587,0,0,48.764,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.1018027,35.3295,39.0112,0,367.5222
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,35.24918,75.64591,62.67845,22.04193,22.04193,0,-1,0,22.04193,159.9188,12.04715,0,0,35.24918,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.1018027,24.24612,28.19934,0,354.0074
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,23.64378,70.21782,61.86167,47.51356,47.51356,0,-1,0,47.51356,49.76217,0,7.105427E-15,0,23.64378,50.01427,47.51356,0,0,0,318.7582,0,26.3705,-26.3705,392.2039,93.38169,0.1018027,52.26492,18.91502,0,342.402
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,3.740514,60.6368,59.40159,59.47966,59.47966,0,-1,0,59.47966,6.288727,0,0,0,3.740514,62.61017,59.47966,0,0,29.30055,292.3877,0,58.86966,-58.86966,330.1498,78.60694,0.1018027,65.42764,2.992411,0,296.1282
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,56.88317,56.88317,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,94.71129,233.5181,0,28.14951,-28.14951,300.4776,71.54215,0.1018027,29.41623,0,0,233.5181
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,54.39393,54.39393,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,125.9885,205.3686,0,5.08526,-5.08526,295.1173,70.26588,0.1018027,5.314097,0,0,205.3686
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,51.93385,51.93385,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,131.6388,200.2833,0,0.1668546,-0.1668546,294.9414,70.22401,0.1018027,0.1743631,0,0,200.2833
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,49.36681,49.36681,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,131.8242,200.1164,0,11.61508,-11.61508,282.6981,67.30893,0.1018027,12.13776,0,0,200.1164
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,47.25679,47.25679,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,144.7298,188.5014,0,24.09871,-24.09871,257.2958,61.26078,0.1018027,25.18316,0,0,188.5014
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,45.67184,45.67184,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,171.5062,164.4026,0,21.85123,-21.85123,234.2626,55.77669,0.1018027,22.83453,0,0,164.4026
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,43.97021,43.97021,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,195.7853,142.5514,0,1.880814,-1.880814,232.28,55.30465,0.1018027,1.965451,0,0,142.5514
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,42.36581,42.36581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.8751,140.6706,0,0,0,232.28,55.30465,0.1018027,0,0,0,140.6706
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,41.13091,41.13091,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,197.8751,140.6706,0,40.76029,-40.76029,189.3149,45.07489,0.1018027,42.5945,0,0,140.6706
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,39.87656,39.87656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.1643,99.91032,0,0,0,189.3149,45.07489,0.1018027,0,0,0,99.91032
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,38.83614,38.83614,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,243.1643,99.91032,0,48.95972,-48.95972,137.7068,32.78727,0.1018027,51.1629,0,0,99.91032
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,37.90267,37.90267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.564,50.95061,0,0,0,137.7068,32.78727,0.1018027,0,0,0,50.95061
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,14.88332,41.24694,36.92058,16.39548,16.39548,0,0,0,16.39548,90.77698,0,0,0,14.88332,17.2584,16.39548,0,0,297.564,50.95061,0,2.375079,-2.375079,135.2033,32.19119,0.1018027,18.03503,11.90666,0,65.83392
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,33.96233,49.16256,38.77779,22.10398,22.10398,0,0,0,22.10398,153.648,0,0,0,33.96233,23.26734,22.10398,0,0,300.203,48.57553,10.69498,0,10.69498,145.3494,34.60693,0.1017459,24.31437,27.16986,0,82.53785
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,60.69266,64.03558,43.5132,49.27502,49.27502,0,-1,0,49.27502,123.1712,0,0,0,60.69266,51.86844,49.27502,0,0,289.508,58.20101,8.824217,0,8.824217,153.7208,36.60012,0.1016991,54.20252,48.55413,0,118.8937
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,65.45069,71.73515,48.34584,61.9034,61.9034,0,-1,0,61.9034,105.7304,0,0,0,65.45069,65.16148,61.9034,0,0,280.6838,66.14281,0.2892095,0,0.2892095,153.9952,36.66544,0.1016975,68.09374,52.36055,0,131.5935
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,65.99098,77.00502,52.47837,63.97377,63.97377,0,-1,0,63.97377,103.1532,0,7.105427E-15,1.671148,65.99098,67.34081,63.97377,0,0,280.3946,66.40309,0,1.349828,-1.349828,152.5723,36.32667,0.1016975,70.37115,52.79279,0,132.3941
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,74.19411,85.37637,55.94971,55.44771,55.44771,0,-1,0,55.44771,133.8091,0,0,0,74.19411,58.36601,55.44771,0,0,281.8944,65.05327,15.8281,0,15.8281,167.5882,39.90187,0.1016137,60.99248,59.35529,0,139.2474
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,76.5639,91.02737,59.23629,0,0,0,-1,0,0,0,0,0,0,76.5639,0,0,0,0,266.0663,79.29855,76.5639,0,76.5639,240.2231,57.19586,0.1012101,0,61.25113,0,155.8625
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,64.10802,87.09614,61.31714,12.8701,12.8701,0,-1,0,12.8701,498.1159,0,0,0,64.10802,13.54747,12.8701,0,0,189.5024,148.2061,50.56055,0,50.56055,288.189,68.61629,0.1009452,14.15711,51.28642,0,212.3141
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,57.37938,84.7848,62.13393,0,0,0,-1,0,0,0,0,0,0,57.37938,0,0,0,0,138.9418,193.7106,57.37938,0,57.37938,342.6239,81.57695,0.1006464,0,45.9035,0,251.09
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,44.4575,79.77884,62.9021,11.61259,11.61259,0,-1,0,11.61259,382.8387,0,0,0,44.4575,12.22378,11.61259,0,0,81.56247,245.352,32.23372,0,32.23372,373.2035,88.8578,0.1004793,12.77385,35.566,0,289.8095
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,21.67746,69.70852,62.07559,12.72672,12.72672,0,-1,0,12.72672,170.3304,0,0,0,21.67746,13.39654,12.72672,0,0,49.32875,274.3623,8.28092,0,8.28092,381.0594,90.72826,0.1004365,13.99939,17.34197,0,296.0398
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,3.834302,60.88385,59.61551,29.36015,29.36015,0,-1,0,29.36015,13.05955,0,0,0,3.834302,30.90542,29.36015,0,0,41.04783,281.8152,0,27.07112,-27.07112,352.524,83.93411,0.1004365,32.29616,3.067441,0,285.6495
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,57.15544,57.15544,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,71.12685,254.7441,0,4.507798,-4.507798,347.7723,82.80277,0.1004365,4.710649,0,0,254.7441
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,54.63702,54.63702,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,76.13551,250.2363,0,67.34325,-67.34325,276.7863,65.90137,0.1004365,70.3737,0,0,250.2363
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,52.17694,52.17694,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,150.9613,182.893,0,2.533189,-2.533189,274.1161,65.26561,0.1004365,2.647183,0,0,182.893
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,49.60991,49.60991,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,153.776,180.3598,0,28.93401,-28.93401,243.617,58.00393,0.1004365,30.23604,0,0,180.3598
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,47.49988,47.49988,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,185.9249,151.4258,0,20.7577,-20.7577,221.7365,52.79429,0.1004365,21.6918,0,0,151.4258
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,45.91493,45.91493,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,208.989,130.6681,0,27.83703,-27.83703,192.3936,45.80792,0.1004365,29.0897,0,0,130.6681
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,44.25219,44.25219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.9191,102.8311,0,0,0,192.3936,45.80792,0.1004365,0,0,0,102.8311
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,42.57973,42.57973,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,239.9191,102.8311,0,2.238286,-2.238286,190.0343,45.24617,0.1004365,2.33901,0,0,102.8311
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,41.374,41.374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.406,100.5928,0,0,0,190.0343,45.24617,0.1004365,0,0,0,100.5928
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,40.11966,40.11966,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,242.406,100.5928,0,28.37033,-28.37033,160.1293,38.12595,0.1004365,29.647,0,0,100.5928
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,39.07923,39.07923,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,273.9286,72.22246,0,26.16592,-26.16592,132.548,31.55899,0.1004365,27.34338,0,0,72.22246
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,38.14576,38.14576,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,303.0019,46.05655,0,17.47437,-17.47437,114.1284,27.17338,0.1004365,18.26072,0,0,46.05655
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,16.96742,42.1231,37.16367,3.181883,3.181883,0,0,0,3.181883,533.2508,0,0,0,16.96742,3.349351,3.181883,0,0,322.4178,28.58217,13.61807,0,13.61807,127.0477,30.24938,0.1003661,3.500072,13.57393,0,45.54959
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,43.17016,52.51505,39.02089,47.01192,47.01192,81,0,22.761,47.01192,91.8281,0,0,0,43.17016,0,0,33.98808,32.28867,308.7998,40.83843,75.45883,0,75.45883,198.6342,47.29376,0.1008532,51.71312,34.53613,81,84.00859
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,62.62821,65.12572,43.78546,6.130656,6.130656,0,-1,0,6.130656,1021.558,0,0,0,62.62821,6.453322,6.130656,0,0,233.3409,108.7514,56.17488,0,56.17488,251.9264,59.98235,0.1005637,6.743721,50.10257,0,171.3796
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,72.37022,75.11684,48.59865,45.8202,45.8202,0,-1,0,45.8202,157.9439,0,0,0,72.37022,48.23179,45.8202,0,0,177.1661,159.3088,24.13843,0,24.13843,274.8261,65.43465,0.1004398,50.40222,57.89618,0,231.679
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,76.54369,82.36786,52.72147,22.62817,22.62817,0,-1,0,22.62817,338.2673,0,0,0,76.54369,23.81913,22.62817,0,0,153.0276,181.0334,52.72457,0,52.72457,324.845,77.34389,0.1001702,24.89099,61.23495,0,257.5771
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,73.98363,85.55936,56.17335,54.81195,54.81195,0,-1,0,54.81195,134.9772,0,0,0,73.98363,57.69679,54.81195,0,0,100.3031,228.4855,16.28684,0,16.28684,340.2961,81.02271,0.1000872,60.29315,59.18691,0,302.4691
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,80.33825,93.5041,59.45021,35.46747,35.46747,0,-1,0,35.46747,226.5125,0,0,0,80.33825,37.33418,35.46747,0,0,84.01621,243.1436,43.00407,0,43.00407,381.0933,90.73632,0.09986876,39.01422,64.2706,0,323.4819
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,62.77485,86.69206,61.53106,42.25352,42.25352,0,-1,0,42.25352,148.5671,0,0,0,62.77485,44.47739,42.25352,0,0,41.01215,281.8473,18.29745,0,18.29745,398.4518,94.86929,0.0997761,46.47888,50.21988,0,344.6221
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,55.72944,84.26707,62.35757,83.44234,68.7,0,-1,0,68.7,81.12,0,14.74234,23.08658,55.72944,72.31579,68.7,0,0,22.71469,298.315,0,16.58635,-16.58635,380.9682,90.70654,0.0997761,91.78658,44.58355,0,354.0444
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,34.28473,75.68362,63.06739,19.50104,19.50104,0,-1,0,19.50104,175.8097,0,0,0,34.28473,20.52741,19.50104,0,0,41.14397,281.7287,13.75731,0,13.75731,394.0196,93.814,0.09970655,21.45115,27.42778,0,316.0134
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,19.63651,69.18747,62.29923,36.95586,36.95586,0,-1,0,36.95586,53.13506,0,7.105427E-15,0,19.63651,38.9009,36.95586,0,0,27.38665,294.1102,0,19.26439,-19.26439,373.7131,88.97914,0.09970655,40.65144,15.70921,0,313.7468
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.270089,60.92114,59.83915,0,0,0,-1,0,0,0,0,0,0,3.270089,0,0,0,0,48.79153,274.8459,3.270089,0,3.270089,376.8154,89.71777,0.09969003,0,2.616071,0,278.1159
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,57.37908,57.37908,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,45.52144,277.7889,0,33.89852,-33.89852,341.0832,81.21013,0.09969003,35.42395,0,0,277.7889
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,54.86066,54.86066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.18646,243.8904,0,0,0,341.0832,81.21013,0.09969003,0,0,0,243.8904
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,52.40059,52.40059,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,83.18646,243.8904,0,21.98937,-21.98937,317.9044,75.69138,0.09969003,22.97889,0,0,243.8904
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,49.82383,49.82383,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,107.6191,221.901,0,45.82136,-45.82136,269.6045,64.19141,0.09969003,47.88332,0,0,221.901
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,47.72353,47.72353,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,158.5317,176.0797,0,5.65134,-5.65134,263.6474,62.77307,0.09969003,5.905651,0,0,176.0797
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,46.15802,46.15802,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,164.811,170.4283,0,45.44673,-45.44673,215.7424,51.36713,0.09969003,47.49183,0,0,170.4283
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,44.46611,44.46611,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,215.3073,124.9816,0,17.09337,-17.09337,197.7244,47.07714,0.09969003,17.86257,0,0,124.9816
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,42.82282,42.82282,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,234.3,107.8883,0,35.43524,-35.43524,160.3723,38.18382,0.09969003,37.02983,0,0,107.8883
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,41.59764,41.59764,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,273.6725,72.45301,0,16.44234,-16.44234,143.0406,34.05722,0.09969003,17.18224,0,0,72.45301
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,40.33358,40.33358,42.7641,42.7641,0,-1,0,42.7641,0,0,7.105427E-15,0,0,45.01484,42.7641,0,0,291.9417,56.01067,0,45.01484,-45.01484,95.59079,22.75967,0.09969003,47.04051,0,0,56.01067
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,39.30287,39.30287,19.25408,19.25408,81,0,22.761,19.25408,0,0,0,0,0,0,0,61.74592,58.65862,341.9582,10.99583,58.65862,0,58.65862,151.2392,36.00927,0.1002573,21.17949,0,81,10.99583
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,38.3694,38.3694,23.50976,23.50976,81,0,22.761,23.50976,0,0,0,0,0,0,0,57.49024,54.61573,283.2996,63.78859,54.61573,0,54.61573,203.0523,48.34568,0.1007955,25.86073,0,81,63.78859
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,20.24633,43.35123,37.38732,37.26623,37.26623,81,0,22.761,37.26623,54.32889,0,0,0,20.24633,0,0,43.73377,41.54708,228.6839,112.9427,61.79341,0,61.79341,261.6747,62.30336,0.1013403,40.99286,16.19706,81,133.1891
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,49.01817,54.83439,39.2737,0,0,72.31579,0,20.56389,0,0,0,0,0,49.01817,0,0,72.31579,68.7,166.8905,168.5568,117.7182,0,117.7182,373.3519,88.89314,0.1014754,0,39.21453,81,217.575
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,67.96015,67.56152,43.99938,40.28728,40.28728,0,-1,0,40.28728,168.6889,0,0,0,67.96015,42.40767,40.28728,0,0,49.17229,274.5032,25.55249,0,25.55249,397.5931,94.66484,0.1013461,44.31601,54.36813,0,342.4633
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,74.23802,76.28368,48.84174,17.2288,17.2288,0,-1,0,17.2288,430.8948,32.48264,0,0,74.23802,18.13558,17.2288,0,0,23.6198,297.5004,23.6198,0,23.6198,420.0009,100,0.1012269,18.95168,59.39042,0,371.7384
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,80.10322,84.53227,52.97428,52.69449,52.69449,0,-1,0,52.69449,152.0144,24.63533,0,0,80.10322,55.46789,52.69449,0,0,0,318.7582,0,0,0,420.0009,100,0.1012269,57.96394,64.08257,0,398.8615
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,80.90404,89.58408,56.38727,48.27474,48.27474,0,-1,0,48.27474,167.5908,30.08852,0,0,80.90404,50.81552,48.27474,0,0,0,318.7582,0,0,0,420.0009,100,0.1012269,53.10222,64.72323,0,399.6623
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,72.7109,89.48454,59.67385,34.20799,34.20799,0,-1,0,34.20799,212.5553,36.70249,0,0,72.7109,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.1012269,37.62878,58.16872,0,391.4691
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,71.37797,91.51147,61.75471,6.552309,6.552309,0,-1,0,6.552309,1089.356,64.4808,0,0,71.37797,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.1012269,7.20754,57.10238,0,390.1362
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,66.05292,89.62536,62.51315,25.91066,25.91066,0,-1,0,25.91066,254.9257,38.77854,0,0,66.05292,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.1012269,28.50172,52.84233,0,384.8112
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,45.07819,80.48742,63.28131,51.27373,51.27373,0,-1,0,51.27373,87.91675,7.105427E-15,0,0,45.07819,53.97234,51.27373,0,0,0,318.7582,0,8.894153,-8.894153,410.6256,97.7678,0.1012269,56.4011,36.06255,0,363.8364
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,27.62831,72.38499,62.46453,38.31127,38.31127,0,-1,0,38.31127,72.11536,0,7.105427E-15,0,27.62831,40.32765,38.31127,0,0,9.882392,309.8641,0,12.69934,-12.69934,397.2393,94.5806,0.1012269,42.1424,22.10265,0,337.4924
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,5.749284,61.96923,60.05307,42.17059,42.17059,0,-1,0,42.17059,13.6334,0,7.105427E-15,0,5.749284,44.39009,42.17059,0,0,23.99277,297.1647,0,38.6408,-38.6408,356.5083,84.88276,0.1012269,46.38764,4.599427,0,302.914
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,57.593,57.593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.927,258.5239,0,0,0,356.5083,84.88276,0.1012269,0,0,0,258.5239
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,55.10375,55.10375,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,66.927,258.5239,0,12.73896,-12.73896,343.0803,81.68562,0.1012269,13.31221,0,0,258.5239
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,52.64368,52.64368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.0814,245.785,0,0,0,343.0803,81.68562,0.1012269,0,0,0,245.785
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,50.07664,50.07664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.0814,245.785,0,0,0,343.0803,81.68562,0.1012269,0,0,0,245.785
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,47.96661,47.96661,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,81.0814,245.785,0,19.07706,-19.07706,322.9713,76.89777,0.1012269,19.93553,0,0,245.785
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,46.38166,46.38166,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,102.2781,226.7079,0,21.02056,-21.02056,300.8137,71.62216,0.1012269,21.96648,0,0,226.7079
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,44.70921,44.70921,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,125.6343,205.6873,0,11.40166,-11.40166,288.7953,68.76064,0.1012269,11.91473,0,0,205.6873
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,43.07563,43.07563,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,138.3028,194.2857,0,26.20965,-26.20965,261.1679,62.1827,0.1012269,27.38908,0,0,194.2857
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,41.84074,41.84074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.4246,168.076,0,0,0,261.1679,62.1827,0.1012269,0,0,0,168.076
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,40.58639,40.58639,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,167.4246,168.076,0,29.05593,-29.05593,230.5402,54.89042,0.1012269,30.36345,0,0,168.076
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,39.51679,39.51679,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,199.709,139.0201,0,12.67616,-12.67616,217.1784,51.70904,0.1012269,13.24659,0,0,139.0201
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,38.58332,38.58332,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,213.7936,126.344,0,7.114761,-7.114761,209.6788,49.92342,0.1012269,7.434926,0,0,126.344
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,14.69907,41.89138,37.60124,28.68001,28.68001,0,0,0,28.68001,51.25196,0,0,0,14.69907,30.18948,28.68001,0,0,221.6989,119.2292,0,15.49042,-15.49042,193.3504,46.03573,0.1012269,31.54801,11.75925,0,133.9283
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,43.48817,53.16949,39.51679,14.8849,14.8849,0,0,0,14.8849,292.1629,0,0,0,43.48817,15.66832,14.8849,0,0,238.9105,103.7388,27.81985,0,27.81985,219.7427,52.31958,0.1010869,16.37339,34.79053,0,147.2269
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,55.5042,62.88948,44.27164,36.63838,36.63838,0,-1,0,36.63838,151.4919,0,0,0,55.5042,38.56672,36.63838,0,0,211.0907,128.7766,16.93748,0,16.93748,235.811,56.14536,0.1010018,40.30222,44.40336,0,184.2808
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,64.94259,72.44279,49.114,13.67408,13.67408,0,-1,0,13.67408,474.9319,0,0,0,64.94259,14.39377,13.67408,0,0,194.1532,144.0204,50.54882,0,50.54882,283.7658,67.56315,0.1007488,15.04149,51.95407,0,208.963
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,74.57969,82.06373,53.24654,0,0,0,-1,0,0,0,0,0,0,74.57969,0,0,0,0,143.6044,189.5143,74.57969,0,74.57969,354.5183,84.40895,0.1003777,0,59.66375,0,264.094
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,82.22367,90.71188,56.65953,41.98242,41.98242,0,-1,0,41.98242,195.8526,0,0,0,82.22367,44.19202,41.98242,0,0,69.02467,256.636,38.03165,0,38.03165,390.5983,92.9994,0.1001896,46.18066,65.77894,0,338.8597
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,76.50017,91.95627,59.94611,40.88176,40.88176,0,-1,0,40.88176,187.1255,2.473731,0,0,76.50017,43.03342,40.88176,0,0,30.99301,290.8645,30.99301,0,30.99301,420.0009,100,0.1000368,44.96993,61.20013,0,367.3647
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,48.86961,80.64457,61.96863,8.472584,8.472584,0,-1,0,8.472584,576.797,39.9511,0,0,48.86961,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.1000368,9.319841,39.09568,0,367.6278
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,21.11884,70.19959,62.73679,6.998802,6.998802,0,-1,0,6.998802,301.7494,13.75168,0,0,21.11884,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.1000368,7.698682,16.89507,0,339.8771
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,20.4751,70.77043,63.50496,31.89334,31.89334,0,-1,0,31.89334,64.19866,0,3.552714E-15,0,20.4751,33.57194,31.89334,0,0,0,318.7582,0,13.09684,-13.09684,406.1956,96.71304,0.1000368,35.08268,16.38008,0,339.2333
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,12.35792,66.94412,62.67845,56.17828,56.17828,0,-1,0,56.17828,21.99768,0,7.105427E-15,0,12.35792,59.13504,56.17828,0,0,14.55205,305.6614,0,46.77711,-46.77711,356.8882,84.9732,0.1000368,61.79611,9.886335,0,318.0193
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.381399,61.06544,60.27672,1.066015,1.066015,0,-1,0,1.066015,223.3927,0,0,0,2.381399,1.122121,1.066015,0,0,66.52662,258.8843,1.259278,0,1.259278,358.0828,85.25764,0.1000306,1.172616,1.905119,0,261.2657
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,57.86526,57.86526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.26734,260.0176,0,0,0,358.0828,85.25764,0.1000306,0,0,0,260.0176
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,55.35656,55.35656,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,65.26734,260.0176,0,1.217379,-1.217379,356.7996,84.95211,0.1000306,1.272161,0,0,260.0176
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,52.88677,52.88677,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,66.61999,258.8002,0,46.6097,-46.6097,307.6686,73.25429,0.1000306,48.70713,0,0,258.8002
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,50.31973,50.31973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.4085,212.1905,0,0,0,307.6686,73.25429,0.1000306,0,0,0,212.1905
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,48.20971,48.20971,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,118.4085,212.1905,0,7.807013,-7.807013,299.4393,71.29494,0.1000306,8.158328,0,0,212.1905
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,46.65393,46.65393,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,127.083,204.3835,0,8.929193,-8.929193,290.0271,69.05394,0.1000306,9.331007,0,0,204.3835
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,44.99119,44.99119,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,137.0043,195.4543,0,13.87485,-13.87485,275.4017,65.57172,0.1000306,14.49922,0,0,195.4543
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,43.31873,43.31873,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,152.4208,181.5795,0,19.75305,-19.75305,254.5802,60.61421,0.1000306,20.64194,0,0,181.5795
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,42.113,42.113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.3687,161.8264,0,0,0,254.5802,60.61421,0.1000306,0,0,0,161.8264
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,40.82948,40.82948,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,174.3687,161.8264,0,9.054529,-9.054529,245.0359,58.34176,0.1000306,9.461983,0,0,161.8264
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,39.78905,39.78905,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,184.4292,152.7719,0,10.34676,-10.34676,234.1294,55.745,0.1000306,10.81237,0,0,152.7719
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,38.86531,38.86531,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,195.9257,142.4251,0,2.081435,-2.081435,231.9354,55.22261,0.1000306,2.175099,0,0,142.4251
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,5.969416,39.59085,37.8735,21.06511,21.06511,0,0,0,21.06511,28.33792,0,0,0,5.969416,22.1738,21.06511,0,0,198.2384,140.3437,0,16.20439,-16.20439,214.8545,51.15573,0.1000306,23.17163,4.775533,0,146.3131
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,16.11187,44.57205,39.78905,36.29085,36.29085,0,0,0,36.29085,44.39651,0,7.105427E-15,0,16.11187,38.20089,36.29085,0,0,216.2432,124.1393,0,22.08903,-22.08903,191.5706,45.61196,0.1000306,39.91994,12.8895,0,140.2512
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,34.41771,55.55161,44.57307,14.27233,14.27233,0,-1,0,14.27233,241.1499,0,0,0,34.41771,15.02351,14.27233,0,0,240.7866,102.0503,19.3942,0,19.3942,209.9696,49.99266,0.0999352,15.69957,27.53417,0,136.468
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,51.27613,67.13951,49.41544,36.83589,36.83589,0,-1,0,36.83589,139.2015,0,0,0,51.27613,38.77462,36.83589,0,0,221.3924,119.5051,12.50151,0,12.50151,221.8295,52.81645,0.09987381,40.51948,41.0209,0,170.7812
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,44.31704,69.04912,53.5188,18.40196,18.40196,0,-1,0,18.40196,240.8278,0,0,0,44.31704,19.37049,18.40196,0,0,208.8909,130.7564,24.94655,0,24.94655,245.4959,58.45129,0.09975155,20.24216,35.45363,0,175.0735
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,55.99271,77.89275,56.94152,17.76081,17.76081,0,-1,0,17.76081,315.2599,0,0,0,55.99271,18.69559,17.76081,0,0,183.9443,153.2083,37.29712,0,37.29712,280.8791,66.87584,0.09956931,19.53689,44.79416,0,209.201
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,54.14209,80.90187,60.16976,22.72412,22.72412,0,-1,0,22.72412,238.2583,0,0,0,54.14209,23.92012,22.72412,0,0,146.6472,186.7757,30.22197,0,30.22197,309.5501,73.70227,0.09942213,24.99653,43.31367,0,240.9178
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,45.03684,79.21508,62.19227,1.239333,1.239333,0,-1,0,1.239333,3633.959,0,0,0,45.03684,1.304561,1.239333,0,0,116.4252,213.9755,43.73228,0,43.73228,351.0382,83.58037,0.09920993,1.363266,36.02947,0,259.0123
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,50.81736,82.68127,62.95071,28.71218,28.71218,0,-1,0,28.71218,176.9889,0,0,0,50.81736,30.22334,28.71218,0,0,72.69297,253.3345,20.59402,0,20.59402,370.5754,88.23207,0.09911031,31.5834,40.65389,0,304.1519
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,18.10166,70.05021,63.66054,0,0,0,-1,0,0,0,0,0,0,18.10166,0,0,0,0,52.09895,271.8692,18.10166,0,18.10166,387.7482,92.32081,0.09902292,0,14.48133,0,289.9708
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,6.751116,65.14447,62.84375,43.17883,43.17883,0,-1,0,43.17883,15.63524,0,7.105427E-15,0,6.751116,45.4514,43.17883,0,0,33.9973,288.1607,0,38.70029,-38.70029,346.9545,82.60805,0.09902292,47.49672,5.400892,0,294.9118
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,2.723524,61.39474,60.49064,35.78777,35.78777,0,-1,0,35.78777,7.610209,0,7.105427E-15,0,2.723524,37.67134,35.78777,0,0,76.99761,249.4604,0,34.94781,-34.94781,310.1163,73.83706,0.09902292,39.36655,2.178819,0,252.1839
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,58.03056,58.03056,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,115.8285,214.5126,0,3.595445,-3.595445,306.3263,72.93469,0.09902292,3.757241,0,0,214.5126
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,55.59966,55.59966,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,119.8235,210.9171,0,21.885,-21.885,283.2575,67.44213,0.09902292,22.86982,0,0,210.9171
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,53.11041,53.11041,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,144.1401,189.0321,0,70.46072,-70.46072,208.9854,49.75833,0.09902292,73.63145,0,0,189.0321
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,50.53365,50.53365,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,222.4298,118.5714,0,36.27941,-36.27941,170.7435,40.65314,0.09902292,37.91198,0,0,118.5714
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,48.43335,48.43335,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,262.7403,82.29198,0,34.56376,-34.56376,134.3101,31.97854,0.09902292,36.11913,0,0,82.29198
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,46.87757,46.87757,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,301.1444,47.72822,0,37.74588,-37.74588,94.52248,22.50531,0.09902292,39.44444,0,0,47.72822
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,45.20511,45.20511,29.73911,9.483226,0,-1,0,9.483226,0,0,20.25589,23.2298,0,9.982344,9.483226,0,0,343.0843,9.982344,0,9.982344,-9.982344,84.00017,20,0.09902292,32.71302,0,0,9.982344
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,43.53265,43.53265,18.1823,0,0,-1,0,0,0,0,18.1823,20.00053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09902292,20.00053,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,42.33664,42.33664,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09902292,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,41.07257,41.07257,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09902292,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,40.0127,40.0127,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.09953569,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,39.07923,39.07923,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.09989788,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,19.62711,43.89877,38.09714,50.77191,50.77191,81,0,22.761,50.77191,38.65741,0,0,0,19.62711,0,0,30.22809,28.71668,250.3029,93.48559,48.34379,0,48.34379,228.4056,54.38217,0.1003287,55.84911,15.70169,81,113.1127
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,47.29892,55.04926,40.0127,32.88475,32.88475,81,0,22.761,32.88475,143.8324,0,0,0,47.29892,0,0,48.11525,45.70949,201.9591,136.995,93.00841,0,93.00841,316.6411,75.39059,0.1007016,36.17322,37.83913,81,184.2939
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,60.35696,65.43769,44.82589,67.54137,67.54137,0,-1,0,67.54137,89.36295,0,0,5.595509,60.35696,71.09618,67.54137,0,0,108.9507,220.7026,0,10.73921,-10.73921,305.321,72.69533,0.1007016,74.29551,48.28557,0,281.0595
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,72.87962,76.67873,49.65853,24.68986,24.68986,0,-1,0,24.68986,295.1803,0,0,0,72.87962,25.98933,24.68986,0,0,120.8832,209.9633,46.89029,0,46.89029,349.805,83.28674,0.1004748,27.15885,58.3037,0,282.843
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,71.49701,81.2037,53.76189,61.10393,61.10393,0,-1,0,61.10393,117.0089,0,0,0,71.49701,64.31992,61.10393,0,0,73.9929,252.1646,7.177083,0,7.177083,356.6138,84.90788,0.1004402,67.21432,57.19761,0,323.6616
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,82.13585,91.35177,57.15544,44.5382,44.5382,0,-1,0,44.5382,184.4166,0,0,0,82.13585,46.88232,44.5382,0,0,66.81581,258.624,35.25353,0,35.25353,390.0582,92.87082,0.1002705,48.99203,65.70868,0,340.7599
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,77.5821,93.17992,60.38368,14.1866,14.1866,0,-1,0,14.1866,546.869,31.08656,0,0,77.5821,14.93326,14.1866,0,0,31.56228,290.3522,31.56228,0,31.56228,420.0009,100,0.100119,15.60526,62.06568,0,367.9343
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,70.78091,92.12257,62.46453,28.69001,28.69001,0,-1,0,28.69001,246.7093,40.5809,0,0,70.78091,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.100119,31.55901,56.62473,0,389.5391
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,58.89301,86.79993,63.17435,0,0,0,-1,0,0,0,58.89301,0,0,58.89301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.100119,0,47.11441,0,377.6512
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,44.12101,80.76054,63.88418,0,0,0,-1,0,0,0,44.12101,0,0,44.12101,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.100119,0,35.29681,0,362.8792
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,23.54006,71.46284,63.06739,0.4437853,0.4437853,0,-1,0,0.4437853,5304.38,23.07292,0,0,23.54006,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.100119,0.4881638,18.83205,0,342.2983
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,4.549854,62.23347,60.71428,0,0,0,-1,0,0,0,4.549854,0,0,4.549854,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.100119,0,3.639884,0,323.3081
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,58.2542,58.2542,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.100119,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,55.81358,55.81358,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.100119,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,53.32433,53.32433,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.100119,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,50.75729,50.75729,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.100119,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,48.64727,48.64727,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.100119,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,47.09149,47.09149,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.100119,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,45.42875,45.42875,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.100119,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,43.78546,43.78546,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.100119,20.83631,0,0,130.2501
