Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,43.04646,43.04646,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.1060378,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,22.26832,48.97194,42.17134,71.8985,71.8985,81,0,22.761,71.8985,30.97188,0,0,0,22.26832,0,0,9.101501,8.646426,226.5018,114.9066,30.91474,0,30.91474,234.4506,55.82146,0.1062378,79.08835,17.81465,81,137.1749
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,47.73465,59.80902,44.13551,89.41847,89.41847,81,0,22.761,89.41847,53.38343,0,0,0,47.73465,8.861546,8.418468,0,0,195.5871,142.7298,38.8731,0,38.8731,271.3289,64.60199,0.1064767,98.36031,38.18771,81,190.4645
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,55.49429,68.64003,49.25013,7.057724,7.057724,0,-1,0,7.057724,786.2916,0,0,0,55.49429,7.429183,7.057724,0,0,156.714,177.7156,48.06511,0,48.06511,316.9275,75.45876,0.1062815,7.763496,44.39543,0,233.2099
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,74.44279,83.44115,54.36476,59.55744,59.55744,0,-1,0,59.55744,124.9933,0,0,0,74.44279,62.69204,59.55744,0,0,108.6489,220.9742,11.75074,0,11.75074,328.0752,78.11298,0.1062339,65.51318,59.55423,0,295.417
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,76.27274,89.90546,58.52647,24.55096,24.55096,0,-1,0,24.55096,310.6711,0,0,0,76.27274,25.84312,24.55096,0,0,96.89815,231.5499,50.42962,0,50.42962,375.9169,89.50385,0.10603,27.00606,61.01819,0,307.8226
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,70.79317,91.03477,61.63803,53.5036,53.5036,0,-1,0,53.5036,132.3148,0,0,0,70.79317,56.31958,53.5036,0,0,46.46853,276.9366,14.4736,0,14.4736,389.6478,92.77309,0.1059716,58.85396,56.63454,0,347.7297
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,73.63242,96.65096,64.594,85.52042,68.7,0,-1,0,68.7,107.1797,0,16.82042,25.37246,73.63242,72.31579,68.7,0,0,31.99493,289.9628,1.316636,0,1.316636,390.8969,93.0705,0.1059663,94.07246,58.90594,0,363.5952
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,70.98698,97.46759,66.34425,17.85492,17.85492,0,-1,0,17.85492,397.5767,21.51403,0,0,70.98698,18.79465,17.85492,0,0,30.6783,291.1478,30.6783,0,30.6783,420.0009,100,0.1058428,19.64041,56.78958,0,362.1347
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,60.29926,92.16349,66.88878,21.25028,21.25028,0,-1,0,21.25028,283.7574,37.93054,0,0,60.29926,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.1058428,23.37531,48.23941,0,379.0575
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,40.3145,83.20928,67.49165,51.81865,51.81865,0,-1,0,51.81865,77.7992,0,0,0,40.3145,54.54595,51.81865,0,0,0,318.7582,0,14.23145,-14.23145,404.9996,96.42828,0.1058428,57.00051,32.25159,0,359.0727
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,19.46157,73.67132,66.61652,9.524585,9.524585,0,-1,0,9.524585,204.3299,0,0,0,19.46157,10.02588,9.524585,0,0,15.81273,304.5268,9.435696,0,9.435696,413.951,98.55958,0.1058049,10.47704,15.56926,0,323.9883
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.470223,65.16369,64.32175,13.78762,13.78762,0,-1,0,13.78762,17.91623,0,0,0,2.470223,14.51329,13.78762,0,0,6.37703,313.0189,0,12.04307,-12.04307,401.2566,95.53709,0.1058049,15.16639,1.976178,0,315.4891
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,62.13393,62.13393,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,19.75821,300.9758,0,52.20861,-52.20861,346.2238,82.43408,0.1058049,54.55799,0,0,300.9758
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,59.67385,59.67385,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,77.76778,248.7672,0,53.107,-53.107,290.2441,69.10561,0.1058049,55.49682,0,0,248.7672
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,57.04848,57.04848,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,136.7756,195.6602,0,34.98186,-34.98186,253.37,60.32608,0.1058049,36.55605,0,0,195.6602
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,54.36476,54.36476,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,175.6443,160.6784,0,46.02669,-46.02669,204.8536,48.77458,0.1058049,48.09789,0,0,160.6784
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,52.28391,52.28391,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,226.7851,114.6517,0,34.62935,-34.62935,168.3511,40.08352,0.1058049,36.18768,0,0,114.6517
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,50.75729,50.75729,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,265.2621,80.02232,0,33.54275,-33.54275,132.9939,31.66516,0.1058049,35.05217,0,0,80.02232
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,49.08483,49.08483,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,302.5318,46.47956,0,1.697938,-1.697938,131.2041,31.23902,0.1058049,1.774345,0,0,46.47956
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,47.55822,47.55822,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,304.4185,44.78163,0,22.71368,-22.71368,107.2618,25.53848,0.1058049,23.7358,0,0,44.78163
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,46.38166,46.38166,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,329.6559,22.06795,0,9.553617,-9.553617,97.19143,23.14077,0.1058049,9.983529,0,0,22.06795
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,45.12732,45.12732,42.23026,11.88861,0,-1,0,11.88861,0,0,30.34164,34.56467,0,12.51433,11.88861,0,0,340.271,12.51433,0,12.51433,-12.51433,84.00017,20,0.1058049,46.45328,0,0,12.51433
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,44.02855,44.02855,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.1060567,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,43.24094,43.24094,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.1063347,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,20.60915,48.6464,42.36581,2.232949,2.232949,74.54874,0,21.12883,2.232949,922.9564,0,0,0,20.60915,0,0,72.31579,68.7,250.5489,93.26421,89.30915,0,89.30915,267.0354,63.57972,0.1065521,2.456244,16.48732,81,113.8734
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,40.89681,57.61697,44.38832,31.96906,31.96906,81,0,22.761,31.96906,127.9262,0,0,0,40.89681,0,0,49.03094,46.5794,161.2398,173.6424,87.47621,0,87.47621,350.0226,83.33855,0.1068436,35.16597,32.71745,81,214.5392
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,62.47627,71.87106,49.5224,0,0,0,-1,0,0,0,0,0,0,62.47627,0,0,0,0,73.76356,252.371,62.47627,0,62.47627,409.2928,97.45047,0.1065934,0,49.98101,0,314.8473
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,71.48804,82.31354,54.63702,39.89788,39.89788,0,-1,0,39.89788,179.1776,18.20299,0,0,71.48804,41.99776,39.89788,0,0,11.28729,308.5997,11.28729,0,11.28729,420.0009,100,0.1065483,43.88766,57.19043,0,380.0877
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,79.58587,92.1552,58.79873,16.6259,16.6259,0,-1,0,16.6259,478.6859,62.08492,0,0,79.58587,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.1065483,18.28849,63.66869,0,398.3441
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,74.9388,93.75127,61.92001,0,0,0,-1,0,0,0,74.9388,0,0,74.9388,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065483,0,59.95104,0,393.697
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,71.63474,95.83684,64.86626,43.09376,43.09376,0,-1,0,43.09376,166.2299,26.27288,0,0,71.63474,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.1065483,47.40314,57.30779,0,390.3929
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,67.29943,95.60719,66.5679,49.01336,49.01336,0,-1,0,49.01336,137.3083,15.70642,0,0,67.29943,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.1065483,53.91469,53.83955,0,386.0576
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,54.27841,89.39905,67.16104,26.50327,26.50327,0,-1,0,26.50327,204.7989,26.38023,0,0,54.27841,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.1065483,29.15359,43.42273,0,373.0366
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,43.66351,84.97822,67.71529,0,0,0,-1,0,0,0,43.66351,0,0,43.66351,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065483,0,34.93081,0,362.4217
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,23.14538,75.33505,66.84016,0,0,0,-1,0,0,0,23.14538,0,0,23.14538,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065483,0,18.51631,0,341.9036
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,3.977379,65.9082,64.54539,24.89677,24.89677,0,-1,0,24.89677,15.97548,0,0,0,3.977379,26.20713,24.89677,0,0,0,318.7582,0,22.22975,-22.22975,396.5686,94.42091,0.1065483,27.38645,3.181903,0,322.7356
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,62.35757,62.35757,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.69972,296.5285,0,38.47512,-38.47512,356.0123,84.76466,0.1065483,40.2065,0,0,296.5285
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,59.88778,59.88778,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,67.44985,258.0533,0,62.15912,-62.15912,290.4908,69.16434,0.1065483,64.95628,0,0,258.0533
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,57.2624,57.2624,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,136.5155,195.8942,0,38.92191,-38.92191,249.4635,59.39596,0.1065483,40.67339,0,0,195.8942
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,54.53006,54.53006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.7621,156.9723,0,0,0,249.4635,59.39596,0.1065483,0,0,0,156.9723
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,52.4492,52.4492,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.7621,156.9723,0,53.54136,-53.54136,193.026,45.95848,0.1065483,55.95072,0,0,156.9723
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,50.9226,50.9226,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,239.2525,103.431,0,19.5261,-19.5261,172.4437,41.05793,0.1065483,20.40478,0,0,103.431
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,49.25013,49.25013,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.9482,83.90488,0,20.18493,-20.18493,151.1669,35.99204,0.1065483,21.09326,0,0,83.90488
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,47.75269,47.75269,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,283.3759,63.71994,0,39.33275,-39.33275,109.7065,26.12055,0.1065483,41.10273,0,0,63.71994
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,46.57614,46.57614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.0789,24.38719,0,0,0,109.7065,26.12055,0.1065483,0,0,0,24.38719
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,45.2829,45.2829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.0789,24.38719,0,0,0,109.7065,26.12055,0.1065483,0,0,0,24.38719
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,44.19385,44.19385,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,327.0789,24.38719,0,18.39654,-18.39654,90.31487,21.5035,0.1065483,19.22438,0,0,24.38719
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,43.42569,43.42569,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,347.5195,5.990655,59.72147,0,59.72147,146.9716,34.99318,0.1069488,19.94882,0,81,5.990655
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,22.16124,49.33447,42.55056,26.87509,26.87509,81,0,22.761,26.87509,82.46015,0,0,0,22.16124,0,0,54.1249,51.41866,287.7981,59.73998,73.5799,0,73.5799,216.7757,51.61315,0.1072921,29.5626,17.72899,81,81.90122
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,48.61699,60.62643,44.57307,83.8826,83.8826,81,0,22.761,83.8826,57.95837,0,0,0,48.61699,3.034312,2.882596,0,0,214.2181,125.9619,45.58267,0,45.58267,260.0192,61.90921,0.1075632,92.27086,38.89359,81,174.5789
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,64.56076,73.04011,49.74604,35.12783,35.12783,0,-1,0,35.12783,183.7881,0,0,0,64.56076,36.97667,35.12783,0,0,168.6355,166.9863,27.58409,0,27.58409,286.1877,68.1398,0.1074529,38.64061,51.64861,0,231.5471
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,68.35495,81.10573,54.88983,15.44836,15.44836,0,-1,0,15.44836,442.4737,0,0,0,68.35495,16.26144,15.44836,0,0,141.0514,191.812,52.09351,0,52.09351,335.608,79.9065,0.1072452,16.9932,54.68396,0,260.1669
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,71.27211,87.84662,59.01265,51.73064,51.73064,0,-1,0,51.73064,137.7754,0,0,0,71.27211,54.4533,51.73064,0,0,88.95787,238.6961,16.81881,0,16.81881,351.5637,83.70548,0.1071783,56.9037,57.01768,0,309.9683
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,68.97709,90.69673,62.13393,9.48643,9.48643,0,-1,0,9.48643,727.1133,0,0,0,68.97709,9.985716,9.48643,0,0,72.13907,253.8331,58.99137,0,58.99137,407.5279,97.03024,0.1069443,10.43507,55.18167,0,322.8102
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,63.34623,91.49463,65.08991,99.20985,68.7,0,-1,0,68.7,92.20703,0,30.50985,40.43084,63.34623,72.31579,68.7,0,0,13.14769,306.9253,0,8.969562,-8.969562,398.0731,94.77912,0.1069443,109.1308,50.67698,0,370.2715
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,65.60965,95.00587,66.84016,10.17942,10.17942,0,-1,0,10.17942,644.5325,31.7806,0,0,65.60965,10.71518,10.17942,0,0,23.11387,297.9557,23.11387,0,23.11387,420.0009,100,0.1068529,11.19736,52.48772,0,363.5654
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,54.36073,89.71387,67.38468,0,0,0,-1,0,0,0,54.36073,0,0,54.36073,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1068529,0,43.48859,0,373.119
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,37.52171,82.47392,67.92921,26.44045,26.44045,0,-1,0,26.44045,141.9102,9.689651,0,0,37.52171,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.1068529,29.0845,30.01736,0,356.2799
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,24.70292,76.17822,67.05408,33.25176,33.25176,0,-1,0,33.25176,74.29057,0,0,0,24.70292,35.00186,33.25176,0,0,0,318.7582,0,10.29893,-10.29893,409.1448,97.41524,0.1068529,36.57694,19.76234,0,343.4612
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.443408,65.93941,64.75931,50.26434,50.26434,0,-1,0,50.26434,6.850598,0,7.105427E-15,0,3.443408,52.90983,50.26434,0,0,11.44326,308.4593,0,49.46642,-49.46642,357.0026,85.00046,0.1068529,55.29077,2.754726,0,311.9027
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,62.51315,62.51315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.40595,258.9929,0,0,0,357.0026,85.00046,0.1068529,0,0,0,258.9929
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,60.05307,60.05307,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,66.40595,258.9929,0,29.84621,-29.84621,325.542,77.50983,0.1068529,31.18929,0,0,258.9929
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,57.4277,57.4277,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,99.56841,229.1467,0,35.09867,-35.09867,288.5447,68.70098,0.1068529,36.67811,0,0,229.1467
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,54.69536,54.69536,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,138.5669,194.048,0,25.96434,-25.96434,261.1759,62.18461,0.1068529,27.13274,0,0,194.048
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,52.61451,52.61451,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,167.4162,168.0836,0,37.7799,-37.7799,221.3524,52.70284,0.1068529,39.48,0,0,168.0836
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,51.0879,51.0879,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,209.3939,130.3037,0,10.12152,-10.12152,210.6834,50.16261,0.1068529,10.57698,0,0,130.3037
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,49.41544,49.41544,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,220.64,120.1822,0,33.56339,-33.56339,175.3044,41.73907,0.1068529,35.07374,0,0,120.1822
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,47.90828,47.90828,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,257.9326,86.61884,0,35.60267,-35.60267,137.7759,32.80373,0.1068529,37.20479,0,0,86.61884
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,46.74144,46.74144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.4912,51.01617,0,0,0,137.7759,32.80373,0.1068529,0,0,0,51.01617
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,45.4482,45.4482,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,297.4912,51.01617,0,31.24282,-31.24282,104.8431,24.96259,0.1068529,32.64875,0,0,51.01617
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,44.38832,44.38832,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,332.2054,19.77335,0,1.755682,-1.755682,102.9925,24.52197,0.1068529,24.10969,0,81,19.77335
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,43.59099,43.59099,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,334.1562,18.01767,68.7,0,68.7,168.167,40.03968,0.1071547,3.47666,0,81,18.01767
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,17.72669,48.1291,42.74503,43.12935,43.12935,81,0,22.761,43.12935,41.10122,0,0,0,17.72669,0,0,37.87065,35.97712,265.4562,79.84766,53.70381,0,53.70381,219.1149,52.17011,0.107509,47.44228,14.18135,81,97.57436
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,39.43883,57.51583,44.76754,31.46048,31.46048,81,0,22.761,31.46048,125.3599,0,0,0,39.43883,0,0,49.53952,47.06254,211.7524,128.1811,86.50137,0,86.50137,301.1773,71.70874,0.1077944,34.60653,31.55107,81,167.6199
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,61.28192,71.88336,49.95996,49.02973,49.02973,0,-1,0,49.02973,124.9893,0,0,0,61.28192,51.61024,49.02973,0,0,125.251,206.0323,9.67168,0,9.67168,310.3527,73.89335,0.1077561,53.9327,49.02554,0,267.3142
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,69.22054,81.79401,55.10375,48.04161,48.04161,0,-1,0,48.04161,144.0845,0,0,0,69.22054,50.57011,48.04161,0,0,115.5793,214.7368,18.65042,0,18.65042,328.046,78.10604,0.1076825,52.84577,55.37643,0,283.9574
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,75.21117,90.33707,59.28491,45.41269,45.41269,0,-1,0,45.41269,165.6171,0,0,0,75.21117,47.80283,45.41269,0,0,96.92889,231.5222,27.40834,0,27.40834,354.0479,84.29694,0.1075744,49.95396,60.16894,0,306.7334
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,63.34895,88.0227,62.35757,1.166885,1.166885,0,-1,0,1.166885,5428.892,0,0,0,63.34895,1.2283,1.166885,0,0,69.52055,256.1897,62.12064,0,62.12064,412.9807,98.32854,0.1073303,1.283574,50.67915,0,319.5387
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,56.8191,88.39265,65.30383,34.36045,34.36045,0,-1,0,34.36045,165.3619,13.25029,0,0,56.8191,36.1689,34.36045,0,0,7.399911,312.0983,7.399911,0,7.399911,420.0009,100,0.1073013,37.7965,45.45528,0,368.9174
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,68.51962,96.966,67.05408,64.57385,64.57385,0,-1,0,64.57385,106.1105,0.5471423,0,2.331238,68.51962,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.1073013,71.03123,54.81569,0,387.2778
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,53.80184,89.70663,67.60832,52.48882,52.48882,0,-1,0,52.48882,102.5015,7.105427E-15,0,0,53.80184,55.25139,52.48882,0,0,0,318.7582,0,1.449555,-1.449555,418.4729,99.6362,0.1073013,57.73771,43.04147,0,372.5601
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,32.07888,80.32334,68.09451,32.41384,32.41384,0,-1,0,32.41384,98.96664,0,0,0,32.07888,34.11983,32.41384,0,0,1.610617,317.3087,0,2.040943,-2.040943,416.3215,99.12398,0.1073013,35.65522,25.66311,0,349.3875
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,15.25539,72.71027,67.21938,28.41535,28.41535,0,-1,0,28.41535,53.68713,0,3.552714E-15,0,15.25539,29.91089,28.41535,0,0,3.878331,315.2677,0,14.65551,-14.65551,400.8733,95.44582,0.1073013,31.25688,12.20431,0,330.5231
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.210712,66.07465,64.97323,84.58694,68.7,0,-1,0,68.7,4.673526,0,15.88695,24.34564,3.210712,72.31579,68.7,0,0,20.16223,300.6122,0,69.10508,-69.10508,328.0301,78.10226,0.1073013,93.04564,2.56857,0,303.8229
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,62.73679,62.73679,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,96.94565,231.5071,0,56.4159,-56.4159,268.5625,63.94334,0.1073013,58.95462,0,0,231.5071
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,60.21838,60.21838,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,159.63,175.0912,0,44.38699,-44.38699,221.7746,52.80336,0.1073013,46.3844,0,0,175.0912
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,57.593,57.593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.9489,130.7043,0,0,0,221.7746,52.80336,0.1073013,0,0,0,130.7043
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,54.86066,54.86066,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,208.9489,130.7043,0,19.78993,-19.78993,200.9141,47.8366,0.1073013,20.68048,0,0,130.7043
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,52.75064,52.75064,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,230.9377,110.9143,0,10.26864,-10.26864,190.09,45.25944,0.1073013,10.73073,0,0,110.9143
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,51.22403,51.22403,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,242.3473,100.6457,0,23.77416,-23.77416,165.0299,39.29275,0.1073013,24.844,0,0,100.6457
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,49.55157,49.55157,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,268.763,76.87152,0,29.53938,-29.53938,133.8926,31.87913,0.1073013,30.86865,0,0,76.87152
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,48.05413,48.05413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.5845,47.33214,0,0,0,133.8926,31.87913,0.1073013,0,0,0,47.33214
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,46.89702,46.89702,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,301.5845,47.33214,0,29.11802,-29.11802,103.1995,24.57127,0.1073013,30.42833,0,0,47.33214
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,45.6135,45.6135,17.24898,17.24898,0,-1,0,17.24898,0,0,0,1.670456,0,18.15682,17.24898,0,0,333.9379,18.21412,0,18.15682,-18.15682,84.06058,20.01438,0.1073013,18.97387,0,0,18.21412
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,44.55362,44.55362,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,354.1121,0.05730641,64.98038,0,64.98038,145.7064,34.69193,0.1076695,13.85957,0,81,0.05730641
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,43.75629,43.75629,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,289.1317,58.53964,17.58524,0,17.58524,162.3892,38.66402,0.10779,68.73814,0,81,58.53964
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,14.69281,47.38054,42.9395,45.7296,45.7296,81,0,22.761,45.7296,32.12976,0,0,0,14.69281,0,0,35.2704,33.50688,271.5465,74.36636,48.19969,0,48.19969,208.1154,49.55119,0.1081042,50.30256,11.75425,81,89.05917
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,20.09207,51.18762,44.96202,48.34553,48.34553,81,0,22.761,48.34553,41.55932,0,0,0,20.09207,0,0,32.65447,31.02175,223.3468,117.7461,51.11382,0,51.11382,256.6063,61.09661,0.1084314,53.18008,16.07366,81,137.8382
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,32.66705,60.99801,50.1836,41.28922,41.28922,0,-1,0,41.28922,79.11762,0,0,0,32.66705,43.46233,41.28922,0,0,172.233,163.7485,0,10.79529,-10.79529,245.227,58.38727,0.1084314,45.41814,26.13364,0,196.4156
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,30.51041,65.77132,55.3274,0.4643089,0.4643089,0,-1,0,0.4643089,6571.146,0,0,0,30.51041,0.4887462,0.4643089,0,0,184.2278,152.9532,30.02167,0,30.02167,273.7081,65.16846,0.1083134,0.5107398,24.40833,0,183.4636
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,46.33436,76.68831,59.50855,21.87021,21.87021,0,-1,0,21.87021,211.8606,0,0,0,46.33436,23.02127,21.87021,0,0,154.2061,179.9727,23.31309,0,23.31309,295.8248,70.43434,0.108222,24.05723,37.06749,0,226.3071
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,54.84006,84.10347,62.57149,12.37121,12.37121,0,-1,0,12.37121,443.2878,0,0,0,54.84006,13.02233,12.37121,0,0,130.893,200.9545,41.81774,0,41.81774,335.4966,79.87998,0.1080584,13.60833,43.87205,0,255.7946
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,60.94838,90.78378,65.52747,37.68156,37.68156,0,-1,0,37.68156,161.7459,0,0,0,60.94838,39.6648,37.68156,0,0,89.07528,238.5905,21.28358,0,21.28358,355.688,84.68745,0.1079753,41.44972,48.75871,0,299.5388
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,47.57671,86.21611,67.21938,8.538785,8.538785,0,-1,0,8.538785,557.1837,0,0,0,47.57671,8.988194,8.538785,0,0,67.7917,257.7457,38.58852,0,38.58852,392.2963,93.40369,0.1078249,9.392663,38.06137,0,305.3224
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,13.84401,72.74818,67.76391,28.38523,28.38523,0,-1,0,28.38523,48.77187,0,3.552714E-15,0,13.84401,29.87918,28.38523,0,0,29.20318,292.4754,0,16.03518,-16.03518,375.3937,89.37927,0.1078249,31.22375,11.0752,0,306.3194
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,8.101513,71.1424,68.25981,13.30632,13.30632,0,-1,0,13.30632,60.88469,0,1.776357E-15,0,8.101513,14.00665,13.30632,0,0,47.02005,276.4402,0,5.905141,-5.905141,369.1691,87.89724,0.1078249,14.63695,6.48121,0,284.5417
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,9.746598,70.84509,67.38468,30.95645,30.95645,0,-1,0,30.95645,31.48487,0,3.552714E-15,0,9.746598,32.58574,30.95645,0,0,53.58131,270.535,0,22.83914,-22.83914,345.0946,82.16521,0.1078249,34.05209,7.797279,0,280.2816
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.375301,66.29826,65.13853,56.50278,56.50278,0,-1,0,56.50278,5.97369,0,7.105427E-15,0,3.375301,59.47662,56.50278,0,0,78.95814,247.6959,0,56.10131,-56.10131,285.9586,68.08524,0.1078249,62.15306,2.700241,0,251.0712
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,62.9021,62.9021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.2929,191.5946,0,0,0,285.9586,68.08524,0.1078249,0,0,0,191.5946
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,60.44202,60.44202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.2929,191.5946,0,0,0,285.9586,68.08524,0.1078249,0,0,0,191.5946
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,57.7583,57.7583,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,141.2929,191.5946,0,11.45364,-11.45364,273.8854,65.21068,0.1078249,11.96905,0,0,191.5946
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,55.05513,55.05513,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,154.0192,180.1409,0,8.28945,-8.28945,265.1476,63.13025,0.1078249,8.662475,0,0,180.1409
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,52.94511,52.94511,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,163.2297,171.8515,0,12.18049,-12.18049,252.3082,60.07326,0.1078249,12.72861,0,0,171.8515
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,51.4185,51.4185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.7636,159.671,0,0,0,252.3082,60.07326,0.1078249,0,0,0,159.671
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,49.71687,49.71687,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,176.7636,159.671,0,42.28039,-42.28039,207.7407,49.46198,0.1078249,44.18301,0,0,159.671
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,48.23888,48.23888,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,223.7418,117.3906,0,3.22032,-3.22032,204.3462,48.65377,0.1078249,3.365234,0,0,117.3906
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,47.06232,47.06232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.3199,114.1703,0,0,0,204.3462,48.65377,0.1078249,0,0,0,114.1703
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,45.7788,45.7788,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,227.3199,114.1703,0,41.55041,-41.55041,160.5482,38.2257,0.1078249,43.42018,0,0,114.1703
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,44.70921,44.70921,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,273.4871,72.61988,0,11.54117,-11.54117,148.3828,35.32916,0.1078249,12.06052,0,0,72.61988
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,43.97021,43.97021,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,286.3106,61.07871,0,11.11998,-11.11998,136.6613,32.53834,0.1078249,11.62038,0,0,61.07871
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,13.08542,47.07156,43.12425,9.061196,9.061196,0,0,0,9.061196,144.4116,0,0,0,13.08542,9.538101,9.061196,0,0,298.6661,49.95873,3.547316,0,3.547316,140.0266,33.3396,0.1078111,9.967316,10.46833,0,63.04415
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,30.66346,54.91525,45.17594,0,0,0,0,0,0,0,0,0,0,30.66346,0,0,0,0,295.1188,53.15132,30.66346,0,30.66346,169.1165,40.26575,0.107692,0,24.53077,0,83.81477
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,41.23864,64.37516,50.39752,6.015163,6.015163,0,-1,0,6.015163,685.5782,0,0,0,41.23864,6.33175,6.015163,0,0,264.4553,80.74843,34.90689,0,34.90689,202.2321,48.1504,0.1075567,6.616679,32.99092,0,121.9871
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,55.24887,75.90599,55.54132,14.74567,14.74567,0,-1,0,14.74567,374.6786,0,0,0,55.24887,15.52176,14.74567,0,0,229.5484,112.1646,39.72711,0,39.72711,239.9205,57.12382,0.1074032,16.22024,44.1991,0,167.4135
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,65.12035,85.60772,59.73219,0,0,0,-1,0,0,0,0,0,0,65.12035,0,0,0,0,189.8213,147.919,65.12035,0,65.12035,301.6991,71.83298,0.1071524,0,52.09628,0,213.0394
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,68.23235,91.14449,62.78541,5.362689,5.362689,0,-1,0,5.362689,1272.353,0,0,0,68.23235,5.644935,5.362689,0,0,124.701,206.5273,62.58741,0,62.58741,361.0747,85.97,0.1069125,5.898957,54.58588,0,274.7597
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,42.67414,82.2551,65.74139,41.80677,41.80677,0,-1,0,41.80677,102.0747,7.105427E-15,0,0,42.67414,44.00713,41.80677,0,0,62.11356,262.856,0,1.332992,-1.332992,359.6696,85.63546,0.1069125,45.98745,34.13931,0,305.5302
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,35.9224,81.2339,67.44302,75.06375,68.7,0,-1,0,68.7,52.28879,0,6.363749,13.87012,35.9224,72.31579,68.7,0,0,63.59467,261.523,0,36.39339,-36.39339,321.3076,76.50166,0.1069125,82.57012,28.73792,0,297.4454
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,45.11317,85.89624,67.92921,9.957786,9.957786,0,-1,0,9.957786,453.0442,0,0,0,45.11317,10.48188,9.957786,0,0,104.0318,225.1296,34.63129,0,34.63129,354.1618,84.32406,0.1067802,10.95356,36.09054,0,270.2428
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,31.66853,80.56907,68.47373,24.29251,24.29251,0,-1,0,24.29251,130.3633,0,0,0,31.66853,25.57106,24.29251,0,0,69.40047,256.2978,6.097465,0,6.097465,359.9463,85.70134,0.1067569,26.72176,25.33482,0,287.9663
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,7.116017,70.1215,67.60832,3.262497,3.262497,0,-1,0,3.262497,218.1157,0,0,0,7.116017,3.434207,3.262497,0,0,63.30301,261.7855,3.68181,0,3.68181,363.4392,86.53297,0.1067429,3.588747,5.692814,0,268.9015
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,2.826334,66.27477,65.30383,26.42256,26.42256,0,-1,0,26.42256,10.69667,0,0,0,2.826334,27.81322,26.42256,0,0,59.6212,265.0992,0,24.98689,-24.98689,337.1007,80.26191,0.1067429,29.06482,2.261067,0,267.9255
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,63.06739,63.06739,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,87.38441,240.1123,0,55.34325,-55.34325,278.7638,66.3722,0.1067429,57.83369,0,0,240.1123
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,60.5976,60.5976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.8769,184.769,0,0,0,278.7638,66.3722,0.1067429,0,0,0,184.769
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,57.98194,57.98194,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,148.8769,184.769,0,42.46524,-42.46524,234.0015,55.71453,0.1067429,44.37618,0,0,184.769
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,55.23988,55.23988,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,196.0605,142.3038,0,35.74194,-35.74194,196.3262,46.74424,0.1067429,37.35033,0,0,142.3038
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,53.11041,53.11041,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,235.7738,106.5618,0,13.75947,-13.75947,181.8224,43.29097,0.1067429,14.37865,0,0,106.5618
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,51.57408,51.57408,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,251.0621,92.80235,0,7.054116,-7.054116,174.3867,41.52057,0.1067429,7.371551,0,0,92.80235
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,49.88217,49.88217,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,258.9,85.74824,0,23.66983,-23.66983,149.4366,35.58006,0.1067429,24.73497,0,0,85.74824
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,48.43335,48.43335,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,285.1998,62.07841,0,48.50807,-48.50807,98.30457,23.4058,0.1067429,50.69093,0,0,62.07841
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,47.25679,47.25679,29.06173,12.89182,0,-1,0,12.89182,0,0,16.16991,19.07608,0,13.57034,12.89182,0,0,339.0977,13.57034,0,13.57034,-13.57034,84.00017,20,0.1067429,31.96791,0,0,13.57034
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,45.97327,45.97327,16.51656,0,0,-1,0,0,0,0,16.51656,18.16822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067429,18.16822,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,44.93285,44.93285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067429,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,44.16468,44.16468,38.44179,38.44179,81,0,22.761,38.44179,0,0,0,0,0,0,0,42.55821,40.4303,354.1758,0,40.4303,0,40.4303,122.3557,29.13226,0.1070157,42.28597,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,18.92416,49.13329,43.3479,30.87928,30.87928,81,0,22.761,30.87928,61.28432,0,0,0,18.92416,0,0,50.12072,47.61468,313.7455,36.38727,66.53884,0,66.53884,185.48,44.16182,0.1073699,33.96721,15.13933,81,55.31142
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,32.28471,55.70861,45.39958,0,0,72.31579,0,20.56389,0,0,0,0,0,32.28471,0,0,72.31579,68.7,247.2067,96.27222,100.9847,0,100.9847,281.2825,66.97189,0.1075044,0,25.82776,81,128.5569
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,59.69111,72.02721,50.65033,6.108107,6.108107,0,-1,0,6.108107,977.2441,0,0,0,59.69111,6.429586,6.108107,0,0,146.222,187.1585,53.26152,0,53.26152,331.8108,79.00242,0.1073018,6.718917,47.75289,0,246.8496
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,68.57662,82.35133,55.79413,0,0,0,-1,0,0,0,0,0,0,68.57662,0,0,0,0,92.96044,235.0938,68.57662,0,68.57662,396.8683,94.49227,0.1070421,0,54.8613,0,303.6704
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,64.7815,85.7075,59.94611,28.14809,28.14809,0,-1,0,28.14809,230.1453,10.76811,0,0,64.7815,29.62957,28.14809,0,0,24.38382,296.8128,24.38382,0,24.38382,420.0009,100,0.10695,30.9629,51.8252,0,361.5943
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,68.22875,91.43489,63.00906,18.35611,18.35611,0,-1,0,18.35611,371.695,48.90653,0,0,68.22875,19.32222,18.35611,0,0,0,318.7582,0,0,0,420.0009,100,0.10695,20.19172,54.583,0,386.987
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,72.05659,97.51077,65.90669,16.47144,16.47144,0,-1,0,16.47144,437.4639,54.71824,0,0,72.05659,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.10695,18.11858,57.64527,0,390.8148
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,60.80299,93.34776,67.60832,0.8626717,0.8626717,0,-1,0,0.8626717,7048.22,59.89492,0,0,60.80299,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.10695,0.9489388,48.6424,0,379.5612
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,47.83401,87.37229,68.09451,0,0,0,-1,0,0,0,47.83401,0,0,47.83401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.10695,0,38.26721,0,366.5922
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,34.46221,81.94245,68.63903,26.38269,26.38269,0,-1,0,26.38269,130.6243,6.690957,0,0,34.46221,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.10695,29.02096,27.56977,0,353.2204
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,14.73709,73.08286,67.76391,13.79129,13.79129,0,-1,0,13.79129,106.858,0.2199475,0,0,14.73709,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.10695,15.17041,11.78967,0,333.4953
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.290992,66.60234,65.46913,0,0,0,-1,0,0,0,3.290992,0,0,3.290992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.10695,0,2.632794,0,322.0492
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,63.28131,63.28131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.10695,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,60.82124,60.82124,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.10695,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,58.13752,58.13752,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.10695,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,55.40519,55.40519,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.10695,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,53.27571,53.27571,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.10695,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,51.73938,51.73938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.10695,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,50.07664,50.07664,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.10695,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,48.59865,48.59865,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.10695,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,47.42209,47.42209,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.10695,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,46.15802,46.15802,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.10695,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,45.09815,45.09815,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.10695,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,44.35915,44.35915,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.10695,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,12.63457,47.38074,43.56182,21.55405,21.55405,0,0,0,21.55405,58.6181,0,0,0,12.63457,22.68847,21.55405,0,0,214.3469,125.846,0,10.0539,-10.0539,206.0558,49.0608,0.10695,23.70945,10.10766,0,138.4806
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,29.7956,55.11929,45.64267,33.40515,33.40515,0,0,0,33.40515,89.19462,0,0,0,29.7956,35.16331,33.40515,0,0,225.5179,115.7921,0,5.36772,-5.36772,200.3977,47.71365,0.10695,36.74567,23.83648,0,145.5877
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,46.04172,66.73286,50.86425,60.61606,60.61606,0,-1,0,60.61606,75.9563,0,0,0,46.04172,63.80638,60.61606,0,0,231.482,110.4244,0,17.76466,-17.76466,181.6721,43.25518,0.10695,66.67767,36.83337,0,156.4661
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,44.97202,72.13629,56.01777,45.89778,45.89778,0,-1,0,45.89778,97.983,0,0,0,44.97202,48.31345,45.89778,0,0,251.2205,92.65974,0,3.341431,-3.341431,178.1499,42.41657,0.10695,50.48755,35.97762,0,137.6318
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,46.78204,77.57385,60.11142,0,0,0,-1,0,0,0,0,0,0,46.78204,0,0,0,0,254.9332,89.31831,46.78204,0,46.78204,222.5313,52.98353,0.1067738,0,37.42563,0,136.1004
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,71.71695,93.59779,63.17435,13.52003,13.52003,0,-1,0,13.52003,530.4498,0,0,0,71.71695,14.23161,13.52003,0,0,208.1512,131.4221,57.48535,0,57.48535,277.0667,65.96812,0.1065581,14.87203,57.37356,0,203.1391
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,74.77527,99.41671,66.072,0,0,0,-1,0,0,0,0,0,0,74.77527,0,0,0,0,150.6658,183.159,74.77527,0,74.77527,348.0047,82.8581,0.1062789,0,59.82022,0,257.9342
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,63.40472,94.9762,67.76391,15.78161,15.78161,0,-1,0,15.78161,401.7633,0,0,0,63.40472,16.61222,15.78161,0,0,75.89058,250.4567,46.7925,0,46.7925,392.396,93.42743,0.1061048,17.35977,50.72378,0,313.8614
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,36.53136,82.41399,68.25981,22.58315,22.58315,0,-1,0,22.58315,161.7638,0,0,0,36.53136,23.77174,22.58315,0,0,29.09808,292.5699,12.75963,0,12.75963,404.5008,96.30952,0.1060575,24.84146,29.22509,0,329.1013
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,20.94347,76.56233,68.80433,25.99502,25.99502,0,-1,0,25.99502,80.56725,0,0,0,20.94347,27.36318,25.99502,0,0,16.33845,304.0536,0,6.419707,-6.419707,397.7339,94.69835,0.1060575,28.59452,16.75478,0,324.9971
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,18.85778,74.77279,67.88058,56.12836,56.12836,0,-1,0,56.12836,33.5976,0,7.105427E-15,0,18.85778,59.08249,56.12836,0,0,23.47146,297.6339,0,40.2247,-40.2247,355.3333,84.603,0.1060575,61.7412,15.08623,0,316.4917
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.379495,66.79975,65.63443,72.74081,68.7,0,-1,0,68.7,4.919206,0,4.040814,11.3149,3.379495,72.31579,68.7,0,0,68.16557,257.4092,0,68.93629,-68.93629,282.6681,67.30179,0.1060575,80.01489,2.703596,0,260.7887
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,63.44662,63.44662,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,144.7615,188.4729,0,44.25252,-44.25252,236.0218,56.19556,0.1060575,46.24388,0,0,188.4729
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,60.98654,60.98654,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,193.9309,144.2204,0,49.38,-49.38,183.9707,43.80246,0.1060575,51.6021,0,0,144.2204
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,58.30282,58.30282,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,248.7976,94.84039,0,36.4586,-36.4586,145.54,34.65231,0.1060575,38.09924,0,0,94.84039
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,55.59966,55.59966,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,289.3071,58.3818,0,35.16523,-35.16523,108.4726,25.82675,0.1060575,36.74766,0,0,58.3818
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,53.46046,53.46046,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,328.3796,23.21657,0,1.058841,-1.058841,107.3565,25.56101,0.1060575,1.106489,0,0,23.21657
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,51.90468,51.90468,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,329.5561,22.15773,0,16.51887,-16.51887,89.94405,21.41521,0.1060575,17.26222,0,0,22.15773
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,50.26139,50.26139,17.46424,5.356913,0,-1,0,5.356913,0,0,12.10733,13.85375,0,5.638856,5.356913,0,0,347.9104,5.638856,0,5.638856,-5.638856,84.00017,20,0.1060575,19.21067,0,0,5.638856
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,48.79312,48.79312,19.00825,0,0,-1,0,0,0,0,19.00825,20.90907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060575,20.90907,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,47.61657,47.61657,28.25785,0,0,-1,0,0,0,0,28.25785,31.08364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060575,31.08364,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,46.32333,46.32333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060575,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,45.2829,45.2829,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.1063283,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,44.57307,44.57307,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.1065994,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,18.24752,49.37271,43.78546,23.54779,23.54779,81,0,22.761,23.54779,77.49143,0,0,0,18.24752,0,0,57.45221,54.57959,272.3261,73.66473,72.82712,0,72.82712,230.7395,54.93786,0.1069235,25.90257,14.59802,81,91.91225
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,42.99882,60.00375,45.86631,0,0,72.31579,0,20.56389,0,0,0,0,0,42.99882,0,0,72.31579,68.7,199.499,139.2091,111.6988,0,111.6988,336.7063,80.16801,0.1070168,0,34.39906,81,182.208
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,58.18112,71.9398,51.11707,48.75706,48.75706,0,-1,0,48.75706,119.3286,0,0,0,58.18112,51.32323,48.75706,0,0,87.80017,239.7381,6.857891,0,6.857891,343.2122,81.71704,0.1069914,53.63277,46.54489,0,297.9192
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,68.43178,82.82059,56.22197,54.81926,54.81926,0,-1,0,54.81926,124.8316,0,0,0,68.43178,57.70448,54.81926,0,0,80.94228,245.9102,10.7273,0,10.7273,353.3891,84.14008,0.1069516,60.30118,54.74542,0,314.3419
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,61.2932,84.45876,60.32534,6.685958,6.685958,0,-1,0,6.685958,916.7452,0,0,0,61.2932,7.03785,6.685958,0,0,70.21498,255.5647,54.25535,0,54.25535,404.8602,96.3951,0.106751,7.354554,49.03456,0,316.8579
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,59.56777,87.40038,63.38828,20.8272,20.8272,0,-1,0,20.8272,286.0096,21.68477,0,0,59.56777,21.92336,20.8272,0,0,15.95963,304.3946,15.95963,0,15.95963,420.0009,100,0.1066922,22.90991,47.65422,0,363.9623
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,67.2028,95.17769,66.28592,28.22766,28.22766,0,-1,0,28.22766,238.0743,37.48947,0,0,67.2028,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.1066922,31.05043,53.76224,0,385.961
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,55.93475,91.18486,67.92921,0,0,0,-1,0,0,0,55.93475,0,0,55.93475,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1066922,0,44.7478,0,374.693
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,50.75511,89.18294,68.42511,16.37557,16.37557,0,-1,0,16.37557,309.944,33.51767,0,0,50.75511,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.1066922,18.01313,40.60409,0,369.5133
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,38.14867,83.9272,68.96964,0,0,0,-1,0,0,0,38.14867,0,0,38.14867,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1066922,0,30.51894,0,356.9069
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,18.77047,74.90314,68.03617,44.56184,44.56184,0,-1,0,44.56184,42.1223,0,0,0,18.77047,46.9072,44.56184,0,0,0,318.7582,0,28.13673,-28.13673,390.3421,92.93842,0.1066922,49.01803,15.01638,0,337.5287
