Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,16.15802,75.9687,70.01006,53.69238,53.69238,0,-1,0,53.69238,30.09369,0,0,0,16.15802,56.5183,53.69238,0,0,50.19201,273.5854,0,40.36028,-40.36028,329.8411,78.53342,0.1061834,59.06162,12.92642,0,289.7434
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.418044,68.5898,68.09451,0,0,0,-1,0,0,0,0,0,0,1.418044,0,0,0,0,95.03676,233.2251,1.418044,0,1.418044,331.1863,78.85373,0.1061796,0,1.134435,0,234.6432
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,66.50956,66.50956,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,93.61871,234.5014,0,50.98222,-50.98222,277.4464,66.05852,0.1061796,53.27642,0,0,234.5014
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,64.38008,64.38008,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,150.2656,183.5191,0,72.31579,-72.31579,201.2188,47.90915,0.1061796,86.40379,0,0,183.5191
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,61.75471,61.75471,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,230.6165,111.2034,0,59.97908,-59.97908,137.9953,32.85596,0.1061796,62.67813,0,0,111.2034
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,59.07099,59.07099,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,297.2599,51.22429,0,34.25895,-34.25895,101.8832,24.25786,0.1061796,35.80059,0,0,51.22429
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,56.99014,56.99014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.3254,16.96535,0,0,0,101.8832,24.25786,0.1061796,0,0,0,16.96535
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,55.51215,55.51215,38.0875,16.11708,0,-1,0,16.11708,0,0,21.97042,25.77917,0,16.96535,16.11708,0,0,335.3254,16.96535,0,16.96535,-16.96535,84.00017,20,0.1061796,41.89625,0,0,16.96535
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,54.01471,54.01471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061796,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,52.75064,52.75064,33.82896,0,0,-1,0,0,0,0,33.82896,37.21186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061796,37.21186,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,51.66159,51.66159,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061796,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,50.59199,50.59199,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061796,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,49.82383,49.82383,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1064271,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.193797,50.25635,49.58074,44.65196,44.65196,81,0,22.761,44.65196,4.913102,0,0,0,2.193797,0,0,36.34804,34.53064,285.4758,61.83,36.72443,0,36.72443,184.0146,43.8129,0.1066028,49.11716,1.755037,81,64.0238
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,17.92448,54.75234,49.06538,74.07693,74.07693,81,0,22.761,74.07693,24.19712,0,0,0,17.92448,0,0,6.923064,6.57691,248.7514,94.88199,24.50139,0,24.50139,207.2586,49.34719,0.1067077,81.48463,14.33959,81,112.8065
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,40.99778,64.59727,50.6795,37.55282,37.55282,81,0,22.761,37.55282,109.1736,0,0,0,40.99778,0,0,43.44718,41.27482,224.25,116.9332,82.27261,0,82.27261,285.3093,67.93064,0.1069186,41.3081,32.79823,81,157.931
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,39.43521,68.94175,55.13292,13.74041,13.74041,0,-1,0,13.74041,287.0018,0,0,0,39.43521,14.46358,13.74041,0,0,141.9774,190.9786,24.97162,0,24.97162,308.9994,73.57114,0.1068508,15.11445,31.54817,0,230.4138
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,38.80852,72.89291,58.90569,21.61178,21.61178,0,-1,0,21.61178,179.5712,0,0,0,38.80852,22.74924,21.61178,0,0,117.0058,213.453,16.05928,0,16.05928,324.2346,77.19856,0.1068072,23.77296,31.04682,0,252.2616
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,47.36044,80.55059,62.46453,19.02182,19.02182,0,-1,0,19.02182,248.9795,0,0,0,47.36044,20.02297,19.02182,0,0,100.9465,227.9064,27.33747,0,27.33747,350.1692,83.37346,0.1067331,20.924,37.88836,0,275.2668
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,65.44332,92.76598,65.19687,13.08524,13.08524,0,-1,0,13.08524,500.131,0,0,0,65.44332,13.77393,13.08524,0,0,73.609,252.5101,51.66939,0,51.66939,399.1871,95.04436,0.1065934,14.39376,52.35466,0,317.9535
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,59.26719,93.00481,67.98755,34.05685,34.05685,0,-1,0,34.05685,174.0243,1.478261,0,0,59.26719,35.84932,34.05685,0,0,21.93961,299.0126,21.93961,0,21.93961,420.0009,100,0.1065342,37.46254,47.41375,0,358.2798
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,48.14713,89.34874,69.63084,0,0,0,-1,0,0,0,48.14713,0,0,48.14713,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065342,0,38.51771,0,366.9054
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,41.11146,86.58025,70.11702,18.64554,18.64554,0,-1,0,18.64554,220.4895,21.48458,0,0,41.11146,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.1065342,20.5101,32.88917,0,359.8697
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,25.48878,80.3826,70.66154,43.93299,43.93299,0,-1,0,43.93299,58.01739,0,7.105427E-15,0,25.48878,46.24526,43.93299,0,0,0,318.7582,0,20.75648,-20.75648,398.1216,94.79066,0.1065342,48.32629,20.39102,0,344.247
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,13.96891,75.06841,69.95172,42.31119,42.31119,0,-1,0,42.31119,33.0147,0,0,0,13.96891,44.53809,42.31119,0,0,23.06276,298.0017,0,30.56918,-30.56918,365.8988,87.1186,0.1065342,46.5423,11.17513,0,311.9706
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,1.860375,68.68641,68.03617,24.10247,24.10247,0,-1,0,24.10247,7.718608,0,0,0,1.860375,25.37102,24.10247,0,0,57.02851,267.4326,0,23.51065,-23.51065,341.1165,81.21804,0.1065342,26.51272,1.4883,0,269.2929
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,66.50956,66.50956,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,83.15146,243.9219,0,31.61877,-31.61877,307.7873,73.28255,0.1065342,33.04161,0,0,243.9219
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,64.32175,64.32175,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,118.2834,212.3031,0,72.31579,-72.31579,231.5598,55.13317,0.1065342,86.67034,0,0,212.3031
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,61.69637,61.69637,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,198.6343,139.9874,0,40.24711,-40.24711,189.1356,45.0322,0.1065342,42.05823,0,0,139.9874
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,59.07099,59.07099,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,243.3533,99.74025,0,10.48147,-10.48147,178.0872,42.40163,0.1065342,10.95313,0,0,99.74025
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,56.99014,56.99014,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,254.9994,89.25878,0,31.97437,-31.97437,144.3832,34.37689,0.1065342,33.41322,0,0,89.25878
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,55.54132,55.54132,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,290.5265,57.28441,0,16.45878,-16.45878,127.0342,30.24617,0.1065342,17.19942,0,0,57.28441
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,54.03416,54.03416,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,308.814,40.82563,0,3.935852,-3.935852,122.8854,29.25837,0.1065342,4.112966,0,0,40.82563
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,52.80898,52.80898,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,313.1872,36.88978,0,32.4252,-32.4252,88.70625,21.12049,0.1065342,33.88433,0,0,36.88978
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,51.69076,51.69076,21.72328,4.24135,0,-1,0,4.24135,0,0,17.48193,19.65425,0,4.464578,4.24135,0,0,349.2151,4.464578,0,4.464578,-4.464578,84.00017,20,0.1065342,23.8956,0,0,4.464578
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,50.62116,50.62116,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065342,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,49.853,49.853,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.106757,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.296099,50.31731,49.60991,19.55804,19.55804,81,0,22.761,19.55804,11.73992,0,0,0,2.296099,0,0,61.44196,58.36986,307.6588,41.86534,60.66596,0,60.66596,185.6829,44.21012,0.1070247,21.51385,1.836879,81,44.16144
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,19.64597,55.3427,49.08483,23.76614,23.76614,81,0,22.761,23.76614,82.66369,0,0,0,19.64597,0,0,57.23386,54.37217,246.9928,96.4647,74.01814,0,74.01814,255.9027,60.92908,0.1072554,26.14276,15.71677,81,116.1107
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,33.71231,61.91081,50.6795,33.06752,33.06752,81,0,22.761,33.06752,101.95,0,0,0,33.71231,0,0,47.93248,45.53586,172.9747,163.081,79.24818,0,79.24818,331.0841,78.82938,0.1074712,36.37427,26.96985,81,196.7933
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,38.36831,68.49585,55.10375,26.7908,26.7908,0,-1,0,26.7908,143.2145,0,0,0,38.36831,28.20084,26.7908,0,0,93.72649,234.4044,10.16747,0,10.16747,340.7298,81.12598,0.1074437,29.46988,30.69465,0,272.7727
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,44.40115,75.11702,58.84735,17.60941,17.60941,0,-1,0,17.60941,252.1444,0,0,0,44.40115,18.53622,17.60941,0,0,83.55903,243.5551,25.86492,0,25.86492,365.2674,86.96825,0.1073739,19.37035,35.52092,0,287.9562
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,44.53749,79.18817,62.35757,36.78236,36.78236,0,-1,0,36.78236,121.0839,0,0,0,44.53749,38.71827,36.78236,0,0,57.6941,266.8335,5.819225,0,5.819225,370.788,88.28268,0.1073582,40.46059,35.63,0,311.371
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,46.34436,83.15004,65.08991,32.65434,32.65434,0,-1,0,32.65434,141.924,0,0,0,46.34436,34.37299,32.65434,0,0,51.87488,272.0708,11.97137,0,11.97137,382.1451,90.98673,0.1073259,35.91977,37.07549,0,318.4152
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,55.4017,90.85119,67.88058,36.393,36.393,0,-1,0,36.393,152.2317,0,0,0,55.4017,38.30842,36.393,0,0,39.90351,282.8451,17.09328,0,17.09328,398.3611,94.8477,0.1072798,40.0323,44.32136,0,338.2468
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,35.56737,83.46754,69.57249,7.571383,7.571383,0,-1,0,7.571383,469.7605,4.787258,0,0,35.56737,7.969877,7.571383,0,0,22.81024,298.229,22.81024,0,22.81024,420.0009,100,0.1072184,8.328522,28.4539,0,333.7964
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,23.00706,78.73243,70.06841,13.53189,13.53189,0,-1,0,13.53189,170.021,8.762957,0,0,23.00706,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.1072184,14.88508,18.40565,0,341.7653
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,21.16175,78.5723,70.61292,3.175796,3.175796,0,-1,0,3.175796,666.3448,17.81881,0,0,21.16175,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.1072184,3.493376,16.9294,0,339.92
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,13.03596,74.66364,69.9031,27.52079,27.52079,0,-1,0,27.52079,47.36768,0,0,0,13.03596,28.96925,27.52079,0,0,0,318.7582,0,15.93329,-15.93329,403.2057,96.00116,0.1072184,30.27287,10.42877,0,331.7942
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.007046,68.33865,67.98755,0,0,0,-1,0,0,0,0,0,0,1.007046,0,0,0,0,17.70366,302.8249,1.007046,0,1.007046,404.161,96.22863,0.1072157,0,0.8056366,0,303.832
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,66.45122,66.45122,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,16.69661,303.7313,0,41.18014,-41.18014,360.7534,85.89349,0.1072157,43.03324,0,0,303.7313
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,64.32175,64.32175,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,62.45232,262.5511,0,31.532,-31.532,327.5157,77.97977,0.1072157,32.95094,0,0,262.5511
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,61.69637,61.69637,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,97.48787,231.0191,0,2.259988,-2.259988,325.1335,77.41258,0.1072157,2.361687,0,0,231.0191
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,59.07099,59.07099,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,99.99897,228.7592,0,59.75379,-59.75379,262.1475,62.41594,0.1072157,62.44271,0,0,228.7592
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,56.99014,56.99014,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,166.3921,169.0054,0,15.22894,-15.22894,246.0948,58.59387,0.1072157,15.91424,0,0,169.0054
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,55.51215,55.51215,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,183.3131,153.7764,0,15.47659,-15.47659,229.781,54.70965,0.1072157,16.17303,0,0,153.7764
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,54.03416,54.03416,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,200.5093,138.2998,0,10.66671,-10.66671,218.5373,52.03259,0.1072157,11.14671,0,0,138.2998
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,52.75064,52.75064,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,212.3612,127.6331,0,7.917986,-7.917986,210.191,50.04538,0.1072157,8.274295,0,0,127.6331
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,51.66159,51.66159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.159,119.7151,0,0,0,210.191,50.04538,0.1072157,0,0,0,119.7151
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,50.59199,50.59199,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,221.159,119.7151,0,29.56485,-29.56485,179.0269,42.62537,0.1072157,30.89527,0,0,119.7151
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,49.82383,49.82383,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,254.0088,90.15029,0,27.00248,-27.00248,150.5638,35.84845,0.1072157,28.2176,0,0,90.15029
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.6765739,49.78846,49.58074,0,0,0,0,0,0,0,0,0,0,0.6765739,0,0,0,0,284.0116,63.1478,0.6765739,0,0.6765739,151.2057,36.00127,0.1072139,0,0.5412591,0,63.82438
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,22.3411,56.24453,49.08483,46.55044,46.55044,0,0,0,46.55044,47.99332,0,0,0,22.3411,49.00047,46.55044,0,0,283.335,63.75672,0,26.65936,-26.65936,123.1042,29.31047,0.1072139,51.20549,17.87288,0,86.09782
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,42.25378,65.07178,50.6795,65.47639,65.47639,20.25,0,7.39125,65.47639,64.53286,0,0,0,42.25378,47.60672,45.22638,0,0,312.9565,37.09736,0,5.352938,-5.352938,117.4617,27.96702,0.1072139,72.02402,33.80302,81,79.35114
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,58.13486,76.61832,55.07458,48.0904,48.0904,0,-1,0,48.0904,120.8866,0,0,11.69662,58.13486,50.62148,48.0904,0,0,318.9042,31.74442,7.513381,0,7.513381,124.5895,29.66412,0.1071937,52.89944,46.50788,0,89.87927
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,52.64163,78.66027,58.84735,0,0,0,-1,0,0,0,0,0,0,52.64163,0,0,0,0,311.3908,38.50646,52.64163,0,52.64163,174.5298,41.55463,0.1070523,0,42.11331,0,91.14809
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,64.74109,88.66565,62.29923,19.90991,19.90991,0,-1,0,19.90991,325.1701,0,0,0,64.74109,20.9578,19.90991,0,0,258.7492,85.88393,43.78328,0,43.78328,216.0663,51.44424,0.106935,21.9009,51.79287,0,150.625
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,71.28693,95.85711,65.03157,27.86583,27.86583,0,-1,0,27.86583,255.822,0,0,0,71.28693,29.33245,27.86583,0,0,214.9659,125.2889,41.95448,0,41.95448,255.8678,60.92077,0.1068228,30.65242,57.02954,0,196.5758
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,53.62805,89.88061,67.82224,12.86505,12.86505,0,-1,0,12.86505,416.8508,0,0,0,53.62805,13.54215,12.86505,0,0,173.0115,163.0479,40.0859,0,40.0859,293.8966,69.97523,0.1067159,14.15155,42.90244,0,216.676
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,43.41267,86.95076,69.51416,0,0,0,-1,0,0,0,0,0,0,43.41267,0,0,0,0,132.9256,199.1252,43.41267,0,43.41267,335.0815,79.78114,0.1066003,0,34.73014,0,242.5379
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,47.12662,89.30278,70.01006,33.19669,33.19669,0,-1,0,33.19669,141.9618,0,0,0,47.12662,34.94388,33.19669,0,0,89.51289,238.1966,12.18274,0,12.18274,346.639,82.53294,0.1065679,36.51635,37.7013,0,285.3232
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,31.03253,82.5953,70.55458,63.35623,63.35623,0,-1,0,63.35623,48.98103,0,0,0.9918505,31.03253,66.69077,63.35623,0,0,77.33015,249.1611,0,35.65824,-35.65824,309.0519,73.58365,0.1065679,69.69185,24.82603,0,280.1936
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,14.83652,75.34901,69.9031,6.320001,6.320001,0,-1,0,6.320001,234.755,0,0,0,14.83652,6.652633,6.320001,0,0,116.9504,213.5029,8.183886,0,8.183886,316.8159,75.4322,0.1065461,6.952001,11.86922,0,228.3394
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.1863,68.75207,67.98755,55.97957,55.97957,0,-1,0,55.97957,3.905531,0,0,0,2.1863,58.92587,55.97957,0,0,108.7665,220.8684,0,56.73957,-56.73957,257.0071,61.19205,0.1065461,61.57753,1.74904,0,223.0547
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,66.45122,66.45122,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,171.8105,164.1288,0,33.74817,-33.74817,221.4334,52.72214,0.1065461,35.26683,0,0,164.1288
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,64.32175,64.32175,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,209.3084,130.3806,0,44.30763,-44.30763,174.7291,41.60208,0.1065461,46.30148,0,0,130.3806
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,61.69637,61.69637,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,258.5392,86.073,0,1.445029,-1.445029,173.2059,41.23941,0.1065461,1.510055,0,0,86.073
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,59.01265,59.01265,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,260.1447,84.62797,0,41.25108,-41.25108,129.7234,30.88647,0.1065461,43.10737,0,0,84.62797
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,56.94152,56.94152,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,305.9792,43.37689,0,29.34735,-29.34735,98.7886,23.52105,0.1065461,30.66798,0,0,43.37689
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,55.49269,55.49269,46.24698,13.32807,0,-1,0,13.32807,0,0,32.91892,37.54362,0,14.02954,13.32807,0,0,338.5874,14.02954,0,14.02954,-14.02954,84.00017,20,0.1065461,50.87168,0,0,14.02954
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,54.01471,54.01471,32.52587,0,0,-1,0,0,0,0,32.52587,35.77846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065461,35.77846,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,52.75064,52.75064,20.54706,0,0,-1,0,0,0,0,20.54706,22.60176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065461,22.60176,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,51.66159,51.66159,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065461,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,50.59199,50.59199,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065461,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,49.853,49.853,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.1067769,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.181795,49.97319,49.60991,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,365.3372,0,0,0,1.181795,0,0,72.31579,68.7,305.2563,44.02756,69.8818,0,69.8818,196.705,46.83443,0.1069575,0.3558286,0.9454359,81,45.20936
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,13.14766,53.24362,49.114,0,0,72.31579,0,20.56389,0,0,0,0,0,13.14766,0,0,72.31579,68.7,235.3745,106.9212,81.84766,0,81.84766,274.3525,65.32189,0.1071035,0,10.51813,81,120.0688
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,18.69107,56.68742,50.6795,25.47956,25.47956,81,0,22.761,25.47956,73.35715,0,0,0,18.69107,0,0,55.52044,52.74442,153.5268,180.5841,71.43549,0,71.43549,342.1222,81.45749,0.1073369,28.02751,14.95286,81,199.2751
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,20.33048,61.79358,55.02596,26.14126,26.14126,0,-1,0,26.14126,77.77161,0,0,0,20.33048,27.51712,26.14126,0,0,82.09135,244.876,0,7.186638,-7.186638,334.5468,79.65383,0.1073369,28.75539,16.26438,0,265.2065
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,14.93745,63.7823,58.74039,0,0,0,-1,0,0,0,0,0,0,14.93745,0,0,0,0,90.0765,237.6894,14.93745,0,14.93745,348.7177,83.02785,0.1072972,0,11.94996,0,252.6268
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,18.82957,68.82898,62.24089,33.61985,33.61985,0,-1,0,33.61985,56.00728,0,0,0,18.82957,35.38932,33.61985,0,0,75.13905,251.1331,0,16.55976,-16.55976,331.2622,78.87179,0.1072972,36.98184,15.06365,0,269.9626
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,6.91746,67.36823,64.97323,2.905387,2.905387,0,-1,0,2.905387,238.0909,0,0,0,6.91746,3.058302,2.905387,0,0,93.53877,234.5733,3.859158,0,3.859158,334.9233,79.74348,0.107287,3.195925,5.533968,0,241.4908
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,7.585473,70.39968,67.71529,2.65128,2.65128,0,-1,0,2.65128,286.1061,0,0,0,7.585473,2.790821,2.65128,0,0,89.67961,238.0466,4.794652,0,4.794652,339.4719,80.82648,0.1072742,2.916408,6.068378,0,245.632
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,8.88406,72.60229,69.4072,25.59276,25.59276,0,-1,0,25.59276,34.71317,0,3.552714E-15,0,8.88406,26.93975,25.59276,0,0,84.88496,242.3618,0,18.05569,-18.05569,320.4395,76.29498,0.1072742,28.15204,7.107247,0,251.2458
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,14.86691,75.41134,69.95172,42.56898,42.56898,0,-1,0,42.56898,34.92428,0,7.105427E-15,0,14.86691,44.80946,42.56898,0,0,104.9468,224.3061,0,29.94254,-29.94254,288.8773,68.78017,0.1072742,46.82588,11.89353,0,239.173
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,7.636101,73.26574,70.50597,0,0,0,-1,0,0,0,0,0,0,7.636101,0,0,0,0,138.2163,194.3635,7.636101,0,7.636101,296.1216,70.50499,0.107254,0,6.108881,0,201.9996
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,12.51906,74.35749,69.79614,56.3419,56.3419,0,-1,0,56.3419,22.2198,0,7.105427E-15,0,12.51906,59.30726,56.3419,0,0,130.5802,201.236,0,46.7882,-46.7882,246.8025,58.76237,0.107254,61.97609,10.01525,0,213.7551
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.006083,68.63009,67.92921,55.17754,55.17754,0,-1,0,55.17754,3.635688,0,0,0,2.006083,58.08162,55.17754,0,0,182.5671,154.4478,0,56.07554,-56.07554,187.6936,44.68888,0.107254,60.6953,1.604867,0,156.4539
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,66.4026,66.4026,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,244.8733,98.37228,0,26.50694,-26.50694,159.7529,38.03632,0.107254,27.69976,0,0,98.37228
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,64.2634,64.2634,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,274.3254,71.86533,0,39.35946,-39.35946,118.2644,28.15813,0.107254,41.13063,0,0,71.86533
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,61.63803,61.63803,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,1.69174,0,31.16969,29.6112,0,0,318.0582,32.50587,0,31.16969,-31.16969,85.40864,20.33535,0.107254,32.57232,0,0,32.50587
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,58.96403,58.96403,8.509297,1.26938,0,-1,0,1.26938,0,0,7.239918,8.090847,0,1.336189,1.26938,0,0,352.6912,1.336189,0,1.336189,-1.336189,84.00017,20,0.107254,9.360228,0,0,1.336189
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,56.94152,56.94152,29.09453,0,0,-1,0,0,0,0,29.09453,32.00398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107254,32.00398,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,55.46352,55.46352,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107254,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,53.95636,53.95636,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107254,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,52.75064,52.75064,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107254,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,51.66159,51.66159,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107254,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,50.59199,50.59199,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107254,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,49.853,49.853,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.1075082,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3487646,49.74613,49.63908,40.43316,40.43316,81,0,22.761,40.43316,0.8625706,0,0,0,0.3487646,0,0,40.56684,38.53849,290.8817,56.96473,38.88726,0,38.88726,180.938,43.08038,0.1076888,44.47648,0.2790117,81,57.3135
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,19.80804,55.45753,49.14317,57.85637,57.85637,81,0,22.761,57.85637,34.23658,0,0,0,19.80804,0,0,23.14363,21.98645,251.9944,91.96326,41.79449,0,41.79449,220.5877,52.52077,0.1078687,63.642,15.84643,81,111.7713
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,39.55728,64.07877,50.69895,17.18903,17.18903,81,0,22.761,17.18903,230.131,0,0,0,39.55728,0,0,63.81097,60.62042,210.1999,129.5783,100.1777,0,100.1777,315.6246,75.14857,0.108023,18.90793,31.64582,81,169.1356
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,53.48758,74.50684,54.99679,11.25402,11.25402,0,-1,0,11.25402,475.2753,0,0,0,53.48758,11.84634,11.25402,0,0,110.0222,219.7382,41.64125,0,41.64125,355.129,84.55434,0.1079125,12.37942,42.79007,0,273.2258
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,52.08493,78.23106,58.69177,51.22919,51.22919,0,-1,0,51.22919,101.6704,0,0,0,52.08493,53.92547,51.22919,0,0,68.38097,257.2154,0,1.840542,-1.840542,353.1889,84.09241,0.1079125,56.35212,41.66794,0,309.3003
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,62.71738,87.41957,62.13393,53.6269,53.6269,0,-1,0,53.6269,116.9514,0,0,0,62.71738,56.44937,53.6269,0,0,70.42601,255.3748,6.268016,0,6.268016,359.1352,85.50822,0.1078959,58.98959,50.17391,0,318.0922
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,61.71964,90.35119,64.86626,36.84791,36.84791,0,-1,0,36.84791,167.4983,0,0,0,61.71964,38.78727,36.84791,0,0,64.158,261.016,22.93236,0,22.93236,380.8908,90.6881,0.1078351,40.5327,49.37571,0,322.7357
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,55.84656,90.80274,67.65694,51.02913,51.02913,0,-1,0,51.02913,109.4405,0,0,0,55.84656,53.71487,51.02913,0,0,41.22563,281.6552,2.131684,0,2.131684,382.9131,91.16959,0.1078295,56.13204,44.67725,0,337.5017
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,58.43414,94.21898,69.30024,47.44968,47.44968,0,-1,0,47.44968,123.1497,0,0,0,58.43414,49.94703,47.44968,0,0,39.09395,283.5737,8.487113,0,8.487113,390.9647,93.08663,0.107807,52.19464,46.74731,0,342.0078
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,46.60065,88.85215,69.84476,61.9571,61.9571,0,-1,0,61.9571,75.21439,0,0,0,46.60065,65.21799,61.9571,0,0,30.60683,291.2121,0,18.61734,-18.61734,371.3402,88.41417,0.107807,68.15281,37.28052,0,337.8127
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,27.76687,81.03256,70.38928,39.80411,39.80411,0,-1,0,39.80411,69.75882,0,0,0,27.76687,41.89906,39.80411,0,0,51.29277,272.5947,0,14.13218,-14.13218,356.4436,84.86736,0.107807,43.78452,22.2135,0,300.3616
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,13.34398,74.60883,69.7378,19.0231,19.0231,0,-1,0,19.0231,70.14616,0,3.552714E-15,0,13.34398,20.02431,19.0231,0,0,66.9952,258.4626,0,6.680341,-6.680341,349.4019,83.19077,0.107807,20.92541,10.67518,0,271.8065
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.049091,68.59632,67.88058,50.44302,50.44302,0,-1,0,50.44302,4.062189,0,0,0,2.049091,53.09792,50.44302,0,0,74.4178,251.7822,0,51.04883,-51.04883,295.5917,70.37885,0.107807,55.48733,1.639273,0,253.8313
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,66.34425,66.34425,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,131.1387,200.7334,0,48.14286,-48.14286,244.8447,58.29624,0.107807,50.30929,0,0,200.7334
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,64.21478,64.21478,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,184.6308,152.5905,0,57.04751,-57.04751,184.7113,43.9788,0.107807,59.61465,0,0,152.5905
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,61.63803,61.63803,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,248.0169,95.54301,0,65.17151,-65.17151,116.0145,27.62245,0.107807,68.10423,0,0,95.54301
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,58.96403,58.96403,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,320.4297,30.3715,0,17.2907,-17.2907,97.78854,23.28294,0.107807,18.06878,0,0,30.3715
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,56.88317,56.88317,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,339.6416,13.0808,0,8.88527,-8.88527,88.42265,21.05297,0.107807,9.285108,0,0,13.0808
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,55.43436,55.43436,15.36911,3.985751,0,-1,0,3.985751,0,0,11.38336,12.92027,0,4.195528,3.985751,0,0,349.5141,4.195528,0,4.195528,-4.195528,84.00017,20,0.107807,16.90602,0,0,4.195528
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,53.95636,53.95636,32.54498,0,0,-1,0,0,0,0,32.54498,35.79947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107807,35.79947,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,52.75064,52.75064,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107807,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,51.66159,51.66159,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107807,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,50.59199,50.59199,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107807,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,49.88217,49.88217,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.108042,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,1.93312,50.25385,49.65853,0,0,72.31579,0,20.56389,0,0,0,0,0,1.93312,0,0,72.31579,68.7,285.4758,61.83,70.63312,0,70.63312,216.1832,51.47208,0.1082134,0,1.546496,81,63.76312
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,18.87357,55.17751,49.17234,19.37145,19.37145,81,0,22.761,19.37145,97.42982,0,0,0,18.87357,0,0,61.62855,58.54712,214.8427,125.3998,77.42069,0,77.42069,289.6309,68.95959,0.1084259,21.3086,15.09886,81,144.2734
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,35.7832,62.68459,50.69895,32.10884,32.10884,81,0,22.761,32.10884,111.4434,0,0,0,35.7832,0,0,48.89116,46.44659,137.422,195.0784,82.22979,0,82.22979,367.6409,87.53338,0.1086248,35.31973,28.62656,81,230.8616
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,46.34816,71.50224,54.96762,35.84871,35.84871,0,-1,0,35.84871,129.2882,0,0,0,46.34816,37.73549,35.84871,0,0,55.1922,269.0852,8.612675,0,8.612675,375.8116,89.47878,0.108602,39.43358,37.07853,0,315.4334
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,44.6776,74.98869,58.63343,32.26194,32.26194,0,-1,0,32.26194,138.4839,0,0,0,44.6776,33.95994,32.26194,0,0,46.57953,276.8366,10.71766,0,10.71766,385.9793,91.89965,0.1085736,35.48814,35.74208,0,321.5143
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,56.54776,84.25628,62.02697,12.13457,12.13457,0,-1,0,12.13457,466.0054,7.912664,0,0,56.54776,12.77324,12.13457,0,0,35.86186,286.4825,35.86186,0,35.86186,420.0009,100,0.1084789,13.34803,45.23821,0,343.0303
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,71.27554,95.48129,64.75931,0,0,0,-1,0,0,0,71.27554,0,0,71.27554,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084789,0,57.02043,0,390.0338
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,65.00174,95.5949,67.54999,57.79729,57.79729,0,-1,0,57.79729,112.465,4.162487,0,0,65.00174,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.1084789,63.57702,52.00139,0,383.76
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,60.7245,95.33482,69.19328,0,0,0,-1,0,0,0,60.7245,0,0,60.7245,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084789,0,48.5796,0,379.4827
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,51.86904,91.32877,69.7378,51.74302,51.74302,0,-1,0,51.74302,100.2436,0,7.105427E-15,0,51.86904,54.46634,51.74302,0,0,0,318.7582,0,2.597295,-2.597295,417.2631,99.34814,0.1084789,56.91732,41.49523,0,370.6273
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,35.81748,84.4414,70.34066,23.32655,23.32655,0,-1,0,23.32655,153.5481,8.377327,0,0,35.81748,24.55427,23.32655,0,0,2.885884,316.1609,2.885884,0,2.885884,420.0009,100,0.1084712,25.65921,28.65398,0,351.9784
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,15.50579,75.37202,69.67946,60.40218,60.40218,0,-1,0,60.40218,25.67092,0,0,0,15.50579,63.58124,60.40218,0,0,0,318.7582,0,48.07544,-48.07544,369.3249,87.93432,0.1084712,66.44239,12.40464,0,334.264
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.712412,68.41962,67.82224,9.845546,9.845546,0,-1,0,9.845546,17.39276,0,0,0,1.712412,10.36373,9.845546,0,0,53.41716,270.6828,0,8.65132,-8.65132,360.2056,85.76306,0.1084712,10.8301,1.36993,0,272.3952
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,66.28592,66.28592,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,63.02974,262.0315,0,72.31579,-72.31579,283.9781,67.61369,0.1084712,91.78201,0,0,262.0315
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,64.21478,64.21478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.3806,189.7157,0,0,0,283.9781,67.61369,0.1084712,0,0,0,189.7157
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,61.58941,61.58941,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,143.3806,189.7157,0,4.474159,-4.474159,279.2619,66.49079,0.1084712,4.675496,0,0,189.7157
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,58.96403,58.96403,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,148.3519,185.2415,0,27.40371,-27.40371,250.3758,59.61317,0.1084712,28.63688,0,0,185.2415
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,56.88317,56.88317,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,178.8005,157.8378,0,18.4655,-18.4655,230.9115,54.97881,0.1084712,19.29644,0,0,157.8378
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,55.43436,55.43436,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,199.3177,139.3723,0,12.43433,-12.43433,217.8045,51.85812,0.1084712,12.99388,0,0,139.3723
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,53.95636,53.95636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.1336,126.938,0,0,0,217.8045,51.85812,0.1084712,0,0,0,126.938
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,52.75064,52.75064,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,213.1336,126.938,0,18.20948,-18.20948,198.6101,47.28801,0.1084712,19.02891,0,0,126.938
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,51.66159,51.66159,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,233.3664,108.7285,0,37.94873,-37.94873,158.6086,37.76387,0.1084712,39.65643,0,0,108.7285
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,50.62116,50.62116,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,275.5316,70.77976,0,28.58553,-28.58553,128.4768,30.58965,0.1084712,29.87187,0,0,70.77976
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,49.91134,49.91134,37.67729,37.67729,20.25,0,7.39125,37.67729,0,0,0,0,0,18.34451,17.42729,0,0,307.2933,42.19423,0,18.34451,-18.34451,109.14,25.98566,0.1084712,41.44501,0,81,42.19423
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.3699417,49.80129,49.6877,30.54132,30.54132,81,0,22.761,30.54132,1.211282,0,0,0,0.3699417,0,0,50.45868,47.93575,327.6761,23.84972,48.30569,0,48.30569,154.9668,36.89678,0.1086911,33.59545,0.2959533,81,24.21966
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,22.69553,56.48669,49.20152,47.14419,47.14419,81,0,22.761,47.14419,48.14067,0,0,0,22.69553,0,0,33.85581,32.16302,279.3704,67.32484,54.85855,0,54.85855,207.0102,49.28804,0.1089245,51.85861,18.15642,81,90.02036
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,45.11927,66.18956,50.69895,67.68855,67.68855,81,0,22.761,67.68855,66.65716,0,0,0,45.11927,0,0,13.31145,12.64587,224.5119,116.6975,57.76514,0,57.76514,261.811,62.33583,0.1091548,74.45741,36.09542,81,161.8168
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,61.83091,78.11303,54.93845,32.32946,32.32946,0,-1,0,32.32946,191.2525,0,0,0,61.83091,34.03101,32.32946,0,0,166.7467,168.6862,27.7999,0,27.7999,288.1843,68.61517,0.1090813,35.56241,49.46473,0,230.5171
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,68.52737,85.85909,58.57508,31.72832,31.72832,0,-1,0,31.72832,215.9818,0,0,0,68.52737,33.39823,31.72832,0,0,138.9468,193.7061,35.12915,0,35.12915,321.5107,76.55002,0.1089886,34.90115,54.8219,0,262.2334
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,65.00279,88.31841,61.92001,36.87766,36.87766,0,-1,0,36.87766,176.266,0,0,0,65.00279,38.81859,36.87766,0,0,103.8177,225.3223,26.1842,0,26.1842,346.3512,82.46442,0.1089195,40.56543,52.00223,0,290.3251
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,63.70739,91.18913,64.70097,34.75891,34.75891,0,-1,0,34.75891,183.2836,0,0,0,63.70739,36.58833,34.75891,0,0,77.6335,248.8881,27.11905,0,27.11905,372.0786,88.58997,0.1088481,38.23481,50.96591,0,312.5955
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,56.69521,90.97375,67.44302,27.12506,27.12506,0,-1,0,27.12506,209.0142,0,0,0,56.69521,28.55269,27.12506,0,0,50.51445,273.2952,28.14252,0,28.14252,398.777,94.94671,0.1087741,29.83756,45.35617,0,329.9904
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,48.13383,88.75161,69.13493,25.43284,25.43284,0,-1,0,25.43284,189.2586,0,0,0,48.13383,26.77141,25.43284,0,0,22.37193,298.6235,21.36242,0,21.36242,419.0432,99.77197,0.108718,27.97613,38.50707,0,346.7573
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,36.76516,84.11609,69.67946,50.72785,50.72785,0,-1,0,50.72785,72.4753,0,0,0,36.76516,53.39774,50.72785,0,0,1.009506,317.8497,0,16.63257,-16.63257,401.5109,95.59763,0.108718,55.80063,29.41213,0,354.6148
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,30.3718,82.0132,70.28233,0,0,0,-1,0,0,0,10.88166,0,0,30.3718,0,0,0,0,19.49014,301.2171,19.49014,0,19.49014,420.0009,100,0.1086669,0,24.29744,0,331.5889
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,16.34633,75.64424,69.63084,47.07214,47.07214,0,-1,0,47.07214,34.72612,0,7.105427E-15,0,16.34633,49.54962,47.07214,0,0,0,318.7582,0,33.20329,-33.20329,385.0015,91.66684,0.1086669,51.77935,13.07706,0,335.1046
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.236236,68.54472,67.76391,35.3941,35.3941,0,-1,0,35.3941,6.318105,0,0,0,2.236236,37.25694,35.3941,0,0,36.89254,285.5549,0,35.02071,-35.02071,348.0864,82.87756,0.1086669,38.93351,1.788989,0,287.7912
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,66.28592,66.28592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.80444,250.5342,0,0,0,348.0864,82.87756,0.1086669,0,0,0,250.5342
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,64.15644,64.15644,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,75.80444,250.5342,0,30.59646,-30.59646,315.8349,75.19864,0.1086669,31.9733,0,0,250.5342
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,61.58941,61.58941,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,109.8005,219.9378,0,69.63577,-69.63577,242.4324,57.72188,0.1086669,72.76938,0,0,219.9378
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,58.96403,58.96403,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,187.1736,150.302,0,43.85249,-43.85249,196.2078,46.71605,0.1086669,45.82585,0,0,150.302
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,56.88317,56.88317,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,235.8986,106.4495,0,24.86743,-24.86743,169.9952,40.47498,0.1086669,25.98646,0,0,106.4495
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,55.43436,55.43436,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,263.5291,81.58208,0,1.913959,-1.913959,167.9778,39.99462,0.1086669,2.000087,0,0,81.58208
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,53.95636,53.95636,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,265.6557,79.66813,0,19.08474,-19.08474,147.8607,35.20485,0.1086669,19.94356,0,0,79.66813
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,52.72147,52.72147,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,286.8609,60.58338,0,33.81898,-33.81898,112.2123,26.71717,0.1086669,35.34083,0,0,60.58338
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,51.66159,51.66159,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,324.4376,26.7644,0,12.06358,-12.06358,99.49619,23.68952,0.1086669,12.60645,0,0,26.7644
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,50.62116,50.62116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.8416,14.70082,0,0,0,99.49619,23.68952,0.1086669,0,0,0,14.70082
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,49.91134,49.91134,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,337.8416,14.70082,61.2491,0,61.2491,157.6022,37.52426,0.108918,18.17999,0,81,14.70082
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.9454424,49.97833,49.6877,13.24108,13.24108,81,0,22.761,13.24108,7.140223,0,0,0,0.9454424,0,0,67.75892,64.37098,276.5925,69.82501,65.31642,0,65.31642,219.5668,52.2777,0.1091577,14.56519,0.7563539,81,70.77045
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.443854,49.95264,49.20152,0,0,72.31579,0,20.56389,0,0,0,0,0,2.443854,0,0,72.31579,68.7,211.276,128.6098,71.14385,0,71.14385,287.0598,68.34743,0.1093228,0,1.955083,81,131.0536
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,11.54907,54.35339,50.69895,29.48852,29.48852,81,0,22.761,29.48852,39.16463,0,0,0,11.54907,0,0,51.51147,48.9359,140.1322,192.6393,60.48497,0,60.48497,344.4409,82.00957,0.1095738,32.43738,9.239257,81,204.1883
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.134082,56.21442,54.88983,2.529675,2.529675,0,-1,0,2.529675,163.4234,0,0,0,4.134082,2.662816,2.529675,0,0,79.64722,247.0757,1.471265,0,1.471265,345.8366,82.34189,0.1095699,2.782643,3.307265,0,251.2098
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,13.53561,63.01229,58.46812,14.42506,14.42506,0,-1,0,14.42506,93.83401,0,0,0,13.53561,15.18427,14.42506,0,0,78.17595,248.3999,0,1.64866,-1.64866,344.0988,81.92812,0.1095699,15.86757,10.82849,0,261.9355
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,12.82953,66.26886,61.86167,0,0,0,-1,0,0,0,0,0,0,12.82953,0,0,0,0,80.0078,246.7512,12.82953,0,12.82953,356.2699,84.826,0.1095362,0,10.26362,0,259.5807
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,14.20821,69.5927,64.594,38.2513,38.2513,0,-1,0,38.2513,37.14438,0,7.105427E-15,0,14.20821,40.26453,38.2513,0,0,67.17827,258.2978,0,26.05632,-26.05632,328.8042,78.28655,0.1095362,42.07643,11.36657,0,272.506
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,6.349195,69.61887,67.38468,0,0,0,-1,0,0,0,0,0,0,6.349195,0,0,0,0,96.12973,232.2415,6.349195,0,6.349195,334.8275,79.72069,0.1095195,0,5.079356,0,238.5907
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,14.59713,74.34602,69.02798,25.32855,25.32855,0,-1,0,25.32855,57.63113,0,0,0,14.59713,26.66163,25.32855,0,0,89.78054,237.9557,0,12.0645,-12.0645,322.1104,76.69281,0.1095195,27.86141,11.6777,0,252.5529
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,14.37774,74.82954,69.57249,17.69773,17.69773,0,-1,0,17.69773,81.24056,0,0,0,14.37774,18.62919,17.69773,0,0,103.1855,225.8912,0,4.251454,-4.251454,317.629,75.6258,0.1095195,19.46751,11.50219,0,240.269
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,8.069025,73.08776,70.17536,42.57644,42.57644,0,-1,0,42.57644,18.95186,0,0,0,8.069025,44.8173,42.57644,0,0,107.9094,221.6398,0,36.74828,-36.74828,278.8929,66.40295,0.1095195,46.83408,6.45522,0,229.7088
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,1.803118,70.20972,69.57249,18.73025,18.73025,0,-1,0,18.73025,9.626771,0,3.552714E-15,0,1.803118,19.71605,18.73025,0,0,148.7408,184.8915,0,17.91293,-17.91293,260.011,61.90727,0.1095195,20.60327,1.442494,0,186.6946
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.047926,68.42976,67.71529,34.39577,34.39577,0,-1,0,34.39577,5.954005,0,0,0,2.047926,36.20607,34.39577,0,0,168.6441,166.9786,0,34.15815,-34.15815,224.0052,53.33446,0.1095195,37.83535,1.638341,0,169.0265
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,66.17896,66.17896,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,206.5975,132.8204,0,44.70934,-44.70934,176.8774,42.11359,0.1095195,46.72126,0,0,132.8204
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,64.0981,64.0981,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,256.2746,88.11109,0,36.52213,-36.52213,138.3797,32.94748,0.1095195,38.16563,0,0,88.11109
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,61.53106,61.53106,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,296.8547,51.58896,0,25.70416,-25.70416,111.2851,26.49641,0.1095195,26.86085,0,0,51.58896
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,58.90569,58.90569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.4149,25.8848,0,0,0,111.2851,26.49641,0.1095195,0,0,0,25.8848
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,56.88317,56.88317,21.97561,21.97561,0,-1,0,21.97561,0,0,3.552714E-15,0,0,23.13223,21.97561,0,0,325.4149,25.8848,0,23.13223,-23.13223,86.90163,20.69082,0.1095195,24.17317,0,0,25.8848
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,55.43436,55.43436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.1174,2.752576,0,0,0,86.90163,20.69082,0.1095195,0,0,0,2.752576
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,53.95636,53.95636,0.1929638,0.1929638,0,-1,0,0.1929638,0,0,2.775558E-17,0,0,0.2031198,0.1929638,0,0,351.1174,2.752576,0,0.2031198,-0.2031198,86.68753,20.63985,0.1095195,0.2122602,0,0,2.752576
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,52.72147,52.72147,21.74409,2.421983,0,-1,0,2.421983,0,0,19.32211,21.49652,0,2.549456,2.421983,0,0,351.3431,2.549456,0,2.549456,-2.549456,84.00017,20,0.1095195,23.9185,0,0,2.549456
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,51.66159,51.66159,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095195,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,50.62116,50.62116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095195,0,0,0,0
