Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.233599,67.78108,67.00546,11.89982,11.89982,0,-1,0,11.89982,18.77002,0,1.776357E-15,0,2.233599,12.52613,11.89982,0,0,193.7416,144.3908,0,10.29253,-10.29253,225.3521,53.65516,0.1087891,13.0898,1.786879,0,146.6244
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,65.52747,65.52747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.1778,134.0982,0,0,0,225.3521,53.65516,0.1087891,0,0,0,134.0982
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,63.38828,63.38828,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,205.1778,134.0982,0,23.25874,-23.25874,200.8353,47.81782,0.1087891,24.30539,0,0,134.0982
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,60.98654,60.98654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.0208,110.8395,0,0,0,200.8353,47.81782,0.1087891,0,0,0,110.8395
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,58.46812,58.46812,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,231.0208,110.8395,0,15.04401,-15.04401,184.9775,44.04217,0.1087891,15.72099,0,0,110.8395
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,56.61091,56.61091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.7364,95.79548,0,0,0,184.9775,44.04217,0.1087891,0,0,0,95.79548
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,55.21071,55.21071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.7364,95.79548,0,0,0,184.9775,44.04217,0.1087891,0,0,0,95.79548
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,53.82024,53.82024,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,247.7364,95.79548,0,24.09925,-24.09925,159.5746,37.99388,0.1087891,25.18372,0,0,95.79548
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,52.67285,52.67285,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,274.5133,71.69623,0,57.47242,-57.47242,98.99337,23.5698,0.1087891,60.05868,0,0,71.69623
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,51.66159,51.66159,20.48033,13.51261,0,-1,0,13.51261,0,0,6.967715,9.015748,0,14.2238,13.51261,0,0,338.3716,14.2238,0,14.2238,-14.2238,84.00017,20,0.1087891,22.52836,0,0,14.2238
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,50.65033,50.65033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087891,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,50.0183,50.0183,3.038847,3.038847,75.35464,0,21.33272,3.038847,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1089696,3.342732,0,81,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.655465,50.3144,49.80438,26.68336,26.68336,81,0,22.761,26.68336,6.204107,0,0,0,1.655465,0,0,54.31664,51.6008,285.4758,61.83,53.25627,0,53.25627,199.698,47.54706,0.1091924,29.3517,1.324372,81,63.48547
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,18.67002,55.25184,49.30848,0,0,72.31579,0,20.56389,0,0,0,0,0,18.67002,0,0,72.31579,68.7,232.2195,109.7606,87.37002,0,87.37002,282.5845,67.28189,0.1093068,0,14.93601,81,128.4307
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,35.35023,62.52652,50.69895,39.34528,39.34528,81,0,22.761,39.34528,89.84618,0,0,0,35.35023,0,0,41.65472,39.57198,144.8495,188.3937,74.92222,0,74.92222,353.662,84.20506,0.109506,43.27981,28.28019,81,223.7439
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,51.06482,72.81744,54.4231,61.52427,61.52427,0,-1,0,61.52427,82.99948,0,1.421085E-14,0,51.06482,64.76238,61.52427,0,0,69.92731,255.8237,0,13.69756,-13.69756,339.2235,80.76733,0.109506,67.6767,40.85186,0,306.8885
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,62.106,81.5536,57.65134,0,0,0,-1,0,0,0,0,0,0,62.106,0,0,0,0,85.14682,242.1261,62.106,0,62.106,398.1424,94.79562,0.1093538,0,49.6848,0,304.2321
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,67.10095,87.92706,60.7629,19.05685,19.05685,0,-1,0,19.05685,352.1094,24.0003,0,0,67.10095,20.05984,19.05685,0,0,23.04082,298.0215,23.04082,0,23.04082,420.0009,100,0.1092974,20.96253,53.68076,0,365.1224
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,72.74358,94.55602,63.44662,14.17698,14.17698,0,-1,0,14.17698,513.1105,57.82044,0,0,72.74358,14.92314,14.17698,0,0,0,318.7582,0,0,0,420.0009,100,0.1092974,15.59468,58.19487,0,391.5018
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,70.70893,97.07581,66.17896,54.97345,54.97345,0,-1,0,54.97345,128.6238,12.84214,0,0,70.70893,57.86679,54.97345,0,0,0,318.7582,0,0,0,420.0009,100,0.1092974,60.47079,56.56715,0,389.4672
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,61.74563,94.20935,67.88058,14.66084,14.66084,0,-1,0,14.66084,421.1602,46.31317,0,0,61.74563,15.43247,14.66084,0,0,0,318.7582,0,0,0,420.0009,100,0.1092974,16.12693,49.39651,0,380.5038
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,49.24724,88.57343,68.53207,0,0,0,-1,0,0,0,49.24724,0,0,49.24724,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1092974,0,39.39779,0,368.0055
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,32.70066,81.8569,69.2419,25.59163,25.59163,0,-1,0,25.59163,127.7788,5.762112,0,0,32.70066,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.1092974,28.15079,26.16053,0,351.4589
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,16.49164,74.78362,68.75571,13.1537,13.1537,0,-1,0,13.1537,125.3764,2.645637,0,0,16.49164,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.1092974,14.46907,13.19331,0,335.2499
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.71844,67.48425,66.88878,0,0,0,-1,0,0,0,1.71844,0,0,1.71844,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1092974,0,1.374752,0,320.4767
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,65.42051,65.42051,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.1092974,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,63.33966,63.33966,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.1092974,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,60.9282,60.9282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.1092974,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,58.46812,58.46812,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.1092974,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,56.55257,56.55257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.1092974,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,55.21071,55.21071,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.1092974,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,53.79107,53.79107,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.1092974,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,52.70202,52.70202,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.1092974,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,51.69076,51.69076,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.1092974,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,50.69895,50.69895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.1092974,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,50.04747,50.04747,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.1092974,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.453218,50.58094,49.82383,27.29133,27.29133,0,0,0,27.29133,8.989003,0,7.105427E-15,0,2.453218,28.72771,27.29133,0,0,198.8172,139.8228,0,26.2745,-26.2745,203.6906,48.49765,0.1092974,30.02046,1.962575,0,142.276
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,14.92803,54.08189,49.36681,33.74973,33.74973,0,0,0,33.74973,44.23157,0,0,0,14.92803,35.52603,33.74973,0,0,228.011,113.5483,0,20.59799,-20.59799,181.9784,43.3281,0.1092974,37.1247,11.94243,0,128.4763
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,17.85881,56.49003,50.75729,0,0,0,0,0,0,0,0,0,0,17.85881,0,0,0,0,250.8977,92.95029,17.85881,0,17.85881,198.9207,47.36198,0.1092538,0,14.28705,0,110.8091
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,38.43543,67.73641,54.39393,19.93896,19.93896,0,-1,0,19.93896,192.7655,0,0,0,38.43543,20.98838,19.93896,0,0,233.0389,109.0232,17.44706,0,17.44706,215.4725,51.30286,0.1092112,21.93285,30.74835,0,147.4586
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,58.09503,79.56129,57.54438,9.223041,9.223041,0,-1,0,9.223041,629.8903,0,0,0,58.09503,9.708464,9.223041,0,0,215.5918,124.7256,48.38657,0,48.38657,261.376,62.23225,0.1090932,10.14534,46.47602,0,182.8206
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,37.9968,74.45155,60.5976,3.385386,3.385386,0,-1,0,3.385386,1122.377,0,0,0,37.9968,3.563564,3.385386,0,0,167.2053,168.2735,34.43324,0,34.43324,294.0422,70.00991,0.1090094,3.723924,30.39744,0,206.2703
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,38.93007,77.90813,63.33966,38.3034,38.3034,0,-1,0,38.3034,101.6361,0,0,0,38.93007,40.31937,38.3034,0,0,132.772,199.2634,0,1.3893,-1.3893,292.5778,69.66123,0.1090094,42.13374,31.14405,0,238.1935
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,53.62639,87.67955,66.01366,39.43316,39.43316,0,-1,0,39.43316,135.9931,0,0,0,53.62639,41.50859,39.43316,0,0,134.3157,197.8741,12.1178,0,12.1178,304.0737,72.39836,0.10898,43.37648,42.90112,0,251.5005
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,48.01027,87.00727,67.71529,34.50712,34.50712,0,-1,0,34.50712,139.1315,0,0,0,48.01027,36.32329,34.50712,0,0,122.1979,208.7801,11.68698,0,11.68698,315.161,75.03818,0.1089516,37.95784,38.40821,0,256.7904
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,38.61444,83.45013,68.36677,24.01344,24.01344,0,-1,0,24.01344,160.8034,0,0,0,38.61444,25.2773,24.01344,0,0,110.5109,219.2984,13.33713,0,13.33713,327.8137,78.05072,0.1089192,26.41478,30.89155,0,257.9128
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,24.11632,78.17837,69.13493,0,0,0,-1,0,0,0,0,0,0,24.11632,0,0,0,0,97.1738,231.3018,24.11632,0,24.11632,350.6924,83.49803,0.1088607,0,19.29305,0,255.4181
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,9.727625,72.12525,68.63903,0,0,0,-1,0,0,0,0,0,0,9.727625,0,0,0,0,73.05748,253.0065,9.727625,0,9.727625,359.9209,85.69527,0.1088371,0,7.7821,0,262.7341
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.485171,67.64395,66.78182,22.44349,22.44349,0,-1,0,22.44349,11.07302,0,3.552714E-15,0,2.485171,23.62473,22.44349,0,0,63.32986,261.7614,0,21.13955,-21.13955,337.6378,80.38979,0.1088371,24.68784,1.988137,0,264.2465
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,65.36217,65.36217,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,86.81824,240.6218,0,30.3916,-30.3916,305.6023,72.7623,0.1088371,31.75922,0,0,240.6218
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,63.2327,63.2327,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,120.5867,210.2302,0,15.67229,-15.67229,289.0822,68.82896,0.1088371,16.37754,0,0,210.2302
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,60.87958,60.87958,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,138.0004,194.5579,0,44.85926,-44.85926,241.7964,57.57046,0.1088371,46.87793,0,0,194.5579
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,58.40978,58.40978,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,187.844,149.6987,0,32.11544,-32.11544,207.9438,49.51032,0.1088371,33.56063,0,0,149.6987
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,56.50395,56.50395,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,223.5278,117.5832,0,5.813938,-5.813938,201.8153,48.05117,0.1088371,6.075565,0,0,117.5832
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,55.19127,55.19127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.9877,111.7693,0,0,0,201.8153,48.05117,0.1088371,0,0,0,111.7693
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,53.79107,53.79107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.9877,111.7693,0,0,0,201.8153,48.05117,0.1088371,0,0,0,111.7693
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,52.70202,52.70202,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,229.9877,111.7693,0,22.19934,-22.19934,178.4152,42.47972,0.1088371,23.19831,0,0,111.7693
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,51.69076,51.69076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.6537,89.56993,0,0,0,178.4152,42.47972,0.1088371,0,0,0,89.56993
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,50.69895,50.69895,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,254.6537,89.56993,0,13.87543,-13.87543,163.7892,38.99734,0.1088371,14.49983,0,0,89.56993
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,50.04747,50.04747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.0708,75.6945,0,0,0,163.7892,38.99734,0.1088371,0,0,0,75.6945
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,1.981875,50.43489,49.82383,0,0,0,0,0,0,0,0,0,0,1.981875,0,0,0,0,270.0708,75.6945,1.981875,0,1.981875,165.6693,39.445,0.1088323,0,1.5855,0,77.67638
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,22.4237,56.53807,49.33765,33.1872,33.1872,0,0,0,33.1872,67.56733,0,0,0,22.4237,34.93389,33.1872,0,0,268.0889,77.47819,0,12.51019,-12.51019,152.4825,36.30527,0.1088323,36.50592,17.93896,0,99.90189
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,29.10233,60.31726,50.72812,77.96795,77.96795,20.25,0,7.39125,77.96795,37.32602,0,0,0,29.10233,60.75573,57.71795,0,0,281.9891,64.96799,0,31.6534,-31.6534,119.1168,28.36109,0.1088323,85.76474,23.28186,81,94.07033
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,51.53122,72.94453,54.36476,14.06196,14.06196,0,-1,0,14.06196,366.4583,0,0,0,51.53122,14.80206,14.06196,0,0,317.1596,33.31459,36.72915,0,36.72915,153.9612,36.65735,0.1087434,15.46816,41.22497,0,84.84581
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,61.54366,81.08602,57.48604,42.10445,42.10445,0,-1,0,42.10445,146.169,0,0,0,61.54366,44.32047,42.10445,0,0,280.4305,66.37083,17.22318,0,17.22318,170.3005,40.54766,0.1087017,46.3149,49.23492,0,127.9145
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,60.82674,84.4361,60.49064,7.291418,7.291418,0,-1,0,7.291418,834.2238,0,0,0,60.82674,7.675177,7.291418,0,0,263.2072,81.8717,53.15156,0,53.15156,220.7245,52.55335,0.1085733,8.020559,48.66139,0,142.6984
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,63.7704,89.34889,63.2327,52.5141,52.5141,0,-1,0,52.5141,121.4348,0,0,0,63.7704,55.278,52.5141,0,0,210.0557,129.7081,8.492405,0,8.492405,228.7811,54.47158,0.1085529,57.76551,51.01632,0,193.4785
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,46.82353,84.39137,65.96503,51.39955,51.39955,0,-1,0,51.39955,91.09715,0,0,0,46.82353,54.10479,51.39955,0,0,201.5633,137.3513,0,7.281264,-7.281264,221.106,52.64418,0.1085529,56.53951,37.45882,0,184.1748
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,40.28888,83.3865,67.65694,33.33984,33.33984,0,-1,0,33.33984,120.843,0,0,0,40.28888,35.09457,33.33984,0,0,209.6536,130.07,5.194309,0,5.194309,226.0337,53.81745,0.1085403,36.67382,32.2311,0,170.3589
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,43.53026,85.61601,68.31815,34.84093,34.84093,0,-1,0,34.84093,124.94,0,0,0,43.53026,36.67466,34.84093,0,0,204.4593,134.7449,6.8556,0,6.8556,232.5375,55.36597,0.1085238,38.32502,34.82421,0,178.2751
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,18.9707,76.07824,69.07659,71.09969,68.7,0,-1,0,68.7,27.61383,0,2.39969,9.50966,18.9707,72.31579,68.7,0,0,197.6037,140.9149,0,53.34509,-53.34509,176.3069,41.97774,0.1085238,78.20966,15.17656,0,159.8856
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,12.83806,73.22897,68.59041,28.12759,28.12759,0,-1,0,28.12759,45.64224,0,3.552714E-15,0,12.83806,29.60799,28.12759,0,0,256.876,87.56982,0,16.76992,-16.76992,158.6298,37.76893,0.1085238,30.94035,10.27045,0,100.4079
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.460346,67.58636,66.7332,9.726071,9.726071,0,-1,0,9.726071,25.2964,0,0,0,2.460346,10.23797,9.726071,0,0,275.5092,70.7999,0,7.777624,-7.777624,150.4315,35.81695,0.1085238,10.69868,1.968276,0,73.26025
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,65.30383,65.30383,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,284.1511,63.02228,0,11.64251,-11.64251,138.1592,32.89498,0.1085238,12.16642,0,0,63.02228
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,63.17435,63.17435,56.82193,48.81078,0,-1,0,48.81078,0,0,8.011145,13.69334,0,51.37977,48.81078,0,0,297.0872,51.37977,0,51.37977,-51.37977,84.00017,20,0.1085238,62.50412,0,0,51.37977
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,60.82124,60.82124,2.139286,0,0,-1,0,0,0,0,2.139286,2.353215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085238,2.353215,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,58.36116,58.36116,1.930847,0,0,-1,0,0,0,0,1.930847,2.123932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085238,2.123932,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,56.50395,56.50395,12.53923,0,0,-1,0,0,0,0,12.53923,13.79315,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085238,13.79315,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,55.16209,55.16209,5.721852,0,0,-1,0,0,0,0,5.721852,6.294038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085238,6.294038,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,53.76189,53.76189,16.27013,0,0,-1,0,0,0,0,16.27013,17.89715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085238,17.89715,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,52.67285,52.67285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085238,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,51.66159,51.66159,19.65412,0,0,-1,0,0,0,0,19.65412,21.61953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085238,21.61953,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,50.6795,50.6795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085238,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,50.07664,50.07664,20.20145,20.20145,81,0,22.761,20.20145,0,0,0,0,0,0,0,60.79855,57.75863,354.1758,0,57.75863,0,57.75863,138.7948,33.04632,0.1087635,22.22159,0,81,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.72899,50.38592,49.853,0,0,72.31579,0,20.56389,0,0,0,0,0,1.72899,0,0,72.31579,68.7,296.4172,51.98276,70.42899,0,70.42899,205.6096,48.95457,0.108918,0,1.383192,81,53.71175
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,23.41898,56.90555,49.36681,0,0,72.31579,0,20.56389,0,0,0,0,0,23.41898,0,0,72.31579,68.7,225.9882,115.3689,92.11898,0,92.11898,293.0013,69.76208,0.1090197,0,18.73519,81,138.7878
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,43.60017,65.63874,50.72812,52.77806,52.77806,81,0,22.761,52.77806,82.61039,0,0,0,43.60017,0,0,28.22193,26.81084,133.8692,198.2759,70.411,0,70.411,359.7991,85.66628,0.1092272,58.05587,34.88013,81,241.8761
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,59.3129,76.2326,54.31614,31.38514,31.38514,0,-1,0,31.38514,188.984,0,0,0,59.3129,33.03699,31.38514,0,0,63.45821,261.6458,26.27591,0,26.27591,384.7266,91.60139,0.1091639,34.52365,47.45032,0,320.9587
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,68.92848,84.53524,57.37908,14.21783,14.21783,0,-1,0,14.21783,484.803,16.78005,0,0,68.92848,14.96614,14.21783,0,0,37.18229,285.2942,37.18229,0,37.18229,420.0009,100,0.1090745,15.63962,55.14278,0,354.2227
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,72.59335,90.36091,60.38368,32.86404,32.86404,0,-1,0,32.86404,220.8899,37.99963,0,0,72.59335,34.59373,32.86404,0,0,0,318.7582,0,0,0,420.0009,100,0.1090745,36.15044,58.07468,0,391.3516
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,72.06149,93.71602,63.11602,0,0,0,-1,0,0,0,72.06149,0,0,72.06149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090745,0,57.64919,0,390.8197
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,65.82899,93.82822,65.84835,0,0,0,-1,0,0,0,65.82899,0,0,65.82899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090745,0,52.66319,0,384.5872
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,61.48016,93.64009,67.54999,20.43799,20.43799,0,-1,0,20.43799,300.8131,39.96649,0,0,61.48016,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.1090745,22.48179,49.18413,0,380.2384
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,46.26242,86.82174,68.25981,18.81951,18.81951,0,-1,0,18.81951,245.8215,26.45241,0,0,46.26242,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.1090745,20.70147,37.00994,0,365.0207
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,29.32956,80.19792,69.02798,55.9384,55.9384,0,-1,0,55.9384,52.43188,0,7.105427E-15,0,29.32956,58.88253,55.9384,0,0,0,318.7582,0,29.55297,-29.55297,388.8493,92.58298,0.1090745,61.53224,23.46364,0,348.0878
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,17.28286,74.85242,68.53207,29.77985,29.77985,0,-1,0,29.77985,58.03539,0,3.552714E-15,0,17.28286,31.34722,29.77985,0,0,32.83664,289.2053,0,14.06436,-14.06436,374.0241,89.05318,0.1090745,32.75784,13.82628,0,306.4881
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.472898,67.53204,66.67486,0,0,0,-1,0,0,0,0,0,0,2.472898,0,0,0,0,48.4637,275.1409,2.472898,0,2.472898,376.3701,89.61176,0.1090685,0,1.978319,0,277.6138
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,65.19687,65.19687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.9908,277.3665,0,0,0,376.3701,89.61176,0.1090685,0,0,0,277.3665
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,63.06739,63.06739,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,45.9908,277.3665,0,32.61262,-32.61262,341.9934,81.42684,0.1090685,34.08019,0,0,277.3665
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,60.71428,60.71428,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,82.22705,244.7539,0,45.45363,-45.45363,294.0811,70.01917,0.1090685,47.49905,0,0,244.7539
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,58.2542,58.2542,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,132.7311,199.3002,0,2.235634,-2.235634,291.7245,69.45808,0.1090685,2.336238,0,0,199.3002
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,56.44561,56.44561,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,135.2151,197.0646,0,35.18241,-35.18241,254.639,60.62821,0.1090685,36.76562,0,0,197.0646
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,55.13292,55.13292,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,174.3067,161.8822,0,7.054839,-7.054839,247.2025,58.85763,0.1090685,7.372306,0,0,161.8822
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,53.76189,53.76189,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,182.1454,154.8274,0,15.96919,-15.96919,230.3695,54.84978,0.1090685,16.6878,0,0,154.8274
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,52.67285,52.67285,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,199.8889,138.8582,0,8.104291,-8.104291,221.8269,52.81581,0.1090685,8.468985,0,0,138.8582
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,51.69076,51.69076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.8937,130.7539,0,0,0,221.8269,52.81581,0.1090685,0,0,0,130.7539
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,50.72812,50.72812,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,208.8937,130.7539,0,34.988,-34.988,184.9463,44.03474,0.1090685,36.56246,0,0,130.7539
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,50.09609,50.09609,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,247.7693,95.76589,0,3.006324,-3.006324,181.7773,43.28023,0.1090685,3.141608,0,0,95.76589
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.456026,50.64045,49.88217,0,0,0,0,0,0,0,0,0,0,2.456026,0,0,0,0,251.1096,92.75957,2.456026,0,2.456026,184.1073,43.83499,0.1090626,0,1.964821,0,95.21559
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,12.09034,53.18224,49.38626,6.881124,6.881124,0,0,0,6.881124,175.7029,0,0,0,12.09034,7.243289,6.881124,0,0,248.6536,94.96999,4.847047,0,4.847047,188.7056,44.92982,0.109051,7.569237,9.672269,0,107.0603
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,29.5725,60.51462,50.75729,0,0,0,0,0,0,0,0,0,0,29.5725,0,0,0,0,243.8065,99.33233,29.5725,0,29.5725,216.7606,51.60956,0.10898,0,23.658,0,128.9048
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,35.4981,66.46952,54.2578,19.34541,19.34541,0,-1,0,19.34541,183.4962,0,0,0,35.4981,20.36359,19.34541,0,0,214.2341,125.9476,15.1345,0,15.1345,231.1184,55.02809,0.1089437,21.27995,28.39848,0,161.4457
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,42.0829,72.4372,57.32074,0,0,0,-1,0,0,0,0,0,0,42.0829,0,0,0,0,199.0995,139.5686,42.0829,0,42.0829,271.0418,64.53362,0.1088429,0,33.66632,0,181.6515
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,58.69167,83.14819,60.27672,33.1583,33.1583,0,-1,0,33.1583,177.0044,0,0,0,58.69167,34.90348,33.1583,0,0,157.0166,177.4432,23.78819,0,23.78819,293.6092,69.90682,0.108786,36.47413,46.95333,0,236.1349
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,59.78873,87.0404,63.00906,28.67273,28.67273,0,-1,0,28.67273,208.5212,0,0,0,59.78873,30.18182,28.67273,0,0,133.2285,198.8526,29.60691,0,29.60691,321.6968,76.59432,0.1087152,31.54,47.83099,0,258.6414
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,45.8845,83.69984,65.74139,0,0,0,-1,0,0,0,0,0,0,45.8845,0,0,0,0,103.6215,225.4988,45.8845,0,45.8845,365.2267,86.95856,0.1086058,0,36.7076,0,271.3833
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,46.65895,86.04829,67.44302,16.69872,16.69872,0,-1,0,16.69872,279.4164,0,0,0,46.65895,17.57759,16.69872,0,0,57.73704,266.7949,29.08135,0,29.08135,392.8157,93.52735,0.1085365,18.36859,37.32716,0,313.4538
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,41.23433,84.37796,68.15285,50.4399,50.4399,0,-1,0,50.4399,81.74944,0,0,0,41.23433,53.09463,50.4399,0,0,28.65569,292.9681,0,11.8603,-11.8603,380.3138,90.55073,0.1085365,55.48389,32.98746,0,334.2024
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,12.37476,73.39777,68.92101,2.784843,2.784843,0,-1,0,2.784843,444.3611,0,0,0,12.37476,2.931414,2.784843,0,0,41.8338,281.1078,9.443347,0,9.443347,389.2726,92.68375,0.1085141,3.063328,9.899809,0,293.4826
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.353058,69.96069,68.42511,47.5609,47.5609,0,-1,0,47.5609,9.152598,0,0,0,4.353058,50.06411,47.5609,0,0,32.39045,289.6068,0,45.71105,-45.71105,341.0889,81.21148,0.1085141,52.31699,3.482446,0,293.9599
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.58455,67.46335,66.5679,0,0,0,-1,0,0,0,0,0,0,2.58455,0,0,0,0,83.1805,243.8958,2.58455,0,2.58455,343.5408,81.79527,0.1085079,0,2.06764,0,246.4803
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,65.08991,65.08991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.59595,246.2219,0,0,0,343.5408,81.79527,0.1085079,0,0,0,246.2219
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,62.95071,62.95071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.59595,246.2219,0,0,0,343.5408,81.79527,0.1085079,0,0,0,246.2219
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,60.5976,60.5976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.59595,246.2219,0,0,0,343.5408,81.79527,0.1085079,0,0,0,246.2219
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,58.19586,58.19586,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,80.59595,246.2219,0,25.3383,-25.3383,316.8319,75.43601,0.1085079,26.47853,0,0,246.2219
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,56.38727,56.38727,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,108.7496,220.8836,0,27.30208,-27.30208,288.053,68.5839,0.1085079,28.53067,0,0,220.8836
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,55.10375,55.10375,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,139.0853,193.5815,0,1.070136,-1.070136,286.925,68.31533,0.1085079,1.118292,0,0,193.5815
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,53.74244,53.74244,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,140.2743,192.5114,0,56.14518,-56.14518,227.7427,54.22435,0.1085079,58.67171,0,0,192.5114
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,52.64368,52.64368,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,202.6578,136.3662,0,37.72369,-37.72369,187.9785,44.75669,0.1085079,39.42125,0,0,136.3662
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,51.69076,51.69076,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,244.573,98.64249,0,39.01562,-39.01562,146.8524,34.96479,0.1085079,40.77133,0,0,98.64249
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,50.72812,50.72812,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,287.9237,59.62686,0,37.85291,-37.85291,106.9519,25.46469,0.1085079,39.55629,0,0,59.62686
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,50.09609,50.09609,21.45912,21.45912,20.25,0,7.39125,21.45912,0,0,0,0,0,1.272753,1.209116,0,0,329.9825,21.77394,0,1.272753,-1.272753,105.6103,25.14526,0.1085079,23.60503,0,81,21.77394
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.324551,50.26093,49.853,4.975513,4.975513,77.29131,0,21.8227,4.975513,26.62138,0,0,0,1.324551,0,0,72.31579,68.7,331.3967,20.50119,70.02455,0,70.02455,172.0414,40.96217,0.1086926,5.473065,1.05964,81,21.82574
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,19.65952,55.6619,49.38626,40.71359,40.71359,81,0,22.761,40.71359,48.28735,0,0,0,19.65952,0,0,40.28641,38.27209,261.3722,83.52328,57.9316,0,57.9316,227.0002,54.04755,0.1089172,44.78495,15.72761,81,103.1828
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,38.17838,63.59801,50.72812,28.70537,28.70537,81,0,22.761,28.70537,133.0008,0,0,0,38.17838,0,0,52.29463,49.6799,203.4406,135.6617,87.85828,0,87.85828,310.3499,73.89268,0.109081,31.57591,30.5427,81,173.8401
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,56.94011,75.05386,54.19946,31.54995,31.54995,0,-1,0,31.54995,180.4761,0,0,0,56.94011,33.21047,31.54995,0,0,115.5823,214.7342,23.72963,0,23.72963,332.8618,79.25265,0.1090246,34.70494,45.55208,0,271.6743
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,66.4814,83.11383,57.21378,12.93876,12.93876,0,-1,0,12.93876,513.8158,0,0,0,66.4814,13.61975,12.93876,0,0,91.85264,236.0909,52.86165,0,52.86165,383.0107,91.19285,0.1088991,14.23264,53.18512,0,302.5722
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,67.29961,87.27011,60.16976,65.4481,65.4481,0,-1,0,65.4481,102.829,0,0,3.292919,67.29961,68.89275,65.4481,0,0,38.99099,283.6663,0,1.593133,-1.593133,381.3314,90.79301,0.1088991,71.99292,53.83969,0,350.9659
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,59.59715,86.74036,62.84375,28.87895,28.87895,0,-1,0,28.87895,206.3688,0,0,0,59.59715,30.3989,28.87895,0,0,40.76114,282.0732,29.19825,0,29.19825,409.0313,97.38821,0.1088299,31.76685,47.67772,0,341.6703
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,66.34866,93.76084,65.57609,0,0,0,-1,0,0,0,54.78577,0,0,66.34866,0,0,0,0,11.56289,308.3516,11.56289,0,11.56289,420.0009,100,0.1088025,0,53.07892,0,374.7003
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,60.28229,92.64754,67.27773,42.18795,42.18795,0,-1,0,42.18795,142.8898,15.87392,0,0,60.28229,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.1088025,46.40675,48.22583,0,379.0405
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,50.45865,88.56994,68.03617,6.46946,6.46946,0,-1,0,6.46946,779.9516,43.64869,0,0,50.45865,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.1088025,7.116405,40.36692,0,369.2169
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,30.79994,80.56781,68.80433,2.802325,2.802325,0,-1,0,2.802325,1099.085,27.85012,0,0,30.79994,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.1088025,3.082558,24.63995,0,349.5582
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,16.03365,74.15108,68.31815,0,0,0,-1,0,0,0,16.03365,0,0,16.03365,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088025,0,12.82692,0,334.7919
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.611464,67.35529,66.45122,31.34791,31.34791,0,-1,0,31.34791,8.330585,0,3.552714E-15,0,2.611464,32.9978,31.34791,0,0,0,318.7582,0,30.38634,-30.38634,387.9708,92.37383,0.1088025,34.4827,2.089171,0,321.3697
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,64.97323,64.97323,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.7626,288.3719,0,11.5653,-11.5653,375.7799,89.47123,0.1088025,12.08574,0,0,288.3719
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,62.84375,62.84375,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.61293,276.8066,0,2.970436,-2.970436,372.6488,88.72573,0.1088025,3.104105,0,0,276.8066
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,60.54898,60.54898,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.91342,273.8362,0,58.57128,-58.57128,310.9093,74.02586,0.1088025,61.20699,0,0,273.8362
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,58.0889,58.0889,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.9926,215.2649,0,50.42124,-50.42124,257.7606,61.37145,0.1088025,52.69019,0,0,215.2649
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,56.33865,56.33865,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,171.0162,164.8436,0,4.752954,-4.752954,252.7506,60.17859,0.1088025,4.966837,0,0,164.8436
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,55.05513,55.05513,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,176.2973,160.0907,0,22.50924,-22.50924,229.0237,54.52935,0.1088025,23.52216,0,0,160.0907
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,53.71327,53.71327,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,201.3075,137.5814,0,18.16171,-18.16171,209.8796,49.97124,0.1088025,18.97899,0,0,137.5814
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,52.61451,52.61451,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.4872,119.4197,0,21.66639,-21.66639,187.0412,44.53354,0.1088025,22.64138,0,0,119.4197
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,51.66159,51.66159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.561,97.75333,0,0,0,187.0412,44.53354,0.1088025,0,0,0,97.75333
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,50.69895,50.69895,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.561,97.75333,0,14.47002,-14.47002,171.7885,40.90194,0.1088025,15.12117,0,0,97.75333
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,50.04747,50.04747,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.6388,83.28331,0,22.16633,-22.16633,148.4231,35.33877,0.1088025,23.16382,0,0,83.28331
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.444372,50.5782,49.82383,3.687489,3.687489,0,0,0,3.687489,66.28825,0,0,0,2.444372,3.881568,3.687489,0,0,286.268,61.11698,0,1.437195,-1.437195,146.9082,34.97807,0.1088025,4.056238,1.955498,0,63.56136
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,18.86333,55.34636,49.33765,28.77785,28.77785,0,0,0,28.77785,65.5481,0,3.552714E-15,0,18.86333,30.29247,28.77785,0,0,287.8649,59.67979,0,11.42914,-11.42914,134.8608,32.10965,0.1088025,31.65564,15.09067,0,78.54312
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,38.7151,63.74367,50.6795,91.56296,91.56296,22.86296,0,8.052328,91.56296,42.28249,0,0,0,38.7151,72.31579,68.7,0,0,300.564,48.25064,0,33.60069,-33.60069,99.44258,23.67676,0.1088025,100.7193,30.97208,81,86.96575
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,46.8471,70.7084,54.09249,25.0843,25.0843,0,-1,0,25.0843,186.7587,0,0,4.774319,46.8471,26.40453,25.0843,0,0,337.8981,14.64996,20.44258,0,20.44258,118.8361,28.29426,0.1087541,27.59273,37.47768,0,61.49706
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,67.51002,83.4107,57.04848,11.81795,11.81795,0,-1,0,11.81795,571.2496,0,0,0,67.51002,12.43995,11.81795,0,0,317.4555,33.04828,55.07006,0,55.07006,171.0802,40.73329,0.108624,12.99975,54.00801,0,100.5583
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,73.25923,90.22216,60.00446,41.83484,41.83484,0,-1,0,41.83484,175.1154,0,0,0,73.25923,44.03667,41.83484,0,0,262.3854,82.61134,29.22256,0,29.22256,198.8031,47.33398,0.1085551,46.01832,58.60738,0,155.8706
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,72.95498,93.63737,62.67845,32.8859,32.8859,0,-1,0,32.8859,221.8428,0,0,0,72.95498,34.61673,32.8859,0,0,233.1629,108.9116,38.33825,0,38.33825,235.174,55.99369,0.1084648,36.17449,58.36399,0,181.8666
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,60.53157,90.43136,65.42051,21.3023,21.3023,0,-1,0,21.3023,284.1551,0,0,0,60.53157,22.42348,21.3023,0,0,194.8246,143.4161,38.10809,0,38.10809,271.3265,64.60142,0.1083752,23.43253,48.42525,0,203.9476
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,50.33916,87.4052,67.11242,0,0,0,-1,0,0,0,0,0,0,50.33916,0,0,0,0,156.7165,177.7133,50.33916,0,50.33916,319.0824,75.97185,0.1082571,0,40.27132,0,228.0525
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,33.51492,80.62868,67.82224,13.38198,13.38198,0,-1,0,13.38198,250.4481,0,0,0,33.51492,14.0863,13.38198,0,0,106.3774,223.0186,19.42862,0,19.42862,337.514,80.36032,0.1082116,14.72018,26.81193,0,256.5335
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,17.93063,75.21403,68.63903,0,0,0,-1,0,0,0,0,0,0,17.93063,0,0,0,0,86.94875,240.5043,17.93063,0,17.93063,354.5245,84.41042,0.1081696,0,14.3445,0,258.435
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,15.68929,73.84765,68.15285,39.30198,39.30198,0,-1,0,39.30198,39.91985,0,0,0,15.68929,41.3705,39.30198,0,0,69.01812,256.6419,0,25.68121,-25.68121,327.4541,77.96511,0.1081696,43.23217,12.55143,0,272.3312
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.630397,67.25423,66.34425,27.41419,27.41419,0,-1,0,27.41419,9.595021,0,3.552714E-15,0,2.630397,28.85704,27.41419,0,0,97.5528,230.9607,0,26.22665,-26.22665,299.8088,71.38291,0.1081696,30.15561,2.104318,0,233.5911
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,64.86626,64.86626,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,126.6935,204.7341,0,19.10589,-19.10589,279.6694,66.58783,0.1081696,19.96565,0,0,204.7341
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,62.67845,62.67845,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,147.9223,185.6282,0,23.18859,-23.18859,255.2265,60.7681,0.1081696,24.23207,0,0,185.6282
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,60.38368,60.38368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.6874,162.4396,0,0,0,255.2265,60.7681,0.1081696,0,0,0,162.4396
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,57.98194,57.98194,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,173.6874,162.4396,0,9.817777,-9.817777,244.8777,58.30409,0.1081696,10.25958,0,0,162.4396
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,56.28031,56.28031,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,184.596,152.6218,0,26.50905,-26.50905,216.9347,51.65101,0.1081696,27.70196,0,0,152.6218
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,54.96762,54.96762,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,214.0505,126.1128,0,3.786291,-3.786291,212.9436,50.70075,0.1081696,3.956674,0,0,126.1128
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,53.62576,53.62576,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,218.2575,122.3265,0,1.32315,-1.32315,211.5489,50.36868,0.1081696,1.382691,0,0,122.3265
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,52.58533,52.58533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.7277,121.0033,0,0,0,211.5489,50.36868,0.1081696,0,0,0,121.0033
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,51.60325,51.60325,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,219.7277,121.0033,0,3.902272,-3.902272,207.4355,49.38931,0.1081696,4.077874,0,0,121.0033
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,50.6795,50.6795,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,224.0635,117.101,0,42.74728,-42.74728,162.3759,38.66086,0.1081696,44.67091,0,0,117.101
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,50.0183,50.0183,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,271.5605,74.35377,0,37.85051,-37.85051,122.478,29.16137,0.1081696,39.55378,0,0,74.35377
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.403874,50.51678,49.77521,0,0,0,0,0,0,0,0,0,0,2.403874,0,0,0,0,313.6166,36.50326,2.403874,0,2.403874,124.7585,29.70435,0.108164,0,1.923099,0,38.90714
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,17.20598,54.76804,49.30848,1.865026,1.865026,0,0,0,1.865026,922.5598,0,0,0,17.20598,1.963185,1.865026,0,0,311.2127,38.66675,15.24279,0,15.24279,139.2191,33.14734,0.1081283,2.051528,13.76478,0,55.87273
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,28.30946,59.92382,50.62116,25.58525,25.58525,0,0,0,25.58525,110.6475,0,0,0,28.30946,26.93185,25.58525,0,0,295.97,52.38526,1.377609,0,1.377609,140.526,33.4585,0.1081251,28.14378,22.64756,0,80.69472
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,20.29834,60.69106,53.98553,7.869503,7.869503,0,-1,0,7.869503,257.9368,0,0,0,20.29834,8.283688,7.869503,0,0,294.5923,53.62511,12.01466,0,12.01466,151.9241,36.17233,0.108097,8.656454,16.23867,0,73.92345
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,37.10868,69.97494,56.88317,36.25695,36.25695,0,-1,0,36.25695,102.3492,0,0,0,37.10868,38.16521,36.25695,0,0,282.5777,64.4383,0,1.056528,-1.056528,150.8104,35.90717,0.108097,39.88264,29.68694,0,101.547
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,29.0956,70.05129,59.78082,36.84122,36.84122,0,-1,0,36.84122,78.97565,0,7.105427E-15,0,29.0956,38.78024,36.84122,0,0,283.7516,63.38177,0,9.68464,-9.68464,140.6019,33.47658,0.108097,40.52535,23.27648,0,92.47737
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,45.78798,79.85677,62.46453,11.60503,11.60503,0,-1,0,11.60503,394.5529,0,0,0,45.78798,12.21582,11.60503,0,0,294.5123,53.69713,33.57216,0,33.57216,172.4513,41.05974,0.1080186,12.76553,36.63038,0,99.48511
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,48.15813,84.10563,65.19687,25.82746,25.82746,0,-1,0,25.82746,186.461,0,0,0,48.15813,27.18679,25.82746,0,0,260.9402,83.91207,20.97134,0,20.97134,192.3464,45.79668,0.1079697,28.4102,38.52651,0,132.0702
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,35.89017,80.59977,66.88878,72.02248,68.7,0,-1,0,68.7,52.24189,0,3.322481,10.52473,35.89017,72.31579,68.7,0,0,239.9688,102.7863,0,36.42561,-36.42561,153.9505,36.6548,0.1079697,79.22473,28.71214,0,138.6765
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,11.6819,71.83461,67.65694,25.60353,25.60353,0,-1,0,25.60353,45.62613,0,0,0,11.6819,26.95109,25.60353,0,0,280.4417,66.36066,0,15.26919,-15.26919,137.8553,32.82263,0.1079697,28.16389,9.345522,0,78.04256
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,18.029,75.07807,68.47373,0,0,0,-1,0,0,0,0,0,0,18.029,0,0,0,0,297.4075,51.09148,18.029,0,18.029,154.9591,36.89495,0.1079277,0,14.4232,0,69.12048
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,12.33774,72.41875,67.98755,27.02122,27.02122,0,-1,0,27.02122,45.65943,0,3.552714E-15,0,12.33774,28.44339,27.02122,0,0,279.3785,67.31757,0,16.10566,-16.10566,137.9823,32.85286,0.1079277,29.72334,9.870188,0,79.65531
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.069116,66.54694,66.17896,0,0,0,-1,0,0,0,0,0,0,1.069116,0,0,0,0,297.2737,51.21192,1.069116,0,1.069116,138.9965,33.09435,0.1079252,0,0.8552927,0,52.28104
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,64.70097,64.70097,62.02052,49.56542,0,-1,0,49.56542,0,0,12.4551,18.65715,0,52.17413,49.56542,0,0,296.2046,52.17413,0,52.17413,-52.17413,84.00017,20,0.1079252,68.22256,0,0,52.17413
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,62.51315,62.51315,12.24341,0,0,-1,0,0,0,0,12.24341,13.46775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079252,13.46775,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,60.27672,60.27672,72.41301,0,0,-1,0,0,0,0,72.41301,79.65431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079252,79.65431,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,57.86526,57.86526,35.1644,0,0,-1,0,0,0,0,35.1644,38.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079252,38.68084,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,56.17335,56.17335,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079252,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,54.88983,54.88983,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079252,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,53.5188,53.5188,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079252,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,52.47837,52.47837,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079252,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,51.52546,51.52546,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079252,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,50.59199,50.59199,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079252,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,49.95996,49.95996,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.1081393,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.7598018,49.95039,49.71687,29.94673,29.94673,81,0,22.761,29.94673,2.537178,0,0,0,0.7598018,0,0,51.05327,48.50061,287.9646,59.59005,49.26041,0,49.26041,193.5461,46.08232,0.1083379,32.9414,0.6078415,81,60.34985
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,21.3199,56.05435,49.23069,42.30064,42.30064,81,0,22.761,42.30064,50.40088,0,0,0,21.3199,0,0,38.69936,36.76439,238.7042,103.9244,58.08429,0,58.08429,248.6497,59.20219,0.108559,46.53071,17.05592,81,125.2443
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,36.06326,62.60652,50.53365,5.429185,5.429185,77.74497,0,21.93748,5.429185,664.2481,0,0,0,36.06326,0,0,72.31579,68.7,180.6199,156.2003,104.7633,0,104.7633,348.0369,82.86575,0.1086618,5.972103,28.85061,81,192.2635
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,56.82269,74.58861,53.8494,45.20644,45.20644,0,-1,0,45.20644,125.696,0,0,0,56.82269,47.58573,45.20644,0,0,75.85669,250.4872,9.236963,0,9.236963,356.7998,84.95217,0.1086402,49.72709,45.45815,0,307.3099
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,60.39883,79.61782,56.71787,0,0,0,-1,0,0,0,0,0,0,60.39883,0,0,0,0,66.61972,258.8005,60.39883,0,60.39883,414.0992,98.59485,0.1084996,0,48.31906,0,319.1993
