Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,70.66795,88.25006,59.56689,19.81994,19.81994,0,-1,0,19.81994,356.5497,43.58395,0,0,70.66795,20.8631,19.81994,0,0,6.220895,313.1594,6.220895,0,6.220895,420.0009,100,0.1084852,21.80194,56.53436,0,383.8274
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,67.06758,89.81161,62.24089,47.49904,47.49904,0,-1,0,47.49904,141.1978,17.06859,0,0,67.06758,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.1084852,52.24895,53.65406,0,385.8258
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,56.94584,88.04916,64.97323,30.16561,30.16561,0,-1,0,30.16561,188.7773,25.19256,0,0,56.94584,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.1084852,33.18217,45.55667,0,375.7041
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,47.95496,85.75163,66.67486,20.2136,20.2136,0,-1,0,20.2136,237.2411,26.67749,0,0,47.95496,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.1084852,22.23496,38.36397,0,366.7132
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,38.59267,82.39347,67.44302,12.19389,12.19389,0,-1,0,12.19389,316.4917,25.75699,0,0,38.59267,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1084852,13.41328,30.87413,0,357.3509
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,35.12595,81.80493,68.25981,0,0,0,-1,0,0,0,35.12595,0,0,35.12595,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084852,0,28.10076,0,353.8842
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,17.38458,74.08521,67.76391,32.92736,32.92736,0,-1,0,32.92736,52.79675,0,0,0,17.38458,34.66038,32.92736,0,0,0,318.7582,0,17.2758,-17.2758,401.7906,95.66422,0.1084852,36.2201,13.90766,0,336.1428
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,2.689024,66.89288,65.96503,23.66271,23.66271,0,-1,0,23.66271,11.36397,0,3.552714E-15,0,2.689024,24.90812,23.66271,0,0,19.19534,301.4824,0,22.21909,-22.21909,378.3696,90.08781,0.1084852,26.02898,2.151219,0,304.1714
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,64.54539,64.54539,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,43.88321,279.2633,0,12.5024,-12.5024,365.1909,86.95004,0.1084852,13.065,0,0,279.2633
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,62.40619,62.40619,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,57.77477,266.7609,0,43.935,-43.935,318.8793,75.9235,0.1084852,45.91207,0,0,266.7609
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,60.11142,60.11142,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,106.5914,222.8259,0,20.355,-20.355,297.4233,70.81493,0.1084852,21.27098,0,0,222.8259
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,57.7583,57.7583,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,129.2081,202.4709,0,21.13616,-21.13616,275.1438,65.5103,0.1084852,22.08729,0,0,202.4709
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,56.06639,56.06639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.6927,181.3348,0,0,0,275.1438,65.5103,0.1084852,0,0,0,181.3348
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,54.80232,54.80232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.6927,181.3348,0,0,0,275.1438,65.5103,0.1084852,0,0,0,181.3348
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,53.44101,53.44101,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,152.6927,181.3348,0,6.326857,-6.326857,268.4747,63.92242,0.1084852,6.611566,0,0,181.3348
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,52.42976,52.42976,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,159.7226,175.0079,0,9.200324,-9.200324,258.7767,61.61338,0.1084852,9.614339,0,0,175.0079
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,51.46712,51.46712,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,169.9451,165.8076,0,2.318577,-2.318577,256.3327,61.03148,0.1084852,2.422913,0,0,165.8076
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,50.56282,50.56282,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,172.5213,163.489,0,21.25917,-21.25917,233.9236,55.69598,0.1084852,22.21584,0,0,163.489
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,49.91134,49.91134,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,196.1426,142.2298,0,17.9088,-17.9088,215.0461,51.20134,0.1084852,18.7147,0,0,142.2298
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.355514,50.41386,49.6877,0,0,0,0,0,0,0,0,0,0,2.355514,0,0,0,0,216.0413,124.321,2.355514,0,2.355514,217.2807,51.73339,0.1084797,0,1.884411,0,126.6766
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,8.967693,51.99502,49.20152,50.01829,50.01829,0,0,0,50.01829,17.92883,0,0,0,8.967693,52.65083,50.01829,0,0,213.6858,126.441,0,43.68314,-43.68314,171.2346,40.77007,0.1084797,55.02011,7.174155,0,135.4087
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,21.31246,57.36716,50.48503,42.57575,42.57575,0,0,0,42.57575,50.05775,0,7.105427E-15,0,21.31246,44.81658,42.57575,0,0,262.2226,82.75787,0,23.50412,-23.50412,146.4591,34.87115,0.1084797,46.83332,17.04997,0,104.0703
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,28.94894,63.49399,53.74244,36.95282,36.95282,0,-1,0,36.95282,78.34027,0,7.105427E-15,0,28.94894,38.89771,36.95282,0,0,288.3383,59.25375,0,9.948768,-9.948768,135.9722,32.37426,0.1084797,40.64811,23.15915,0,88.2027
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,37.24447,69.72695,56.61091,13.08648,13.08648,0,-1,0,13.08648,284.6026,0,0,0,37.24447,13.77524,13.08648,0,0,299.3925,49.30499,23.46922,0,23.46922,158.237,37.67541,0.1084252,14.39513,29.79557,0,86.54945
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,42.15535,74.81332,59.40159,17.85405,17.85405,0,-1,0,17.85405,236.1109,0,0,0,42.15535,18.79373,17.85405,0,0,275.9232,70.42729,23.36162,0,23.36162,180.3998,42.95226,0.108371,19.63945,33.72428,0,112.5826
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,43.12097,78.25507,62.07559,28.62938,28.62938,0,-1,0,28.62938,150.6179,0,0,0,43.12097,30.1362,28.62938,0,0,252.5616,91.45275,12.98478,0,12.98478,192.7183,45.88521,0.1083409,31.49232,34.49678,0,134.5737
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,45.2442,82.26952,64.75931,32.99667,32.99667,0,-1,0,32.99667,137.1175,0,0,0,45.2442,34.73334,32.99667,0,0,239.5769,103.139,10.51086,0,10.51086,202.6897,48.25937,0.1083165,36.29634,36.19536,0,148.3832
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,33.45191,79.08235,66.45122,24.22214,24.22214,0,-1,0,24.22214,138.1047,0,0,0,33.45191,25.49699,24.22214,0,0,229.066,112.5988,7.954921,0,7.954921,210.2365,50.0562,0.1082981,26.64435,26.76153,0,146.0507
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,14.01151,72.24531,67.21938,10.1881,10.1881,0,-1,0,10.1881,137.5282,0,0,0,14.01151,10.72432,10.1881,0,0,221.1111,119.7582,3.287198,0,3.287198,213.3549,50.7987,0.1082905,11.20691,11.20921,0,133.7698
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,15.62422,73.76209,68.09451,23.46026,23.46026,0,-1,0,23.46026,66.59869,0,0,0,15.62422,24.69501,23.46026,0,0,217.8239,122.7167,0,9.070785,-9.070785,203.7935,48.52217,0.1082905,25.80628,12.49938,0,138.341
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,10.94096,71.56181,67.65694,0,0,0,-1,0,0,0,0,0,0,10.94096,0,0,0,0,227.9025,113.6459,10.94096,0,10.94096,214.173,50.99347,0.1082652,0,8.752771,0,124.5869
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.120519,66.5784,65.84835,23.45731,23.45731,0,-1,0,23.45731,9.039907,0,3.552714E-15,0,2.120519,24.6919,23.45731,0,0,216.9616,123.4928,0,22.57138,-22.57138,190.3807,45.32865,0.1082652,25.80304,1.696415,0,125.6133
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,64.38008,64.38008,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,242.0409,100.9214,0,28.92291,-28.92291,159.8933,38.06975,0.1082652,30.22444,0,0,100.9214
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,62.24089,62.24089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.1775,71.99852,0,0,0,159.8933,38.06975,0.1082652,0,0,0,71.99852
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,60.00446,60.00446,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,274.1775,71.99852,0,7.963666,-7.963666,151.4988,36.07108,0.1082652,8.322031,0,0,71.99852
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,57.65134,57.65134,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,283.026,64.03485,0,22.11432,-22.11432,128.1883,30.52096,0.1082652,23.10946,0,0,64.03485
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,55.97888,55.97888,37.90012,37.90012,0,-1,0,37.90012,0,0,0,1.865629,0,39.89487,37.90012,0,0,307.5974,41.92053,0,39.89487,-39.89487,86.13541,20.50839,0.1082652,41.69014,0,0,41.92053
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,54.72453,54.72453,30.31904,1.924383,0,-1,0,1.924383,0,0,28.39466,31.42656,0,2.025667,1.924383,0,0,351.9251,2.025667,0,2.025667,-2.025667,84.00017,20,0.1082652,33.35095,0,0,2.025667
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,53.38267,53.38267,14.50659,0,0,-1,0,0,0,0,14.50659,15.95725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082652,15.95725,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,52.37141,52.37141,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082652,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,51.43795,51.43795,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082652,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,50.53365,50.53365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082652,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,49.853,49.853,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.1084809,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.601722,50.13195,49.63908,0,0,72.31579,0,20.56389,0,0,0,0,0,1.601722,0,0,72.31579,68.7,289.7876,57.94941,70.30172,0,70.30172,211.7783,50.4233,0.1086304,0,1.281378,81,59.55113
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,19.80779,55.48792,49.17234,14.52233,14.52233,81,0,22.761,14.52233,136.3954,0,0,0,19.80779,0,0,66.47767,63.15378,219.4859,121.221,82.96157,0,82.96157,290.4825,69.16237,0.108802,15.97457,15.84623,81,141.0287
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,36.33301,62.58832,50.42669,0,0,72.31579,0,20.56389,0,0,0,0,0,36.33301,0,0,72.31579,68.7,136.5243,195.8864,105.033,0,105.033,390.1256,92.88686,0.1088701,0,29.06641,81,232.2194
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,43.20719,68.76532,53.65493,21.34232,21.34232,0,-1,0,21.34232,202.4485,0,0,0,43.20719,22.4656,21.34232,0,0,31.49127,290.4161,20.7416,0,20.7416,409.8028,97.5719,0.1088222,23.47655,34.56575,0,333.6233
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,58.64833,78.49073,56.44561,11.24743,11.24743,0,-1,0,11.24743,521.4374,36.05925,0,0,58.64833,11.8394,11.24743,0,0,10.74967,309.0835,10.74967,0,10.74967,420.0009,100,0.1087974,12.37218,46.91866,0,367.7318
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,67.47509,86.16772,59.23629,34.71502,34.71502,0,-1,0,34.71502,194.3686,30.93296,0,0,67.47509,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.1087974,38.18652,53.98007,0,386.2333
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,56.48542,84.09685,61.92001,49.87669,49.87669,0,-1,0,49.87669,113.2501,3.983641,0,0,56.48542,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.1087974,54.86436,45.18834,0,375.2437
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,64.04584,91.23244,64.594,65.74094,65.74094,0,-1,0,65.74094,97.42155,0,0,3.615027,64.04584,69.20098,65.74094,0,0,0,318.7582,0,5.155142,-5.155142,414.5668,98.70619,0.1087974,72.31503,51.23667,0,382.8041
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,50.09378,86.30133,66.28592,17.73427,17.73427,0,-1,0,17.73427,282.4688,25.69819,0,0,50.09378,18.66766,17.73427,0,0,5.727936,313.6031,5.727936,0,5.727936,420.0009,100,0.1087841,19.5077,40.07503,0,363.6969
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,38.27126,81.81301,67.05408,34.66498,34.66498,0,-1,0,34.66498,110.4032,1.781809,0,0,38.27126,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.1087841,38.13148,30.61701,0,357.0295
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,21.41767,75.81855,67.92921,1.69761,1.69761,0,-1,0,1.69761,1261.637,19.63071,0,0,21.41767,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.1087841,1.867371,17.13414,0,340.1759
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,12.79445,72.07527,67.49165,28.17268,28.17268,0,-1,0,28.17268,45.41438,0,0,0,12.79445,29.65546,28.17268,0,0,0,318.7582,0,16.86101,-16.86101,402.2278,95.76833,0.1087841,30.98995,10.23556,0,331.5527
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,2.68818,66.61852,65.69277,30.85643,30.85643,0,-1,0,30.85643,8.711896,0,0,0,2.68818,32.48045,30.85643,0,0,18.73445,301.8972,0,29.79227,-29.79227,370.824,88.29124,0.1087841,33.94207,2.150544,0,304.5854
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,64.21478,64.21478,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,51.83698,272.1049,0,10.79652,-10.79652,359.4434,85.5816,0.1087841,11.28237,0,0,272.1049
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,62.07559,62.07559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.83311,261.3084,0,0,0,359.4434,85.5816,0.1087841,0,0,0,261.3084
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,59.83915,59.83915,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,63.83311,261.3084,0,4.357284,-4.357284,354.8505,84.48804,0.1087841,4.553362,0,0,261.3084
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,57.54438,57.54438,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,68.67454,256.9511,0,7.806895,-7.806895,346.6213,82.52871,0.1087841,8.158205,0,0,256.9511
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,55.90109,55.90109,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,77.34887,249.1442,0,10.96452,-10.96452,335.0636,79.77689,0.1087841,11.45793,0,0,249.1442
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,54.66619,54.66619,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,89.53167,238.1797,0,26.3826,-26.3826,307.2539,73.15556,0.1087841,27.56982,0,0,238.1797
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,53.32433,53.32433,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,118.8457,211.7971,0,29.35908,-29.35908,276.3068,65.78719,0.1087841,30.68024,0,0,211.7971
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,52.31307,52.31307,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,151.4669,182.438,0,15.75521,-15.75521,259.6993,61.83304,0.1087841,16.4642,0,0,182.438
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,51.38933,51.38933,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,168.9727,166.6828,0,23.61842,-23.61842,234.8033,55.90543,0.1087841,24.68125,0,0,166.6828
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,50.48503,50.48503,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,195.2153,143.0644,0,9.591652,-9.591652,224.6928,53.49818,0.1087841,10.02328,0,0,143.0644
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,49.82383,49.82383,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,205.8727,133.4728,0,39.73758,-39.73758,182.8057,43.52509,0.1087841,41.52577,0,0,133.4728
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.749058,50.1189,49.58074,26.20496,26.20496,0,0,0,26.20496,6.67453,0,0,0,1.749058,27.58417,26.20496,0,0,250.0256,93.73518,0,25.83511,-25.83511,155.5731,37.04115,0.1087841,28.82546,1.399246,0,95.48423
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,6.618681,51.16452,49.114,13.10536,13.10536,0,0,0,13.10536,50.5036,0,1.776357E-15,0,6.618681,13.79512,13.10536,0,0,278.7313,67.90006,0,7.176439,-7.176439,148.0085,35.24005,0.1087841,14.4159,5.294945,0,74.51875
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,15.60404,55.34866,50.37807,79.43639,79.43639,20.25,0,7.39125,79.43639,19.64344,0,0,0,15.60404,62.30147,59.18639,0,0,286.7051,60.72363,0,46.69743,-46.69743,98.78508,23.52021,0.1087841,87.38004,12.48323,81,76.32767
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,30.05078,63.68418,53.54797,50.71532,41.87313,0,-1,0,41.87313,71.76626,0,8.842198,36.75232,30.05078,44.07697,41.87313,0,0,338.5912,14.0262,0,14.0262,-14.0262,84.00017,20,0.1087841,55.78686,24.04062,0,44.07697
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,35.76444,68.79006,56.28031,58.58195,33.97622,0,-1,0,33.97622,105.2632,0,24.60573,57.6449,35.76444,35.76444,33.97622,0,0,354.1758,0,0,0,0,84.00017,20,0.1087841,64.44014,28.61156,0,35.76444
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,28.9232,69.21922,59.07099,18.38296,18.38296,0,-1,0,18.38296,157.337,0,0,14.72585,28.9232,19.35049,18.38296,0,0,354.1758,0,9.572717,0,9.572717,93.08164,22.16225,0.108762,20.22126,23.13856,0,28.9232
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,54.81983,83.11116,61.75471,49.81888,49.81888,0,-1,0,49.81888,110.0383,0,0,36.20033,54.81983,52.44093,49.81888,0,0,344.6031,8.615445,2.378899,0,2.378899,95.33846,22.69959,0.1087566,54.80077,43.85586,0,63.43527
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,45.79824,82.1347,64.4287,16.74267,16.74267,0,-1,0,16.74267,273.542,0,0,0,45.79824,17.62387,16.74267,0,0,342.2242,10.75645,28.17437,0,28.17437,122.067,29.06352,0.1086916,18.41694,36.63859,0,56.5547
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,49.27932,85.73066,66.13033,56.84741,56.84741,0,-1,0,56.84741,86.687,0,0,18.86136,49.27932,59.83938,56.84741,0,0,314.0498,36.11339,0,10.56007,-10.56007,110.9357,26.41322,0.1086916,62.53215,39.42345,0,85.3927
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,21.42138,74.71453,66.88878,35.10989,35.10989,0,-1,0,35.10989,61.01239,0,0,10.27516,21.42138,36.95778,35.10989,0,0,325.7832,25.55332,0,15.53639,-15.53639,94.55894,22.51399,0.1086916,38.62088,17.13711,0,46.9747
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,17.42849,74.10196,67.76391,30.79054,26.07315,0,-1,0,26.07315,66.8446,0,4.717392,21.0421,17.42849,27.44542,26.07315,0,0,343.0459,10.01693,0,10.01693,-10.01693,84.00017,20,0.1086916,33.8696,13.94279,0,27.44542
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,11.00147,71.24368,67.32634,49.13787,10.4514,0,-1,0,10.4514,105.2632,0,38.68647,51.96138,11.00147,11.00147,10.4514,0,0,354.1758,0,0,0,0,84.00017,20,0.1086916,54.05165,8.801176,0,11.00147
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,2.824786,66.49944,65.52747,38.8793,2.683546,0,-1,0,2.683546,105.2632,0,36.19575,42.23052,2.824786,2.824786,2.683546,0,0,354.1758,0,0,0,0,84.00017,20,0.1086916,42.76723,2.259829,0,2.824786
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,63.99114,63.99114,80.82143,0,0,-1,0,0,0,0,80.82143,88.90358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086916,88.90358,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,61.86167,61.86167,67.29842,0,0,-1,0,0,0,0,67.29842,74.02826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086916,74.02826,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,59.67385,59.67385,56.87554,0,0,-1,0,0,0,0,56.87554,62.5631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086916,62.5631,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,57.4277,57.4277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086916,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,55.79413,55.79413,10.76038,0,0,-1,0,0,0,0,10.76038,11.83642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086916,11.83642,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,54.55923,54.55923,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086916,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,53.24654,53.24654,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086916,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,52.23528,52.23528,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086916,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,51.30182,51.30182,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086916,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,50.39752,50.39752,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086916,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,49.74604,49.74604,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.108905,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.052298,50.15401,49.5224,19.17759,19.17759,81,0,22.761,19.17759,10.70154,0,0,0,2.052298,0,0,61.82241,58.73129,289.7885,57.94854,60.78359,0,60.78359,202.7477,48.27316,0.109126,21.09534,1.641838,81,60.00083
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,16.33618,54.23035,49.06538,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,36714.51,0,0,0,16.33618,0,0,72.31579,68.7,229.005,112.6538,85.03618,0,85.03618,283.4201,67.48083,0.1092393,0.04894468,13.06894,81,128.9899
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,29.50209,59.9895,50.29056,29.34006,29.34006,81,0,22.761,29.34006,100.5522,0,0,0,29.50209,0,0,51.65994,49.07695,143.9688,189.1863,78.57903,0,78.57903,357.9667,85.23,0.1094183,32.27406,23.60167,81,218.6884
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,54.30308,72.99889,53.41184,1.346253,1.346253,0,-1,0,1.346253,4033.646,0,0,0,54.30308,1.417108,1.346253,0,0,65.38974,259.9075,52.88597,0,52.88597,408.1387,97.17569,0.1092965,1.480878,43.44246,0,314.2105
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,62.24071,79.80576,56.17335,40.12513,40.12513,0,-1,0,40.12513,155.1165,7.499952,0,0,62.24071,42.23698,40.12513,0,0,12.50377,307.5048,12.50377,0,12.50377,420.0009,100,0.1092678,44.13765,49.79256,0,369.7455
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,61.84671,82.97365,58.90569,22.48276,22.48276,0,-1,0,22.48276,275.085,38.18064,0,0,61.84671,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.1092678,24.73104,49.47737,0,380.6049
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,55.50103,83.23173,61.58941,0,0,0,-1,0,0,0,55.50103,0,0,55.50103,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1092678,0,44.40083,0,374.2592
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,55.04872,86.24947,64.2634,31.16912,31.16912,0,-1,0,31.16912,176.613,22.23912,0,0,55.04872,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.1092678,34.28603,44.03897,0,373.8069
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,44.08038,83.14179,65.96503,80.51042,68.7,0,-1,0,68.7,64.16357,0,11.81042,19.86147,44.08038,72.31579,68.7,0,0,0,318.7582,0,28.23541,-28.23541,390.2381,92.91365,0.1092678,88.56146,35.2643,0,362.8386
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,41.7553,83.03951,66.78182,7.384566,7.384566,0,-1,0,7.384566,565.4401,2.60939,0,0,41.7553,7.773228,7.384566,0,0,31.37268,290.5228,31.37268,0,31.37268,420.0009,100,0.1091957,8.123023,33.40424,0,332.2781
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,21.39305,75.51955,67.65694,12.30491,12.30491,0,-1,0,12.30491,173.8578,8.440511,0,0,21.39305,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.1091957,13.5354,17.11444,0,340.1513
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,16.24115,73.02013,67.16104,58.9702,58.9702,0,-1,0,58.9702,27.54129,0,7.105427E-15,0,16.24115,62.07389,58.9702,0,0,0,318.7582,0,45.83273,-45.83273,371.6889,88.49718,0.1091957,64.86722,12.99292,0,334.9994
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,2.739721,66.30355,65.36217,18.18615,18.18615,0,-1,0,18.18615,15.06488,0,3.552714E-15,0,2.739721,19.14331,18.18615,0,0,50.92526,272.9255,0,16.40359,-16.40359,354.398,84.3803,0.1091957,20.00476,2.191777,0,275.6652
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,63.82584,63.82584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.15147,256.5219,0,0,0,354.398,84.3803,0.1091957,0,0,0,256.5219
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,61.69637,61.69637,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,69.15147,256.5219,0,54.61639,-54.61639,296.8273,70.67302,0.1091957,57.07413,0,0,256.5219
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,59.56689,59.56689,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,129.8363,201.9055,0,49.86415,-49.86415,244.2658,58.15842,0.1091957,52.10804,0,0,201.9055
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,57.32074,57.32074,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,185.241,152.0414,0,17.04448,-17.04448,226.2994,53.8807,0.1091957,17.81148,0,0,152.0414
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,55.70662,55.70662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.1793,134.9969,0,0,0,226.2994,53.8807,0.1091957,0,0,0,134.9969
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,54.47172,54.47172,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,204.1793,134.9969,0,37.94525,-37.94525,186.3016,44.35743,0.1091957,39.65279,0,0,134.9969
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,53.16875,53.16875,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,246.3407,97.05164,0,7.411235,-7.411235,178.4894,42.4974,0.1091957,7.74474,0,0,97.05164
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,52.17694,52.17694,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,254.5754,89.6404,0,29.16458,-29.16458,147.7473,35.17785,0.1091957,30.47699,0,0,89.6404
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,51.2532,51.2532,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,286.9805,60.47581,0,21.39941,-21.39941,125.1903,29.80716,0.1091957,22.36239,0,0,60.47581
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,50.37807,50.37807,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,310.7576,39.0764,0,24.36867,-24.36867,99.50349,23.69126,0.1091957,25.46526,0,0,39.0764
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,49.71687,49.71687,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,337.8339,14.70774,58.13953,0,58.13953,154.6595,36.82361,0.109421,21.78054,0,81,14.70774
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.293476,50.17973,49.47378,41.89718,41.89718,81,0,22.761,41.89718,5.474059,0,0,0,2.293476,0,0,39.10282,37.14767,279.6943,67.03331,39.44115,0,39.44115,192.0766,45.73244,0.1095739,46.0869,1.834781,81,69.32679
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,13.16694,53.13987,49.00704,49.2568,49.2568,81,0,22.761,49.2568,26.73121,0,0,0,13.16694,0,0,31.7432,30.15604,240.2532,102.5303,43.32298,0,43.32298,233.1764,55.51809,0.1097352,54.18248,10.53355,81,115.6973
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,26.93059,59.03786,50.24194,36.34309,36.34309,81,0,22.761,36.34309,74.101,-7.105427E-15,0,0,26.93059,0,0,44.65691,42.42406,196.9302,141.521,69.35465,0,69.35465,298.972,71.18368,0.1099333,39.9774,21.54447,81,168.4516
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,43.82676,68.63725,53.32433,18.84565,18.84565,0,-1,0,18.84565,232.5564,0,0,0,43.82676,19.83752,18.84565,0,0,127.5756,203.9402,23.98923,0,23.98923,321.7302,76.60228,0.1098781,20.73021,35.06141,0,247.767
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,63.20058,80.06205,56.01777,4.14108,4.14108,0,-1,0,4.14108,1526.186,0,0,0,63.20058,4.359032,4.14108,0,0,103.5863,225.5305,58.84155,0,58.84155,377.5522,89.8932,0.1097431,4.555189,50.56047,0,288.7311
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,63.51466,83.57443,58.74039,68.92132,68.7,0,-1,0,68.7,92.45219,0,0.2213192,7.113451,63.51466,72.31579,68.7,0,0,44.74478,278.4879,0,8.801135,-8.801135,368.275,87.68435,0.1097431,75.81345,50.81173,0,342.0026
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,62.3848,86.36279,61.4241,7.327413,7.327413,0,-1,0,7.327413,851.3891,0.1479148,0,0,62.3848,7.713067,7.327413,0,0,54.52382,269.6868,54.52382,0,54.52382,420.0009,100,0.1096182,8.060155,49.90784,0,332.0716
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,60.71874,88.86694,64.0981,19.60639,19.60639,0,-1,0,19.60639,309.6885,40.08043,0,0,60.71874,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.1096182,21.56703,48.57499,0,379.477
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,44.84815,83.29699,65.79974,47.97027,47.97027,0,-1,0,47.97027,93.49155,0,7.105427E-15,0,44.84815,50.49502,47.97027,0,0,0,318.7582,0,5.646872,-5.646872,414.0485,98.58278,0.1096182,52.7673,35.87852,0,363.6064
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,49.62638,86.47239,66.61652,0,0,0,-1,0,0,0,43.35208,0,0,49.62638,0,0,0,0,6.274302,313.1114,6.274302,0,6.274302,420.0009,100,0.1096038,0,39.7011,0,362.7377
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,29.86715,78.73968,67.49165,0,0,0,-1,0,0,0,29.86715,0,0,29.86715,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1096038,0,23.89372,0,348.6254
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,9.871077,70.55118,67.05408,56.60847,56.60847,0,-1,0,56.60847,17.43745,0,0,0,9.871077,59.58787,56.60847,0,0,0,318.7582,0,49.71679,-49.71679,367.5947,87.52238,0.1096038,62.26932,7.896861,0,328.6293
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,2.658789,66.10918,65.19687,14.8248,14.8248,0,-1,0,14.8248,17.93474,0,0,0,2.658789,15.60505,14.8248,0,0,55.24088,269.0414,0,12.94626,-12.94626,353.9482,84.27321,0.1096038,16.30728,2.127031,0,271.7002
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,63.61192,63.61192,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,69.62562,256.0952,0,71.51313,-71.51313,278.5667,66.32528,0.1096038,74.73122,0,0,256.0952
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,61.53106,61.53106,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,149.0846,184.582,0,51.19428,-51.19428,224.6032,53.47685,0.1096038,53.49802,0,0,184.582
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,59.40159,59.40159,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,205.9672,133.3878,0,28.34587,-28.34587,194.7241,46.36278,0.1096038,29.62143,0,0,133.3878
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,57.15544,57.15544,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,237.4626,105.0419,0,26.00838,-26.00838,167.3088,39.83535,0.1096038,27.17876,0,0,105.0419
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,55.59966,55.59966,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,266.3608,79.03352,0,40.93619,-40.93619,124.1583,29.56144,0.1096038,42.77832,0,0,79.03352
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,54.36476,54.36476,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,311.8454,38.09733,0,23.7917,-23.7917,99.07963,23.59034,0.1096038,24.86233,0,0,38.09733
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,53.05207,53.05207,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,338.2807,14.30563,0,3.571048,-3.571048,95.31541,22.6941,0.1096038,3.731745,0,0,14.30563
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,52.06998,52.06998,13.69344,10.19785,0,-1,0,10.19785,0,0,3.495591,4.864935,0,10.73458,10.19785,0,0,342.2485,10.73458,0,10.73458,-10.73458,84.00017,20,0.1096038,15.06279,0,0,10.73458
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,51.16569,51.16569,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096038,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,50.29056,50.29056,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096038,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,49.63908,49.63908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096038,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,1.925435,50.00744,49.41544,16.33261,16.33261,81,0,22.761,16.33261,11.7889,0,0,0,1.925435,0,0,64.66738,61.43402,354.1758,0,63.35945,0,63.35945,144.1082,34.31141,0.109815,17.96588,1.540348,81,1.925435
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,18.2274,54.73093,48.9487,29.51382,29.51382,81,0,22.761,29.51382,61.75885,0,0,0,18.2274,0,0,51.48618,48.91187,290.8163,57.02351,67.13927,0,67.13927,207.8021,49.4766,0.110017,32.4652,14.58192,81,75.2509
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,36.41254,62.35177,50.1836,70.16492,70.16492,81,0,22.761,70.16492,51.89565,0,0,0,36.41254,0,0,10.83508,10.29333,223.6771,117.4488,46.70586,0,46.70586,252.1112,60.02636,0.1101756,77.18141,29.13003,81,153.8614
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,52.34621,71.95374,53.21737,0,0,0,-1,0,0,0,0,0,0,52.34621,0,0,0,0,176.9712,159.4841,52.34621,0,52.34621,301.7712,71.85014,0.1100559,0,41.87697,0,211.8303
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,54.37513,75.9504,55.90109,27.09729,27.09729,0,-1,0,27.09729,200.6663,0,0,0,54.37513,28.52347,27.09729,0,0,124.625,206.5957,25.85167,0,25.85167,326.2962,77.68942,0.1099968,29.80702,43.50011,0,260.9709
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,69.34443,86.27682,58.57508,47.7387,47.7387,0,-1,0,47.7387,145.2583,0,0,0,69.34443,50.25127,47.7387,0,0,98.77334,229.8622,19.09316,0,19.09316,344.4096,82.00212,0.1099532,52.51258,55.47554,0,299.2066
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,64.30164,87.12079,61.2588,0,0,0,-1,0,0,0,0,0,0,64.30164,0,0,0,0,79.68018,247.0461,64.30164,0,64.30164,405.4115,96.52634,0.1098067,0,51.44131,0,311.3477
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,46.32068,81.80444,63.94252,0,0,0,-1,0,0,0,30.94213,0,0,46.32068,0,0,0,0,15.37855,304.9175,15.37855,0,15.37855,420.0009,100,0.1097717,0,37.05655,0,351.2382
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,38.75424,80.41889,65.63443,0,0,0,-1,0,0,0,38.75424,0,0,38.75424,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1097717,0,31.00339,0,357.5125
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,35.07804,79.71191,66.4026,27.42341,27.42341,0,-1,0,27.42341,127.9128,6.211296,0,0,35.07804,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.1097717,30.16575,28.06244,0,353.8363
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,31.04881,79.04691,67.32634,25.95338,25.95338,0,-1,0,25.95338,119.633,3.729467,0,0,31.04881,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.1097717,28.54872,24.83905,0,349.807
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,17.71705,73.24219,66.84016,36.43709,36.43709,0,-1,0,36.43709,48.62367,0,0,0,17.71705,38.35483,36.43709,0,0,0,318.7582,0,20.63778,-20.63778,398.2467,94.82046,0.1097717,40.0808,14.17364,0,336.4753
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,2.881658,65.96097,64.97323,0,0,0,-1,0,0,0,0,0,0,2.881658,0,0,0,0,22.93086,298.1205,2.881658,0,2.881658,400.9805,95.47135,0.1097652,0,2.305326,0,301.0021
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,63.44662,63.44662,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,20.04921,300.7139,0,27.1937,-27.1937,372.3158,88.64645,0.1097652,28.41741,0,0,300.7139
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,61.36576,61.36576,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,50.26443,273.5202,0,57.7569,-57.7569,311.4347,74.15097,0.1097652,60.35596,0,0,273.5202
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,59.23629,59.23629,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,114.4388,215.7633,0,27.24711,-27.24711,282.7137,67.31265,0.1097652,28.47323,0,0,215.7633
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,57.04848,57.04848,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,144.7133,188.5162,0,23.00933,-23.00933,258.4597,61.53791,0.1097652,24.04475,0,0,188.5162
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,55.46352,55.46352,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,170.2793,165.5069,0,26.55026,-26.55026,230.4733,54.87449,0.1097652,27.74502,0,0,165.5069
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,54.2578,54.2578,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,199.7795,138.9566,0,11.73807,-11.73807,218.1003,51.92854,0.1097652,12.26628,0,0,138.9566
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,52.94511,52.94511,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,212.8218,127.2186,0,10.78806,-10.78806,206.7287,49.22102,0.1097652,11.27352,0,0,127.2186
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,51.96302,51.96302,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,224.8086,116.4305,0,35.13723,-35.13723,169.6908,40.40249,0.1097652,36.71841,0,0,116.4305
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,51.05873,51.05873,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,263.8499,81.29327,0,14.28269,-14.28269,154.6355,36.81791,0.1097652,14.92541,0,0,81.29327
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,50.21277,50.21277,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,279.7196,67.01058,0,35.41928,-35.41928,117.3003,27.92859,0.1097652,37.01315,0,0,67.01058
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,49.55157,49.55157,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,319.0744,31.5913,0,8.027176,-8.027176,108.8389,25.91398,0.1097652,8.388399,0,0,31.5913
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.0851,49.97862,49.33765,44.77024,44.77024,20.40348,0,7.430081,44.77024,4.657335,0,0,0,2.0851,25.64922,24.36676,0,0,327.9934,23.56412,0,23.56412,-23.56412,84.00017,20,0.1097652,49.24727,1.66808,81,25.64922
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,14.69039,53.49275,48.87091,27.04286,27.04286,81,0,22.761,27.04286,54.32262,0,0,0,14.69039,0,0,53.95714,51.25928,354.1758,0,65.94967,0,65.94967,146.5655,34.89648,0.1099687,29.74715,11.75231,81,14.69039
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,16.54157,55.39617,50.12526,14.1022,14.1022,81,0,22.761,14.1022,117.2978,0,0,0,16.54157,0,0,66.8978,63.55291,288.2261,59.35471,80.09448,0,80.09448,222.5498,52.98795,0.1101395,15.51242,13.23326,81,75.89628
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,26.13257,61.81044,53.11041,32.1282,32.1282,0,-1,0,32.1282,81.33841,0,0,0,26.13257,33.81916,32.1282,0,0,208.1317,131.4397,0,7.686593,-7.686593,214.4474,51.05881,0.1101395,35.34103,20.90606,0,157.5723
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,32.56932,67.01265,55.76496,1.652583,1.652583,0,-1,0,1.652583,1970.813,0,0,0,32.56932,1.739561,1.652583,0,0,216.6723,123.7532,30.82976,0,30.82976,243.6951,58.02253,0.1100694,1.817841,26.05546,0,156.3225
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,30.68515,69.17259,58.40978,62.93735,62.93735,0,-1,0,62.93735,48.75508,0,0,0.5310819,30.68515,66.24984,62.93735,0,0,185.8425,151.4999,0,35.56469,-35.56469,206.2066,49.09672,0.1100694,69.23108,24.54812,0,182.1851
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,55.02772,82.34418,61.03516,21.60544,21.60544,0,-1,0,21.60544,254.6938,0,0,0,55.02772,22.74257,21.60544,0,0,225.3589,115.9352,32.28515,0,32.28515,236.835,56.38918,0.1099961,23.76599,44.02217,0,170.963
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,39.54562,78.59544,63.71888,35.94806,35.94806,0,-1,0,35.94806,110.0077,0,0,0,39.54562,37.84007,35.94806,0,0,193.0737,144.9919,1.705556,0,1.705556,238.4531,56.77443,0.1099922,39.54287,31.6365,0,184.5375
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,39.21178,80.30843,65.36217,47.49115,47.49115,0,-1,0,47.49115,82.56651,0,0,0,39.21178,49.99069,47.49115,0,0,191.3682,146.5269,0,10.7789,-10.7789,227.0911,54.0692,0.1099922,52.24027,31.36943,0,185.7387
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,32.91985,78.55959,66.17896,0,0,0,-1,0,0,0,0,0,0,32.91985,0,0,0,0,203.3447,135.748,32.91985,0,32.91985,258.3216,61.50502,0.1099176,0,26.33588,0,168.6678
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,22.3906,75.32998,67.11242,28.11522,28.11522,0,-1,0,28.11522,79.63871,0,0,0,22.3906,29.59497,28.11522,0,0,170.4249,165.3758,0,7.20437,-7.20437,250.7275,59.69691,0.1099176,30.92674,17.91248,0,187.7664
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,8.150846,69.48183,66.61652,0,0,0,-1,0,0,0,0,0,0,8.150846,0,0,0,0,178.4297,158.1715,8.150846,0,8.150846,258.4601,61.538,0.1098991,0,6.520676,0,166.3223
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.9217675,65.07328,64.75931,48.60833,48.60833,0,-1,0,48.60833,1.896316,0,7.105427E-15,0,0.9217675,51.16666,48.60833,0,0,170.2789,165.5072,0,50.24489,-50.24489,205.4973,48.92784,0.1098991,53.46916,0.7374139,0,166.429
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,63.2327,63.2327,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,226.1065,115.2623,0,18.8375,-18.8375,185.6409,44.20012,0.1098991,19.68519,0,0,115.2623
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,61.0935,61.0935,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,247.0371,96.42484,0,17.21779,-17.21779,167.4917,39.8789,0.1098991,17.99259,0,0,96.42484
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,59.01265,59.01265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.168,79.20705,0,0,0,167.4917,39.8789,0.1098991,0,0,0,79.20705
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,56.82483,56.82483,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,266.168,79.20705,0,56.93104,-56.93104,107.4811,25.5907,0.1098991,59.49294,0,0,79.20705
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,55.29823,55.29823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.4247,22.27601,0,0,0,107.4811,25.5907,0.1098991,0,0,0,22.27601
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,54.09249,54.09249,32.92387,21.16221,0,-1,0,21.16221,0,0,11.76166,15.05404,0,22.27601,21.16221,0,0,329.4247,22.27601,0,22.27601,-22.27601,84.00017,20,0.1098991,36.21625,0,0,22.27601
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,52.77981,52.77981,11.93489,0,0,-1,0,0,0,0,11.93489,13.12838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098991,13.12838,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,51.84634,51.84634,6.332493,0,0,-1,0,0,0,0,6.332493,6.965743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098991,6.965743,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,50.95177,50.95177,24.48044,0,0,-1,0,0,0,0,24.48044,26.92848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098991,26.92848,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,50.12526,50.12526,22.30169,0,0,-1,0,0,0,0,22.30169,24.53186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098991,24.53186,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,49.47378,49.47378,12.51071,12.51071,81,0,22.761,12.51071,0,0,0,0,0,0,0,68.48929,65.06483,354.1758,0,65.06483,0,65.06483,145.7261,34.69662,0.1101034,13.76178,0,81,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.035077,49.54798,49.23069,17.04231,17.04231,81,0,22.761,17.04231,6.073569,0,0,0,1.035077,0,0,63.95769,60.7598,289.111,58.55835,61.79488,0,61.79488,204.3499,48.65463,0.1103146,18.74654,0.8280613,81,59.59342
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,16.75722,54.05587,48.76395,25.60903,25.60903,81,0,22.761,25.60903,65.43479,0,0,0,16.75722,0,0,55.39097,52.62142,227.3161,114.1737,69.37864,0,69.37864,270.1682,64.32564,0.110508,28.16993,13.40577,81,130.931
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,28.94531,59.4712,49.98913,21.6191,21.6191,81,0,22.761,21.6191,133.8877,0,0,0,28.94531,0,0,59.3809,56.41186,157.9375,176.6145,85.35717,0,85.35717,351.1451,83.60582,0.1106647,23.78101,23.15625,81,205.5598
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,40.83568,67.05147,52.94511,21.90749,21.90749,0,-1,0,21.90749,186.4005,0,0,0,40.83568,23.06052,21.90749,0,0,72.58029,253.436,17.77516,0,17.77516,368.0081,87.62081,0.1106244,24.09824,32.66854,0,294.2716
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,59.41037,77.74669,55.54132,16.51638,16.51638,0,-1,0,16.51638,359.7057,0,0,0,59.41037,17.38567,16.51638,0,0,54.80513,269.4336,42.0247,0,42.0247,407.8763,97.1132,0.1105292,18.16802,47.52829,0,328.844
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,60.31569,81.37731,58.19586,59.51528,59.51528,0,-1,0,59.51528,101.3449,7.105427E-15,0,0,60.31569,62.64766,59.51528,0,0,12.78043,307.2558,0,2.331977,-2.331977,405.4182,96.52794,0.1105292,65.46681,48.25255,0,367.5715
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,59.53939,84.21984,60.82124,0,0,0,-1,0,0,0,44.16788,0,0,59.53939,0,0,0,0,15.37152,304.9239,15.37152,0,15.37152,420.0009,100,0.1104945,0,47.63152,0,364.4633
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,42.86119,79.70859,63.44662,0,0,0,-1,0,0,0,42.86119,0,0,42.86119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104945,0,34.28895,0,361.6194
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,50.67449,85.21036,65.13853,22.69546,22.69546,0,-1,0,22.69546,223.2803,26.78454,0,0,50.67449,23.88995,22.69546,0,0,0,318.7582,0,0,0,420.0009,100,0.1104945,24.965,40.53959,0,369.4327
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,37.31824,80.17489,65.96503,5.10947,5.10947,0,-1,0,5.10947,730.374,31.93985,0,0,37.31824,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.1104945,5.620417,29.85459,0,356.0765
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,30.9959,78.49113,66.84016,49.78963,49.78963,0,-1,0,49.78963,62.25371,0,7.105427E-15,0,30.9959,52.41014,49.78963,0,0,0,318.7582,0,21.41425,-21.41425,397.4283,94.62558,0.1104945,54.7686,24.79672,0,349.7541
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,18.1752,72.895,66.34425,2.087392,2.087392,0,-1,0,2.087392,870.7135,0,0,0,18.1752,2.197254,2.087392,0,0,23.79361,297.344,15.97795,0,15.97795,412.5862,98.23463,0.1104584,2.296131,14.54016,0,315.5192
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,2.955156,65.49665,64.48705,55.18817,55.18817,0,-1,0,55.18817,5.354691,0,0,0,2.955156,58.09281,55.18817,0,0,7.81566,311.7241,0,55.13765,-55.13765,354.4661,84.39651,0.1104584,60.70698,2.364125,0,314.6793
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,62.9021,62.9021,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,69.07972,256.5865,0,46.23974,-46.23974,305.7251,72.79154,0.1104584,48.32053,0,0,256.5865
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,60.82124,60.82124,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,120.4572,210.3467,0,1.479528,-1.479528,304.1655,72.42022,0.1104584,1.546106,0,0,210.3467
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,58.74039,58.74039,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,122.1011,208.8672,0,24.24404,-24.24404,278.6101,66.3356,0.1104584,25.33503,0,0,208.8672
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,56.61091,56.61091,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,149.039,184.6232,0,17.64251,-17.64251,260.0132,61.90779,0.1104584,18.43642,0,0,184.6232
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,55.13292,55.13292,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,168.6417,166.9807,0,22.73406,-22.73406,236.0494,56.20213,0.1104584,23.7571,0,0,166.9807
