Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,61.03674,86.10397,61.75471,10.58984,10.58984,0,-1,0,10.58984,576.3707,0,0,0,61.03674,11.1472,10.58984,0,0,206.6193,132.8008,49.88954,0,49.88954,271.3139,64.59842,0.1110632,11.64883,48.8294,0,193.8376
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,45.721,80.89483,63.38828,54.78853,54.78853,0,-1,0,54.78853,83.44996,0,7.105427E-15,0,45.721,57.67213,54.78853,0,0,156.7298,177.7014,0,11.95113,-11.95113,258.7163,61.599,0.1110632,60.26738,36.57681,0,223.4224
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,38.37424,78.65753,64.21478,0,0,0,-1,0,0,0,0,0,0,38.37424,0,0,0,0,170.0088,165.7503,38.37424,0,38.37424,295.1213,70.26684,0.11098,0,30.69939,0,204.1245
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,32.19618,77.17887,65.19687,32.70918,32.70918,0,-1,0,32.70918,98.43164,0,0,0,32.19618,34.43072,32.70918,0,0,131.6346,200.2871,0,2.234533,-2.234533,292.7659,69.70603,0.11098,35.9801,25.75695,0,232.4833
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,15.58123,70.20724,64.70097,30.08495,30.08495,0,-1,0,30.08495,51.79078,0,3.552714E-15,0,15.58123,31.66836,30.08495,0,0,134.1174,198.0526,0,16.08714,-16.08714,275.8086,65.66858,0.11098,33.09344,12.46498,0,213.6338
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.264028,63.88795,62.78541,2.780947,2.780947,0,-1,0,2.780947,117.3711,0,0,0,3.264028,2.927313,2.780947,0,0,151.992,181.9654,0.3367151,0,0.3367151,276.128,65.74464,0.1109793,3.059042,2.611222,0,185.2295
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,61.15184,61.15184,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,151.6553,182.2685,0,34.88041,-34.88041,239.3608,56.99056,0.1109793,36.45003,0,0,182.2685
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,59.12933,59.12933,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,190.4113,147.3881,0,72.31579,-72.31579,163.1333,38.84118,0.1109793,91.57867,0,0,147.3881
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,57.21378,57.21378,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,270.7622,75.07227,0,33.29102,-33.29102,128.0415,30.48601,0.1109793,34.78911,0,0,75.07227
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,55.23988,55.23988,59.85445,39.6922,0,-1,0,39.6922,0,0,20.16225,26.1477,0,41.78126,39.6922,0,0,307.7522,41.78126,0,41.78126,-41.78126,84.00017,20,0.1109793,65.8399,0,0,41.78126
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,53.87857,53.87857,27.58605,0,0,-1,0,0,0,0,27.58605,30.34465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109793,30.34465,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,52.77981,52.77981,17.25671,0,0,-1,0,0,0,0,17.25671,18.98238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109793,18.98238,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,51.55463,51.55463,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109793,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,50.69895,50.69895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109793,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,49.88217,49.88217,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109793,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,49.14317,49.14317,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109793,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,48.51114,48.51114,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.1111679,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.023149,48.88556,48.26805,29.68682,29.68682,81,0,22.761,29.68682,6.814973,0,0,0,2.023149,0,0,51.31318,48.74752,287.5058,60.00301,50.77067,0,50.77067,195.4142,46.52709,0.1113494,32.6555,1.618519,81,62.02616
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,12.88159,51.8091,47.80132,29.80079,29.80079,81,0,22.761,29.80079,43.22566,0,0,0,12.88159,0,0,51.19921,48.63926,236.7351,105.6966,61.52084,0,61.52084,253.778,60.42321,0.1115482,32.78086,10.30527,81,118.5782
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,25.75757,57.17776,48.87091,58.99095,58.99095,81,0,22.761,58.99095,43.6636,0,0,0,25.75757,0,0,22.00905,20.9086,175.2143,161.0654,46.66617,0,46.66617,298.0494,70.964,0.1117009,64.89004,20.60606,81,186.823
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,43.09836,66.39221,51.57408,51.82117,51.82117,0,-1,0,51.82117,83.16747,0,0,0,43.09836,54.5486,51.82117,0,0,128.5481,203.0649,0,11.45024,-11.45024,285.9798,68.09029,0.1117009,57.00329,34.47869,0,246.1633
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,47.59368,70.85516,53.95636,27.56933,27.56933,0,-1,0,27.56933,172.6327,0,0,0,47.59368,29.02035,27.56933,0,0,141.2706,191.6147,18.57333,0,18.57333,303.6,72.28557,0.1116606,30.32626,38.07494,0,239.2084
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,64.46445,81.18452,56.44561,60.94191,60.94191,0,-1,0,60.94191,105.7802,0,0,0,64.46445,64.14938,60.94191,0,0,122.6973,208.3307,0.3150691,0,0.3150691,303.8989,72.35674,0.11166,67.0361,51.57156,0,272.7951
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,46.44133,76.10833,58.96403,26.75863,26.75863,0,-1,0,26.75863,173.5565,0,0,0,46.44133,28.16698,26.75863,0,0,122.3822,208.6142,18.27436,0,18.27436,321.2355,76.48448,0.1116203,29.43449,37.15307,0,255.0556
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,41.19253,76.81949,61.53106,14.77281,14.77281,0,-1,0,14.77281,278.8401,0,0,0,41.19253,15.55033,14.77281,0,0,104.1078,225.0612,25.6422,0,25.6422,345.5618,82.27645,0.1115648,16.2501,32.95403,0,266.2537
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,62.5374,88.63746,63.17435,55.46752,55.46752,0,-1,0,55.46752,112.746,0,0,0,62.5374,58.38686,55.46752,0,0,78.46564,248.1391,4.150533,0,4.150533,349.4993,83.21396,0.1115558,61.01427,50.02992,0,310.6765
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,50.56812,83.798,63.99114,26.23726,26.23726,0,-1,0,26.23726,192.734,0,0,0,50.56812,27.61817,26.23726,0,0,74.31511,251.8746,22.94995,0,22.94995,371.2716,88.39782,0.1115062,28.86098,40.45449,0,302.4427
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,38.44103,79.48443,64.92461,17.21404,17.21404,0,-1,0,17.21404,223.3121,0,0,0,38.44103,18.12004,17.21404,0,0,51.36516,272.5296,20.32099,0,20.32099,390.5497,92.98785,0.1114622,18.93544,30.75283,0,310.9706
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,17.88247,70.77438,64.4287,0,0,0,-1,0,0,0,0,0,0,17.88247,0,0,0,0,31.04416,290.8185,17.88247,0,17.88247,407.5146,97.02708,0.1114236,0,14.30598,0,308.701
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.5032,63.30664,62.46453,56.89614,56.89614,0,-1,0,56.89614,4.399595,0,0,0,2.5032,59.89068,56.89614,0,0,13.1617,306.9127,0,57.38748,-57.38748,347.0229,82.62432,0.1114236,62.58576,2.00256,0,309.4159
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,60.82124,60.82124,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,76.92556,249.5252,0,54.74345,-54.74345,289.3182,68.88514,0.1114236,57.20691,0,0,249.5252
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,58.84735,58.84735,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,137.7516,194.7818,0,44.30465,-44.30465,242.617,57.76583,0.1114236,46.29836,0,0,194.7818
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,56.94152,56.94152,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,186.979,150.4771,0,37.71216,-37.71216,202.8649,48.30106,0.1114236,39.4092,0,0,150.4771
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,55.02596,55.02596,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,228.8814,112.765,0,2.777465,-2.777465,199.9372,47.60399,0.1114236,2.902451,0,0,112.765
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.9675,109.9875,0,0,0,199.9372,47.60399,0.1114236,0,0,0,109.9875
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,52.58533,52.58533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.9675,109.9875,0,0,0,199.9372,47.60399,0.1114236,0,0,0,109.9875
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,51.38933,51.38933,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,231.9675,109.9875,0,53.76804,-53.76804,143.2607,34.10962,0.1114236,56.1876,0,0,109.9875
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,50.56282,50.56282,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,291.7097,56.21946,0,35.85703,-35.85703,105.4641,25.11044,0.1114236,37.4706,0,0,56.21946
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,49.71687,49.71687,22.23258,19.34431,0,-1,0,19.34431,0,0,2.888267,5.111524,0,20.36243,19.34431,0,0,331.5509,20.36243,0,20.36243,-20.36243,84.00017,20,0.1114236,24.45583,0,0,20.36243
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,49.00704,49.00704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114236,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,48.37501,48.37501,38.59285,38.59285,81,0,22.761,38.59285,0,0,0,0,0,0,0,42.40715,40.28679,354.1758,0,40.28679,0,40.28679,122.2196,29.09984,0.1115675,42.45214,0,81,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.8110545,48.37865,48.13192,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8110545,0,0,72.31579,68.7,313.889,36.25811,69.51105,0,69.51105,188.1635,44.80075,0.1117006,0,0.6488436,81,37.06916
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,6.938136,49.82504,47.69436,0,0,72.31579,0,20.56389,0,0,0,0,0,6.938136,0,0,72.31579,68.7,244.378,98.81806,75.63814,0,75.63814,259.9202,61.88564,0.1118201,0,5.550508,81,105.7562
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,24.4916,56.60266,48.73478,46.0557,46.0557,81,0,22.761,46.0557,53.17822,0,0,0,24.4916,0,0,34.9443,33.19708,168.7398,166.8924,57.68868,0,57.68868,314.6485,74.91615,0.1120113,50.66127,19.59328,81,191.384
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,38.43972,64.42265,51.38933,25.1342,25.1342,0,-1,0,25.1342,152.9379,0,0,0,38.43972,26.45705,25.1342,0,0,111.0511,218.8122,11.98267,0,11.98267,326.0162,77.62276,0.1119854,27.64762,30.75178,0,257.2519
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,41.10351,68.06419,53.76189,11.93384,11.93384,0,-1,0,11.93384,344.4281,0,0,0,41.10351,12.56194,11.93384,0,0,99.06847,229.5966,28.54157,0,28.54157,353.0931,84.06963,0.1119238,13.12723,32.8828,0,270.7001
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,45.52283,72.59285,56.22197,23.7609,23.7609,0,-1,0,23.7609,191.5871,0,0,0,45.52283,25.01148,23.7609,0,0,70.52691,255.284,20.51135,0,20.51135,372.5519,88.70266,0.1118796,26.137,36.41827,0,300.8069
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,64.59706,84.10323,58.74039,15.60835,15.60835,0,-1,0,15.60835,413.8622,0,0,0,64.59706,16.42984,15.60835,0,0,50.01555,273.7442,48.16722,0,48.16722,418.2473,99.5825,0.1117758,17.16919,51.67765,0,338.3413
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,50.07692,80.35308,61.2588,0,0,0,-1,0,0,0,48.22859,0,0,50.07692,0,0,0,0,1.848334,317.0947,1.848334,0,1.848334,420.0009,100,0.1117719,0,40.06154,0,367.1717
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,44.52657,79.80898,62.9021,40.86197,40.86197,0,-1,0,40.86197,108.9682,1.513969,0,0,44.52657,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1117719,44.94817,35.62126,0,363.2848
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,40.3321,78.93018,63.71888,5.111986,5.111986,0,-1,0,5.111986,788.9714,34.95107,0,0,40.3321,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1117719,5.623184,32.26568,0,359.0903
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,26.90083,74.46133,64.65234,8.783937,8.783937,0,-1,0,8.783937,306.2503,17.65458,0,0,26.90083,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1117719,9.66233,21.52066,0,345.6591
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,16.7805,70.02013,64.0981,1.791081,1.791081,0,-1,0,1.791081,936.8924,14.89515,0,0,16.7805,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1117719,1.970189,13.4244,0,335.5387
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.48598,63.36547,62.19227,34.11762,34.11762,0,-1,0,34.11762,10.21754,0,0,0,3.48598,35.91328,34.11762,0,0,0,318.7582,0,32.4273,-32.4273,385.8195,91.8616,0.1117719,37.52938,2.788784,0,322.2442
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,60.54898,60.54898,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,36.03033,286.3309,0,20.06506,-20.06506,364.669,86.82578,0.1117719,20.96799,0,0,286.3309
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,58.57508,58.57508,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,58.32485,266.2659,0,3.598875,-3.598875,360.8755,85.92256,0.1117719,3.760824,0,0,266.2659
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,56.65953,56.65953,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,62.3236,262.667,0,13.92492,-13.92492,346.1973,82.42777,0.1117719,14.55155,0,0,262.667
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,54.77315,54.77315,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.79574,248.7421,0,46.52442,-46.52442,297.1563,70.75135,0.1117719,48.61802,0,0,248.7421
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,53.46046,53.46046,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,129.4895,202.2176,0,21.78838,-21.78838,274.1893,65.28304,0.1117719,22.76886,0,0,202.2176
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,52.40059,52.40059,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.6989,180.4293,0,33.22706,-33.22706,239.1649,56.94391,0.1117719,34.72227,0,0,180.4293
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,51.22403,51.22403,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.6178,147.2022,0,25.91483,-25.91483,211.8483,50.43996,0.1117719,27.081,0,0,147.2022
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,50.42669,50.42669,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,219.4121,121.2874,0,17.92889,-17.92889,192.9496,45.94028,0.1117719,18.73569,0,0,121.2874
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,49.58074,49.58074,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,239.3331,103.3585,0,19.08421,-19.08421,172.833,41.15064,0.1117719,19.943,0,0,103.3585
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,48.87091,48.87091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.5378,84.27426,0,0,0,172.833,41.15064,0.1117719,0,0,0,84.27426
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,48.26805,48.26805,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.5378,84.27426,0,40.49644,-40.49644,130.146,30.98709,0.1117719,42.31878,0,0,84.27426
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.8237626,48.27539,48.02496,32.82621,32.82621,0,0,0,32.82621,2.509466,0,0,0,0.8237626,34.5539,32.82621,0,0,305.5338,43.77782,0,33.73014,-33.73014,94.59136,22.52171,0.1117719,36.10883,0.6590101,0,44.60159
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,17.71618,53.14845,47.58739,1.16134,1.16134,0,0,0,1.16134,1525.495,0,0,0,17.71618,1.222463,1.16134,0,0,343.0117,10.04769,16.49372,0,16.49372,110.2387,26.24725,0.1117364,1.277474,14.17295,0,27.76387
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,31.36725,58.82901,48.59865,0,0,0,0,0,0,0,0,0,0,31.36725,0,0,0,0,326.518,24.89203,31.36725,0,31.36725,139.9963,33.33237,0.111669,0,25.0938,0,56.25928
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,48.9156,68.30304,51.2532,71.24622,68.7,0,-1,0,68.7,71.20174,0,2.546219,18.61045,48.9156,72.31579,68.7,0,0,295.1508,53.12255,0,23.40019,-23.40019,115.3303,27.45954,0.111669,78.37084,39.13248,0,102.0382
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,65.33411,78.11343,53.62576,0,0,0,-1,0,0,0,0,0,0,65.33411,0,0,0,0,321.151,29.72237,65.33411,0,65.33411,177.3117,42.21698,0.1115289,0,52.26729,0,95.05648
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,71.38435,84.09155,56.06639,39.42966,39.42966,0,-1,0,39.42966,181.0423,0,0,0,71.38435,41.50491,39.42966,0,0,255.8168,88.52307,29.87944,0,29.87944,205.6578,48.96605,0.1114649,43.37263,57.10748,0,159.9074
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,67.33135,85.1921,58.52647,17.76609,17.76609,0,-1,0,17.76609,378.988,0,0,0,67.33135,18.70115,17.76609,0,0,225.9374,115.4146,48.6302,0,48.6302,251.7925,59.95047,0.111361,19.5427,53.86508,0,182.7459
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,56.42912,82.99925,61.03516,0,0,0,-1,0,0,0,0,0,0,56.42912,0,0,0,0,177.3072,159.1817,56.42912,0,56.42912,305.3258,72.69648,0.1112406,0,45.1433,0,215.6109
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,37.71121,76.65771,62.67845,0,0,0,-1,0,0,0,0,0,0,37.71121,0,0,0,0,120.8781,209.968,37.71121,0,37.71121,341.1018,81.21455,0.1111603,0,30.16897,0,247.6792
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,46.62244,81.4311,63.50496,4.422871,4.422871,0,-1,0,4.422871,1054.122,0,0,0,46.62244,4.655654,4.422871,0,0,83.16686,243.9081,41.96679,0,41.96679,380.915,90.69387,0.1110711,4.865159,37.29795,0,290.5305
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,25.51592,73.67871,64.4287,0,0,0,-1,0,0,0,0,0,0,25.51592,0,0,0,0,41.20008,281.6782,25.51592,0,25.51592,405.1216,96.45731,0.1110169,0,20.41274,0,307.1941
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,17.13774,69.92824,63.88418,27.96941,27.96941,0,-1,0,27.96941,61.27316,0,3.552714E-15,0,17.13774,29.44148,27.96941,0,0,15.68416,304.6425,0,12.30374,-12.30374,392.1523,93.3694,0.1110169,30.76635,13.71019,0,321.7802
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.625101,62.84892,61.96863,0,0,0,-1,0,0,0,0,0,0,2.625101,0,0,0,0,29.35498,292.3387,2.625101,0,2.625101,394.6426,93.96235,0.1110113,0,2.100081,0,294.9638
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,60.27672,60.27672,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,26.72988,294.7013,0,43.32935,-43.32935,348.9695,83.08781,0.1110113,45.27917,0,0,294.7013
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,58.30282,58.30282,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,74.87361,251.372,0,1.19136,-1.19136,347.7137,82.78881,0.1110113,1.244971,0,0,251.372
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,56.44561,56.44561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.19734,250.1806,0,0,0,347.7137,82.78881,0.1110113,0,0,0,250.1806
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,54.55923,54.55923,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,76.19734,250.1806,0,7.129888,-7.129888,340.1981,80.99939,0.1110113,7.450732,0,0,250.1806
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,53.27571,53.27571,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,84.11944,243.0507,0,15.63085,-15.63085,323.7218,77.07645,0.1110113,16.33424,0,0,243.0507
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,52.23528,52.23528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.4871,227.4199,0,0,0,323.7218,77.07645,0.1110113,0,0,0,227.4199
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,51.05873,51.05873,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,101.4871,227.4199,0,26.00473,-26.00473,296.3104,70.54995,0.1110113,27.17494,0,0,227.4199
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,50.26139,50.26139,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,130.3812,201.4151,0,3.787027,-3.787027,292.3185,69.5995,0.1110113,3.957443,0,0,201.4151
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,49.44461,49.44461,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,134.589,197.6281,0,4.257581,-4.257581,287.8306,68.53096,0.1110113,4.449172,0,0,197.6281
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,48.76395,48.76395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.3196,193.3705,0,0,0,287.8306,68.53096,0.1110113,0,0,0,193.3705
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,48.13192,48.13192,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,139.3196,193.3705,0,21.17798,-21.17798,265.507,63.21584,0.1110113,22.13099,0,0,193.3705
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.9430568,48.17534,47.88882,0,0,0,0,0,0,0,0,0,0,0.9430568,0,0,0,0,162.8507,172.1926,0.9430568,0,0.9430568,266.4017,63.42886,0.1110093,0,0.7544454,0,173.1356
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.032872,49.60798,47.45126,8.565481,8.565481,0,0,0,8.565481,82.10714,0,0,0,7.032872,9.016296,8.565481,0,0,161.9077,173.0413,0,1.983425,-1.983425,264.311,62.93107,0.1110093,9.422029,5.626297,0,180.0742
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,5.999941,50.31096,48.46252,14.64715,14.64715,0,0,0,14.64715,40.9632,0,0,0,5.999941,15.41805,14.64715,0,0,164.1115,171.0579,0,9.418112,-9.418112,254.3835,60.56737,0.1110093,16.11187,4.799953,0,177.0578
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,10.21414,54.31919,51.0879,10.64399,10.64399,0,-1,0,10.64399,95.96151,0,1.776357E-15,0,10.21414,11.2042,10.64399,0,0,174.576,161.6398,0,0.9900663,-0.9900663,253.3398,60.31889,0.1110093,11.70839,8.171309,0,171.8539
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,9.77313,56.58013,53.44101,38.49614,38.49614,0,-1,0,38.49614,25.3873,0,0,0,9.77313,40.52225,38.49614,0,0,175.6761,160.6497,0,30.74912,-30.74912,220.9274,52.60166,0.1110093,42.34576,7.818504,0,170.4228
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,9.836864,59.05601,55.84275,77.21235,68.7,0,-1,0,68.7,14.31858,0,8.512347,16.23358,9.836864,72.31579,68.7,0,0,209.8418,129.9006,0,62.47893,-62.47893,155.0688,36.92108,0.1110093,84.93358,7.869491,0,139.7374
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,25.90318,67.26451,58.30282,6.735808,6.735808,0,-1,0,6.735808,384.5594,0,0,0,25.90318,7.090325,6.735808,0,0,279.2628,67.42166,18.81286,0,18.81286,172.9163,41.17046,0.1109694,7.409389,20.72255,0,93.32484
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,22.71881,68.76652,60.82124,38.49773,38.49773,0,-1,0,38.49773,59.01339,0,7.105427E-15,0,22.71881,40.52393,38.49773,0,0,260.45,84.35323,0,17.80511,-17.80511,154.148,36.70184,0.1109694,42.3475,18.17505,0,107.072
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,14.58575,67.45945,62.40619,28.31019,28.31019,0,-1,0,28.31019,51.52119,0,0,0,14.58575,29.8002,28.31019,0,0,280.2335,66.54812,0,15.21445,-15.21445,138.1106,32.88341,0.1109694,31.14121,11.6686,0,81.13387
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,10.172,66.73869,63.2327,34.14499,34.14499,0,-1,0,34.14499,29.7906,0,0,0,10.172,35.94209,34.14499,0,0,297.1384,51.33366,0,25.77009,-25.77009,110.9465,26.41579,0.1109694,37.55949,8.137598,0,61.50566
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.7073846,64.39624,64.15644,34.47243,24.95741,0,-1,0,24.95741,2.834368,0,9.515023,13.49988,0.7073846,26.27095,24.95741,0,0,325.7719,25.56357,0,25.56357,-25.56357,84.00017,20,0.1109694,37.91967,0.5659077,0,26.27095
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.429981,64.7778,63.61192,10.03592,3.258482,0,-1,0,3.258482,105.2632,0,6.777436,10.38781,3.429981,3.429981,3.258482,0,0,354.1758,0,0,0,0,84.00017,20,0.1109694,11.03951,2.743984,0,3.429981
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.666434,62.25286,61.69637,18.39836,1.583112,0,-1,0,1.583112,105.2632,0,16.81524,19.92157,1.666434,1.666434,1.583112,0,0,354.1758,0,0,0,0,84.00017,20,0.1109694,20.23819,1.333147,0,1.666434
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,60.05307,60.05307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109694,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,58.0889,58.0889,50.97131,0,0,-1,0,0,0,0,50.97131,56.06844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109694,56.06844,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,56.22197,56.22197,23.70608,0,0,-1,0,0,0,0,23.70608,26.07668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109694,26.07668,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,54.36476,54.36476,19.93902,0,0,-1,0,0,0,0,19.93902,21.93292,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109694,21.93292,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,53.08124,53.08124,3.15021,0,0,-1,0,0,0,0,3.15021,3.465232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109694,3.465232,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,52.06998,52.06998,28.42205,0,0,-1,0,0,0,0,28.42205,31.26426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109694,31.26426,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,50.89342,50.89342,13.91154,0,0,-1,0,0,0,0,13.91154,15.30269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109694,15.30269,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,50.09609,50.09609,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109694,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,49.30848,49.30848,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109694,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,48.62782,48.62782,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109694,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,48.02496,48.02496,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.1111029,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.002003,48.41049,47.80132,32.93109,32.93109,81,0,22.761,32.93109,6.079372,0,0,0,2.002003,0,0,48.06891,45.66547,316.3616,34.03281,47.66747,0,47.66747,165.0952,39.30831,0.1112699,36.2242,1.601603,81,36.03481
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.385358,48.67123,47.33458,53.38886,53.38886,81,0,22.761,53.38886,8.213995,0,0,0,4.385358,0,0,27.61114,26.23059,268.6941,76.93353,30.61594,0,30.61594,194.1401,46.22373,0.1113753,58.72774,3.508286,81,81.31889
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,5.963337,50.18144,48.34584,0,0,72.31579,0,20.56389,0,0,0,0,0,5.963337,0,0,72.31579,68.7,238.0782,104.4879,74.66334,0,74.66334,264.9719,63.08843,0.1114956,0,4.77067,81,110.4512
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,11.8856,54.72198,50.95177,55.96144,55.96144,0,-1,0,55.96144,21.23891,0,0,0,11.8856,58.90678,55.96144,0,0,163.4148,171.6849,0,47.02118,-47.02118,215.4073,51.28734,0.1114956,61.55758,9.508478,0,183.5705
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,24.05638,61.25367,53.27571,31.06991,31.06991,0,-1,0,31.06991,77.42662,0,3.552714E-15,0,24.05638,32.70517,31.06991,0,0,215.6606,124.6637,0,8.648787,-8.648787,206.2906,49.11672,0.1114956,34.1769,19.2451,0,148.7201
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,27.84165,65.16714,55.67744,14.79301,14.79301,0,-1,0,14.79301,188.2081,0,0,0,27.84165,15.57159,14.79301,0,0,225.2703,116.0149,12.27006,0,12.27006,217.931,51.88824,0.1114696,16.27231,22.27332,0,143.8566
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,17.15842,63.93532,58.13752,35.32855,35.32855,0,-1,0,35.32855,48.56813,0,7.105427E-15,0,17.15842,37.18795,35.32855,0,0,213.0003,127.058,0,20.02953,-20.02953,196.8181,46.86135,0.1114696,38.86141,13.72673,0,144.2164
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,9.662189,63.86072,60.5976,44.67781,44.67781,0,-1,0,44.67781,21.62637,0,1.421085E-14,0,9.662189,47.02927,44.67781,0,0,235.2553,107.0284,0,37.36708,-37.36708,157.4297,37.48318,0.1114696,49.14559,7.729751,0,116.6906
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,22.07444,69.98033,62.19227,21.89638,21.89638,0,-1,0,21.89638,100.8132,0,0,0,22.07444,23.04882,21.89638,0,0,276.7743,69.66136,0,0.9743782,-0.9743782,156.4026,37.23864,0.1114696,24.08602,17.65955,0,91.7358
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,22.70081,71.0827,63.00906,69.71661,68.7,0,-1,0,68.7,33.04339,0,1.016616,7.988277,22.70081,72.31579,68.7,0,0,277.8569,68.68698,0,49.61498,-49.61498,104.1038,24.78658,0.1114696,76.68828,18.16065,0,91.38779
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,24.91109,72.92287,63.94252,40.11904,40.11904,0,-1,0,40.11904,62.09295,0,0,21.27943,24.91109,42.23056,40.11904,0,0,332.9847,19.072,0,17.31947,-17.31947,85.8475,20.43984,0.1114696,44.13094,19.92888,0,43.9831
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,11.29568,67.29714,63.38828,18.22384,12.3958,0,-1,0,12.3958,91.12506,0,5.828035,16.23514,11.29568,13.04821,12.3958,0,0,352.2285,1.752531,0,1.752531,-1.752531,84.00017,20,0.1114696,20.04622,9.036547,0,13.04821
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.079969,62.50306,61.47272,0,0,0,-1,0,0,0,0,0,0,3.079969,0,0,0,0,354.1758,0,3.079969,0,3.079969,86.92208,20.69569,0.111463,0,2.463975,0,3.079969
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,59.83915,59.83915,41.60775,2.633373,0,-1,0,2.633373,0,0,38.97438,43.13515,0,2.771972,2.633373,0,0,351.0958,2.771972,0,2.771972,-2.771972,84.00017,20,0.111463,45.76852,0,0,2.771972
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,57.9236,57.9236,45.60705,0,0,-1,0,0,0,0,45.60705,50.16775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111463,50.16775,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,56.06639,56.06639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111463,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,54.19946,54.19946,22.37266,0,0,-1,0,0,0,0,22.37266,24.60993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111463,24.60993,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,52.94511,52.94511,40.51311,0,0,-1,0,0,0,0,40.51311,44.56443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111463,44.56443,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,51.93385,51.93385,18.82815,0,0,-1,0,0,0,0,18.82815,20.71096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111463,20.71096,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,50.75729,50.75729,21.44171,0,0,-1,0,0,0,0,21.44171,23.58588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111463,23.58588,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,49.98913,49.98913,21.5256,0,0,-1,0,0,0,0,21.5256,23.67816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111463,23.67816,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,49.17234,49.17234,30.74867,0,0,-1,0,0,0,0,30.74867,33.82354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111463,33.82354,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,48.51114,48.51114,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111463,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,47.90828,47.90828,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.1116424,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.701426,48.2114,47.69436,16.06629,16.06629,81,0,22.761,16.06629,10.59003,0,0,0,1.701426,0,0,64.93371,61.68702,303.0407,46.02158,63.38845,0,63.38845,192.6467,45.86818,0.1118323,17.67292,1.361141,81,47.72301
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,15.80755,52.15707,47.22762,15.5746,15.5746,81,0,22.761,15.5746,101.4957,0,0,0,15.80755,0,0,65.42539,62.15413,239.6523,103.0712,77.96168,0,77.96168,266.6077,63.47789,0.1119908,17.13206,12.64604,81,118.8787
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,39.09048,61.19766,48.23888,23.48806,23.48806,81,0,22.761,23.48806,166.4271,0,0,0,39.09048,0,0,57.51194,54.63634,161.6906,173.2367,93.72683,0,93.72683,355.5247,84.64858,0.1121154,25.83686,31.27239,81,212.3272
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,44.84269,66.21396,50.81564,19.80712,19.80712,0,-1,0,19.80712,226.3968,0,0,0,44.84269,20.8496,19.80712,0,0,67.96376,257.5909,23.99308,0,23.99308,378.2866,90.06805,0.1120645,21.78783,35.87415,0,302.4335
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,60.23589,75.19524,53.11041,34.04954,34.04954,0,-1,0,34.04954,176.9066,0,0,0,60.23589,35.84162,34.04954,0,0,43.97068,279.1846,24.39427,0,24.39427,401.429,95.57815,0.1120128,37.45449,48.18871,0,339.4205
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,57.43269,76.82967,55.51215,21.20282,21.20282,0,-1,0,21.20282,270.8728,15.53752,0,0,57.43269,22.31876,21.20282,0,0,19.57641,301.1395,19.57641,0,19.57641,420.0009,100,0.1119714,23.32311,45.94615,0,358.5721
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,47.23975,75.25074,57.9236,0,0,0,-1,0,0,0,47.23975,0,0,47.23975,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119714,0,37.7918,0,365.998
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,44.98545,77.11751,60.38368,15.49641,15.49641,0,-1,0,15.49641,290.2959,28.67344,0,0,44.98545,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1119714,17.04606,35.98836,0,363.7437
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,50.85818,81.60876,62.02697,23.17787,23.17787,0,-1,0,23.17787,219.4256,26.46042,0,0,50.85818,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1119714,25.49566,40.68655,0,369.6164
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,34.75765,75.56421,62.78541,0,0,0,-1,0,0,0,34.75765,0,0,34.75765,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119714,0,27.80612,0,353.5159
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,32.38696,75.63216,63.71888,17.99094,17.99094,0,-1,0,17.99094,180.0181,13.44912,0,0,32.38696,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1119714,19.79004,25.90957,0,351.1452
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,16.11333,68.87218,63.2327,5.273895,5.273895,0,-1,0,5.273895,305.53,10.56186,0,0,16.11333,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1119714,5.801285,12.89067,0,334.8716
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,3.592243,62.51898,61.31714,16.53326,16.53326,0,-1,0,16.53326,21.72738,0,3.552714E-15,0,3.592243,17.40343,16.53326,0,0,0,318.7582,0,13.81119,-13.81119,405.4426,96.53375,0.1119714,18.18658,2.873794,0,322.3505
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,59.61551,59.61551,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,15.34576,304.9471,0,27.20362,-27.20362,376.7675,89.70635,0.1119714,28.42778,0,0,304.9471
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,57.69996,57.69996,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.572,277.7434,0,36.95958,-36.95958,337.8086,80.43047,0.1119714,38.62276,0,0,277.7434
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,55.84275,55.84275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.6382,240.7838,0,0,0,337.8086,80.43047,0.1119714,0,0,0,240.7838
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,54.01471,54.01471,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.6382,240.7838,0,29.34999,-29.34999,306.871,73.06438,0.1119714,30.67074,0,0,240.7838
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,52.77981,52.77981,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,119.2493,211.4339,0,2.526256,-2.526256,304.2081,72.43036,0.1119714,2.639937,0,0,211.4339
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,51.76855,51.76855,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,122.0563,208.9076,0,3.482809,-3.482809,300.5369,71.55627,0.1119714,3.639535,0,0,208.9076
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,50.62116,50.62116,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.926,205.4248,0,32.10776,-32.10776,266.6924,63.49805,0.1119714,33.5526,0,0,205.4248
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,49.82383,49.82383,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.6013,173.317,0,14.67791,-14.67791,251.2205,59.81428,0.1119714,15.33841,0,0,173.317
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,49.03621,49.03621,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.9101,158.6391,0,29.52992,-29.52992,220.0932,52.40304,0.1119714,30.85877,0,0,158.6391
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,48.37501,48.37501,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.7211,129.1092,0,4.483679,-4.483679,215.367,51.27776,0.1119714,4.685444,0,0,129.1092
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,47.80132,47.80132,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.703,124.6255,0,22.89347,-22.89347,191.2352,45.53209,0.1119714,23.92368,0,0,124.6255
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,1.942965,48.14843,47.55822,41.01662,41.01662,0,0,0,41.01662,4.737019,0,0,0,1.942965,43.17539,41.01662,0,0,241.1402,101.7321,0,41.23242,-41.23242,147.7724,35.18383,0.1119714,45.11828,1.554372,0,103.675
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,11.44311,50.65394,47.12066,38.6291,38.6291,0,0,0,38.6291,29.62302,0,0,0,11.44311,40.66221,38.6291,0,0,286.954,60.49963,0,29.2191,-29.2191,116.9727,27.8506,0.1119714,42.49201,9.154485,0,71.94274
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,26.00033,56.44648,48.10275,36.87156,36.87156,81,0,22.761,36.87156,70.51593,0,0,0,26.00033,0,0,44.12844,41.92202,319.4196,31.28053,67.92234,0,67.92234,181.4095,43.19266,0.1121502,40.55872,20.80026,81,57.28086
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,51.75011,68.7458,50.65033,0,0,0,-1,0,0,0,0,0,0,51.75011,0,0,0,0,251.4973,92.41064,51.75011,0,51.75011,230.504,54.88179,0.1120407,0,41.40009,0,144.1608
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,58.90763,74.41794,52.94511,0,0,0,-1,0,0,0,0,0,0,58.90763,0,0,0,0,199.7472,138.9857,58.90763,0,58.90763,286.3887,68.18764,0.1119164,0,47.12611,0,197.8934
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,59.69062,77.61525,55.3274,45.47715,45.47715,0,-1,0,45.47715,131.2541,0,0,0,59.69062,47.87068,45.47715,0,0,140.8396,192.0026,11.81994,0,11.81994,297.6021,70.85749,0.1118914,50.02486,47.75249,0,251.6932
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,60.08915,80.73859,57.7583,21.58924,21.58924,0,-1,0,21.58924,278.3292,0,0,0,60.08915,22.72552,21.58924,0,0,129.0196,202.6405,37.36363,0,37.36363,333.0483,79.29706,0.1118127,23.74816,48.07132,0,262.7297
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,36.56243,73.45055,60.21838,49.14375,49.14375,0,-1,0,49.14375,74.39895,0,0,0,36.56243,51.73026,49.14375,0,0,91.65601,236.2678,0,15.16783,-15.16783,317.06,75.49033,0.1118127,54.05812,29.24994,0,272.8303
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,40.01916,76.63565,61.80333,16.13428,16.13428,0,-1,0,16.13428,248.0382,0,0,0,40.01916,16.98345,16.13428,0,0,108.5091,221.1,23.03571,0,23.03571,338.9136,80.69356,0.1117643,17.7477,32.01533,0,261.1191
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,31.1525,73.88191,62.57149,0,0,0,-1,0,0,0,0,0,0,31.1525,0,0,0,0,85.47343,241.8321,31.1525,0,31.1525,368.4675,87.73018,0.1116988,0,24.922,0,272.9846
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,22.18603,71.4147,63.50496,49.28508,49.28508,0,-1,0,49.28508,45.01571,0,0,0,22.18603,51.87903,49.28508,0,0,54.32093,269.8694,0,29.693,-29.693,337.1683,80.27801,0.1116988,54.21359,17.74882,0,292.0554
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,7.544212,65.58814,63.00906,36.44857,36.44857,0,-1,0,36.44857,20.69824,0,7.105427E-15,0,7.544212,38.36692,36.44857,0,0,87.31316,240.1764,0,30.8227,-30.8227,304.6783,72.54231,0.1116988,40.09343,6.03537,0,247.7206
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.545323,61.94166,61.0935,22.65991,22.65991,0,-1,0,22.65991,11.23271,0,7.105427E-15,0,2.545323,23.85254,22.65991,0,0,121.5606,209.3537,0,21.30721,-21.30721,282.2185,67.19476,0.1116988,24.9259,2.036258,0,211.899
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,59.40159,59.40159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.2353,188.0465,0,0,0,282.2185,67.19476,0.1116988,0,0,0,188.0465
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,57.48604,57.48604,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,145.2353,188.0465,0,16.77062,-16.77062,264.5408,62.98577,0.1116988,17.5253,0,0,188.0465
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,55.64828,55.64828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.8693,171.2758,0,0,0,264.5408,62.98577,0.1116988,0,0,0,171.2758
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,53.8494,53.8494,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,163.8693,171.2758,0,35.2634,-35.2634,227.3699,54.13557,0.1116988,36.85025,0,0,171.2758
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,52.64368,52.64368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.0509,136.0124,0,0,0,227.3699,54.13557,0.1116988,0,0,0,136.0124
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,51.63242,51.63242,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,203.0509,136.0124,0,16.09968,-16.09968,210.3993,50.09497,0.1116988,16.82416,0,0,136.0124
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,50.5142,50.5142,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,220.9394,119.9128,0,17.08871,-17.08871,192.3862,45.80616,0.1116988,17.8577,0,0,119.9128
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,49.71687,49.71687,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,239.9269,102.8241,0,27.1758,-27.1758,163.7404,38.98574,0.1116988,28.39871,0,0,102.8241
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,48.92925,48.92925,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,270.1222,75.64825,0,43.75032,-43.75032,117.6235,28.00555,0.1116988,45.71908,0,0,75.64825
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,48.26805,48.26805,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,318.7337,31.89793,0,6.551065,-6.551065,110.7181,26.3614,0.1116988,6.845863,0,0,31.89793
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,47.69436,47.69436,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,326.0126,25.34686,0,13.8192,-13.8192,96.1514,22.89314,0.1116988,14.44106,0,0,25.34686
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.9312409,47.73338,47.45126,0,0,0,0,0,0,0,0,0,0,0.9312409,0,0,0,0,341.3673,11.52767,0.9312409,0,0.9312409,97.03485,23.10349,0.1116968,0,0.7449927,0,12.45891
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,20.85704,53.57945,47.0137,37.94039,37.94039,81,0,22.761,37.94039,54.9732,0,0,0,20.85704,0,0,43.05961,40.90663,340.436,12.36578,61.76368,0,61.76368,155.629,37.05445,0.111888,41.73442,16.68564,81,33.22283
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,42.22505,62.07965,47.99578,20.40614,20.40614,81,0,22.761,20.40614,206.9233,0,0,0,42.22505,0,0,60.59386,57.56417,278.6724,67.95309,99.78922,0,99.78922,250.2974,59.59449,0.1119989,22.44675,33.78004,81,110.1781
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,42.64285,65.03526,50.5142,22.30898,22.30898,0,-1,0,22.30898,191.1466,0,0,0,42.64285,23.48314,22.30898,0,0,178.8831,157.7634,19.15971,0,19.15971,268.4739,63.92223,0.1119587,24.53988,34.11428,0,200.4062
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,45.34536,68.62152,52.77981,0,0,0,-1,0,0,0,0,0,0,45.34536,0,0,0,0,159.7234,175.0071,45.34536,0,45.34536,311.4923,74.16468,0.1118636,0,36.27629,0,220.3525
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,61.54062,78.25237,55.16209,26.35289,26.35289,0,-1,0,26.35289,233.5251,0,0,0,61.54062,27.73988,26.35289,0,0,114.3781,215.8179,33.80073,0,33.80073,343.5584,81.79947,0.1117928,28.98818,49.23249,0,277.3586
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,64.45542,82.54305,57.54438,0,0,0,-1,0,0,0,0,0,0,64.45542,0,0,0,0,80.57735,246.2386,64.45542,0,64.45542,404.7062,96.35844,0.1116582,0,51.56433,0,310.694
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,53.19732,80.27656,60.00446,71.82008,68.7,0,-1,0,68.7,77.43423,0,3.120086,10.3021,53.19732,72.31579,68.7,0,0,16.12193,304.2485,0,19.11847,-19.11847,384.5536,91.5602,0.1116582,79.0021,42.55785,0,357.4458
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,38.74229,75.86542,61.58941,51.11987,51.11987,0,-1,0,51.11987,75.78715,0,0,0,38.74229,53.81038,51.11987,0,0,37.36468,285.13,0,15.0681,-15.0681,368.6704,87.7785,0.1116582,56.23185,30.99383,0,323.8723
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,37.14586,76.06598,62.35757,27.94613,27.94613,0,-1,0,27.94613,132.9195,0,0,0,37.14586,29.41698,27.94613,0,0,54.10701,270.0619,7.728883,0,7.728883,376.0027,89.52427,0.111642,30.74074,29.71669,0,307.2078
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,28.35669,73.55145,63.28131,0,0,0,-1,0,0,0,0,0,0,28.35669,0,0,0,0,46.37812,277.0179,28.35669,0,28.35669,402.9042,95.92938,0.1115829,0,22.68535,0,305.3746
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,16.2435,68.45332,62.78541,24.68731,24.68731,0,-1,0,24.68731,65.79695,0,0,0,16.2435,25.98664,24.68731,0,0,18.02144,302.5389,0,9.743146,-9.743146,392.634,93.48411,0.1115829,27.15604,12.9948,0,318.7824
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,3.709313,62.11712,60.87958,34.42437,34.42437,0,-1,0,34.42437,10.77526,0,7.105427E-15,0,3.709313,36.23617,34.42437,0,0,28.84716,292.7958,0,32.52686,-32.52686,358.3477,85.32071,0.1115829,37.8668,2.967451,0,296.5051
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,59.17795,59.17795,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,64.98811,260.2689,0,16.68007,-16.68007,340.7654,81.13445,0.1115829,17.43068,0,0,260.2689
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,57.2624,57.2624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.52153,243.5889,0,0,0,340.7654,81.13445,0.1115829,0,0,0,243.5889
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,55.43436,55.43436,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,83.52153,243.5889,0,12.41936,-12.41936,327.6742,78.01752,0.1115829,12.97823,0,0,243.5889
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,53.65493,53.65493,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,97.32081,231.1695,0,24.93515,-24.93515,301.3903,71.75944,0.1115829,26.05724,0,0,231.1695
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,52.50755,52.50755,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,125.0265,206.2343,0,18.9145,-18.9145,281.4526,67.0124,0.1115829,19.76565,0,0,206.2343
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,51.49629,51.49629,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,146.0426,187.3198,0,11.60997,-11.60997,269.2146,64.09859,0.1115829,12.13242,0,0,187.3198
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,50.37807,50.37807,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,158.9426,175.7099,0,27.92789,-27.92789,239.776,57.08942,0.1115829,29.18465,0,0,175.7099
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,49.60991,49.60991,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,189.9736,147.782,0,0.7960365,-0.7960365,238.937,56.88964,0.1115829,0.8318581,0,0,147.782
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,48.81257,48.81257,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,190.8581,146.9859,0,2.24336,-2.24336,236.5723,56.32661,0.1115829,2.344311,0,0,146.9859
