Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,45.58809,63.15003,47.83049,4.101306,4.101306,0,-1,0,4.101306,1111.551,0,0,0,45.58809,4.317164,4.101306,0,0,144.0174,189.1425,41.27092,0,41.27092,322.5269,76.79198,0.1123674,4.511436,36.47047,0,234.7306
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,73.23228,77.25964,49.98913,0,0,0,-1,0,0,0,0,0,0,73.23228,0,0,0,0,102.7465,226.2864,73.23228,0,73.23228,392.0012,93.33344,0.1122267,0,58.58583,0,299.5187
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,80.57497,83.65221,52.12832,44.59689,44.59689,0,-1,0,44.59689,180.674,4.116662,0,0,80.57497,46.9441,44.59689,0,0,29.51421,292.1954,29.51421,0,29.51421,420.0009,100,0.1121701,49.05658,64.45998,0,372.7704
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,72.61725,82.35042,54.22863,4.961545,4.961545,0,-1,0,4.961545,1463.602,67.39457,0,0,72.61725,5.222679,4.961545,0,0,0,318.7582,0,0,0,420.0009,100,0.1121701,5.4577,58.0938,0,391.3755
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,60.94329,79.46687,56.38727,36.33567,36.33567,0,-1,0,36.33567,167.7231,22.69522,0,0,60.94329,38.24807,36.33567,0,0,0,318.7582,0,0,0,420.0009,100,0.1121701,39.96923,48.75463,0,379.7015
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,53.99182,77.97321,57.7583,38.97575,38.97575,0,-1,0,38.97575,138.5267,12.96471,0,0,53.99182,41.0271,38.97575,0,0,0,318.7582,0,0,0,420.0009,100,0.1121701,42.87333,43.19345,0,372.75
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,53.15605,78.31505,58.36116,43.72237,43.72237,0,-1,0,43.72237,121.5763,7.1325,0,0,53.15605,46.02355,43.72237,0,0,0,318.7582,0,0,0,420.0009,100,0.1121701,48.09461,42.52484,0,371.9143
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,31.59365,70.30195,59.12933,29.88772,29.88772,0,-1,0,29.88772,105.7078,0.1328837,0,0,31.59365,31.46076,29.88772,0,0,0,318.7582,0,0,0,420.0009,100,0.1121701,32.8765,25.27492,0,350.3519
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,19.60338,65.26125,58.57508,4.803062,4.803062,0,-1,0,4.803062,408.1433,14.54752,0,0,19.60338,5.055855,4.803062,0,0,0,318.7582,0,0,0,420.0009,100,0.1121701,5.283369,15.6827,0,338.3616
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.364292,58.13454,56.71787,58.13622,58.13622,0,-1,0,58.13622,7.50701,0,1.421085E-14,0,4.364292,61.19603,58.13622,0,0,0,318.7582,0,56.83173,-56.83173,360.0949,85.73672,0.1121701,63.94985,3.491434,0,323.1225
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,54.99679,54.99679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.14637,261.9265,0,0,0,360.0949,85.73672,0.1121701,0,0,0,261.9265
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,53.38267,53.38267,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,63.14637,261.9265,0,31.92224,-31.92224,326.446,77.72507,0.1121701,33.35873,0,0,261.9265
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,51.82689,51.82689,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,98.61552,230.0043,0,23.73579,-23.73579,301.4262,71.76801,0.1121701,24.8039,0,0,230.0043
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,50.3489,50.3489,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,124.9886,206.2685,0,30.0869,-30.0869,269.7119,64.21698,0.1121701,31.44081,0,0,206.2685
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,49.30848,49.30848,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,158.4185,176.1816,0,15.83105,-15.83105,253.0245,60.2438,0.1121701,16.54344,0,0,176.1816
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,48.46252,48.46252,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,176.0086,160.3505,0,21.9629,-21.9629,229.8735,54.73169,0.1121701,22.95123,0,0,160.3505
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,47.61657,47.61657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.4118,138.3876,0,0,0,229.8735,54.73169,0.1121701,0,0,0,138.3876
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,46.98453,46.98453,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,200.4118,138.3876,0,3.91706,-3.91706,225.7446,53.7486,0.1121701,4.093327,0,0,138.3876
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,46.2747,46.2747,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.7641,134.4706,0,18.96048,-18.96048,205.7585,48.99002,0.1121701,19.8137,0,0,134.4706
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,45.72046,45.72046,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.8313,115.5101,0,35.77115,-35.77115,168.0524,40.01239,0.1121701,37.38086,0,0,115.5101
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,45.37041,45.37041,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,265.577,79.73893,0,21.60657,-21.60657,145.2771,34.58971,0.1121701,22.57887,0,0,79.73893
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.432182,45.49665,45.06898,1.365488,1.365488,0,0,0,1.365488,104.8843,0,0,0,1.432182,1.437356,1.365488,0,0,289.5843,58.13236,0,0.005173372,-0.005173372,145.2716,34.58841,0.1121701,1.502037,1.145746,0,59.56454
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.426775,47.20477,44.66058,15.71351,15.71351,0,0,0,15.71351,53.62757,0,0,0,8.426775,16.54054,15.71351,0,0,289.5901,58.12719,0,8.113766,-8.113766,136.7189,32.55206,0.1121701,17.28486,6.74142,0,66.55396
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,24.33578,53.11457,45.47737,0,0,0,0,0,0,0,0,0,0,24.33578,0,0,0,0,298.6053,50.01342,24.33578,0,24.33578,159.8059,38.04895,0.1121234,0,19.46862,0,74.34921
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,22.60705,54.90339,47.72353,28.68132,28.68132,0,-1,0,28.68132,78.82151,0,0,0,22.60705,30.19086,28.68132,0,0,274.2696,71.91563,0,7.583814,-7.583814,151.8118,36.14561,0.1121234,31.54945,18.08564,0,94.52267
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,30.12665,59.77161,49.88217,36.74584,36.74584,0,-1,0,36.74584,81.98656,0,0,0,30.12665,38.67983,36.74584,0,0,282.696,64.33181,0,8.553178,-8.553178,142.796,33.99898,0.1121234,40.42042,24.10132,0,94.45846
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,31.46598,62.51966,51.99219,55.54469,55.54469,0,-1,0,55.54469,56.64986,0,0,2.130919,31.46598,58.46809,55.54469,0,0,292.1996,55.77863,0,27.00211,-27.00211,114.3333,27.22216,0.1121234,61.09916,25.17279,0,87.24461
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,30.94515,64.59766,54.09249,0,0,0,-1,0,0,0,0,0,0,30.94515,0,0,0,0,322.2019,28.77653,30.94515,0,30.94515,143.6904,34.21194,0.1120642,0,24.75612,0,59.72168
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,33.13771,67.72441,56.22197,0,0,0,-1,0,0,0,0,0,0,33.13771,0,0,0,0,291.2567,56.62716,33.13771,0,33.13771,175.1276,41.69697,0.1120008,0,26.51017,0,89.76487
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,31.36945,68.54618,57.593,47.32221,47.32221,0,-1,0,47.32221,66.28905,0,0,0,31.36945,49.81285,47.32221,0,0,258.119,86.4511,0,18.44341,-18.44341,155.6866,37.06816,0.1120008,52.05443,25.09556,0,117.8205
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,14.63801,63.11361,58.19586,32.12834,32.12834,0,-1,0,32.12834,45.56105,0,0,0,14.63801,33.8193,32.12834,0,0,278.6117,68.0077,0,19.18129,-19.18129,135.4677,32.25415,0.1120008,35.34117,11.71041,0,82.64571
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,13.75097,63.59951,58.96403,17.03351,17.03351,0,-1,0,17.03351,80.72891,0,0,0,13.75097,17.93001,17.03351,0,0,299.9243,48.8264,0,4.179043,-4.179043,131.0626,31.20532,0.1120008,18.73686,11.00077,0,62.57737
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,13.51473,62.89459,58.36116,29.13012,29.13012,0,-1,0,29.13012,46.39435,0,3.552714E-15,0,13.51473,30.66328,29.13012,0,0,304.5676,44.64736,0,17.14855,-17.14855,112.9865,26.90148,0.1120008,32.04313,10.81178,0,58.16209
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.392696,57.97694,56.55257,0,0,0,-1,0,0,0,0,0,0,4.392696,0,0,0,0,323.6216,27.49881,4.392696,0,4.392696,117.1537,27.89369,0.1119924,0,3.514157,0,31.8915
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,54.77315,54.77315,41.69485,29.87962,0,-1,0,29.87962,0,0,11.81523,15.98472,0,31.45223,29.87962,0,0,319.2289,31.45223,0,31.45223,-31.45223,84.00017,20,0.1119924,45.86434,0,0,31.45223
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,53.21737,53.21737,24.27451,0,0,-1,0,0,0,0,24.27451,26.70196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119924,26.70196,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,51.66159,51.66159,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119924,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,50.21277,50.21277,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119924,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,49.20152,49.20152,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119924,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,48.32639,48.32639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119924,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,47.49988,47.49988,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119924,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,46.8484,46.8484,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119924,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,46.15802,46.15802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119924,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,45.6135,45.6135,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119924,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,45.23428,45.23428,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1121214,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.9899337,45.25718,44.96202,25.52064,25.52064,81,0,22.761,25.52064,3.878954,0,0,0,0.9899337,0,0,55.47936,52.70539,285.4758,61.83,53.69533,0,53.69533,200.1146,47.64623,0.112289,28.0727,0.791947,81,62.81993
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,20.09578,50.7833,44.57307,11.275,11.275,81,0,22.761,11.275,178.233,0,0,0,20.09578,0,0,69.725,66.23875,231.7805,110.1558,86.33453,0,86.33453,282.0187,67.14717,0.1124145,12.4025,16.07662,81,130.2516
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,29.43634,54.70692,45.37041,0,0,72.31579,0,20.56389,0,0,0,0,0,29.43634,0,0,72.31579,68.7,145.446,187.8569,98.13634,0,98.13634,375.119,89.31387,0.1124757,0,23.54907,81,217.2932
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,23.79107,55.18685,47.61657,19.9679,19.9679,0,-1,0,19.9679,119.1466,0,0,0,23.79107,21.01884,19.9679,0,0,47.30962,276.1796,2.772234,0,2.772234,377.749,89.94005,0.1124704,21.96468,19.03286,0,299.9706
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,60.12183,71.13714,49.74604,8.896453,8.896453,0,-1,0,8.896453,675.7955,6.219756,0,0,60.12183,9.364688,8.896453,0,0,44.53738,278.6746,44.53738,0,44.53738,420.0009,100,0.1123855,9.786098,48.09746,0,338.7964
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,77.8756,81.89825,51.84634,63.34975,63.34975,0,-1,0,63.34975,122.9296,11.19165,0,0.9847248,77.8756,66.68394,63.34975,0,0,0,318.7582,0,0,0,420.0009,100,0.1123855,69.68472,62.30048,0,396.6338
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,73.99033,82.685,53.95636,5.187055,5.187055,0,-1,0,5.187055,1426.442,68.53027,0,0,73.99033,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1123855,5.70576,59.19226,0,392.7486
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,52.4973,75.33396,56.06639,0,0,0,-1,0,0,0,52.4973,0,0,52.4973,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123855,0,41.99784,0,371.2555
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,25.08563,66.03051,57.4277,20.11846,20.11846,0,-1,0,20.11846,124.6896,3.908297,0,0,25.08563,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1123855,22.13031,20.0685,0,343.8438
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,31.82116,69.19351,58.03056,20.5953,20.5953,0,-1,0,20.5953,154.5069,10.14189,0,0,31.82116,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1123855,22.65483,25.45693,0,350.5794
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,28.13825,68.62959,58.79873,24.02835,24.02835,0,-1,0,24.02835,117.1044,2.845251,0,0,28.13825,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1123855,26.43118,22.5106,0,346.8965
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,18.56241,64.49271,58.19586,23.85543,23.85543,0,-1,0,23.85543,77.81212,0,0,0,18.56241,25.11098,23.85543,0,0,0,318.7582,0,6.548562,-6.548562,413.0981,98.35648,0.1123855,26.24097,14.84993,0,337.3206
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.305052,57.78136,56.38727,30.7452,30.7452,0,-1,0,30.7452,14.00235,0,3.552714E-15,0,4.305052,32.36337,30.7452,0,0,7.27618,312.2097,0,28.05832,-28.05832,383.522,91.31458,0.1123855,33.81972,3.444041,0,316.5147
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,54.63702,54.63702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.45209,284.1513,0,0,0,383.522,91.31458,0.1123855,0,0,0,284.1513
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,53.08124,53.08124,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,38.45209,284.1513,0,17.49221,-17.49221,365.0836,86.92448,0.1123855,18.27937,0,0,284.1513
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,51.52546,51.52546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.88788,266.6591,0,0,0,365.0836,86.92448,0.1123855,0,0,0,266.6591
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,50.09609,50.09609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.88788,266.6591,0,0,0,365.0836,86.92448,0.1123855,0,0,0,266.6591
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,49.06538,49.06538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.88788,266.6591,0,0,0,365.0836,86.92448,0.1123855,0,0,0,266.6591
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,48.20971,48.20971,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,57.88788,266.6591,0,22.81754,-22.81754,341.0318,81.19788,0.1123855,23.84433,0,0,266.6591
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,47.39292,47.39292,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,83.24071,243.8416,0,15.72439,-15.72439,324.4568,77.25146,0.1123855,16.43198,0,0,243.8416
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,46.74144,46.74144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.7122,228.1172,0,0,0,324.4568,77.25146,0.1123855,0,0,0,228.1172
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,46.05106,46.05106,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,100.7122,228.1172,0,8.457327,-8.457327,315.542,75.1289,0.1123855,8.837906,0,0,228.1172
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,45.50654,45.50654,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,110.1093,219.6599,0,7.403925,-7.403925,307.7376,73.27071,0.1123855,7.737102,0,0,219.6599
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,45.14677,45.14677,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,118.3359,212.256,0,29.22182,-29.22182,276.9351,65.93679,0.1123855,30.5368,0,0,212.256
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.484416,45.29777,44.85506,43.27753,43.27753,0,0,0,43.27753,3.429992,0,7.105427E-15,0,1.484416,45.5553,43.27753,0,0,150.8046,183.0341,0,44.07088,-44.07088,230.4803,54.87615,0.1123855,47.60529,1.187533,0,184.5185
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,10.91431,47.77345,44.46611,42.41482,42.41482,0,0,0,42.41482,25.73231,0,0,0,10.91431,44.64718,42.41482,0,0,199.7722,138.9632,0,33.73286,-33.73286,194.9227,46.41008,0.1123855,46.6563,8.731449,0,149.8776
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,31.78153,55.41097,45.2829,53.7058,53.7058,0,0,0,53.7058,59.17709,0,0,0,31.78153,56.53242,53.7058,0,0,237.2532,105.2304,0,24.75089,-24.75089,168.833,40.19825,0.1123855,59.07637,25.42522,0,137.0119
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,19.06468,53.46777,47.47071,19.29195,19.29195,0,-1,0,19.29195,98.82195,0,0,0,19.06468,20.30732,19.29195,0,0,264.7542,80.47949,0,1.242635,-1.242635,167.5231,39.88638,0.1123855,21.22114,15.25174,0,99.54417
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,15.44418,54.50171,49.60991,3.201335,3.201335,0,-1,0,3.201335,482.4292,0,0,0,15.44418,3.369827,3.201335,0,0,266.1349,79.23686,12.07435,0,12.07435,178.9779,42.6137,0.1123625,3.521469,12.35534,0,94.68104
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,17.64939,57.41118,51.71021,32.0768,32.0768,0,-1,0,32.0768,55.02229,0,0,0,17.64939,33.76505,32.0768,0,0,254.0605,90.10378,0,16.11566,-16.11566,161.9905,38.56909,0.1123625,35.28448,14.11951,0,107.7532
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,19.09707,60.07291,53.79107,20.97324,20.97324,0,-1,0,20.97324,91.05447,0,0,0,19.09707,22.07709,20.97324,0,0,271.9668,73.98811,0,2.980021,-2.980021,158.8493,37.82118,0.1123625,23.07056,15.27766,0,93.08518
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,43.27207,71.31744,55.90109,42.62378,42.62378,0,-1,0,42.62378,101.521,7.105427E-15,0,0,43.27207,44.86714,42.62378,0,0,275.2779,71.00809,0,1.59507,-1.59507,157.1679,37.42086,0.1123625,46.88616,34.61766,0,114.2802
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,22.8232,65.03426,57.2624,0,0,0,-1,0,0,0,0,0,0,22.8232,0,0,0,0,277.0502,69.41302,22.8232,0,22.8232,178.8199,42.57608,0.112319,0,18.25856,0,92.23622
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,21.02649,65.02483,57.86526,31.73953,31.73953,0,-1,0,31.73953,66.24699,0,3.552714E-15,0,21.02649,33.41003,31.73953,0,0,254.227,89.9539,0,12.38355,-12.38355,165.7665,39.46814,0.112319,34.91349,16.82119,0,110.9804
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,15.1795,63.7561,58.63343,35.31525,35.31525,0,-1,0,35.31525,42.98283,0,0,0,15.1795,37.17395,35.31525,0,0,267.9865,77.57035,0,21.99445,-21.99445,142.5823,33.9481,0.112319,38.84678,12.1436,0,92.74985
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,9.215845,61.08326,58.03056,1.683077,1.683077,0,-1,0,1.683077,547.5593,0,0,0,9.215845,1.77166,1.683077,0,0,292.4248,55.5759,7.444185,0,7.444185,149.6445,35.62957,0.1123048,1.851385,7.372676,0,64.79175
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.662904,57.08019,56.22197,9.706932,9.706932,0,-1,0,9.706932,27.43302,0,0,0,2.662904,10.21782,9.706932,0,0,284.9806,62.27567,0,7.554919,-7.554919,141.6809,33.73348,0.1123048,10.67762,2.130323,0,64.93857
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,54.47172,54.47172,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,293.375,54.72075,0,30.98928,-30.98928,109.0153,25.95598,0.1123048,32.3838,0,0,54.72075
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,52.94511,52.94511,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,327.8075,23.73146,0,12.8539,-12.8539,95.46613,22.72999,0.1123048,13.43232,0,0,23.73146
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,51.4185,51.4185,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,342.0896,10.87757,0,1.453885,-1.453885,93.9336,22.3651,0.1123048,1.51931,0,0,10.87757
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,49.98913,49.98913,24.47122,8.9525,0,-1,0,8.9525,0,0,15.51872,17.96585,0,9.423684,8.9525,0,0,343.705,9.423684,0,9.423684,-9.423684,84.00017,20,0.1123048,26.91834,0,0,9.423684
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,48.9487,48.9487,4.48691,0,0,-1,0,0,0,0,4.48691,4.935601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123048,4.935601,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,48.10275,48.10275,11.54484,0,0,-1,0,0,0,0,11.54484,12.69933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123048,12.69933,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,47.31513,47.31513,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123048,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,46.62476,46.62476,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123048,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,45.97327,45.97327,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123048,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,45.42875,45.42875,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123048,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,45.06898,45.06898,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1124432,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2692578,44.84762,44.76754,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.259802,0,0,0,0.2692578,0,0,72.31579,68.7,309.6757,40.05006,68.96926,0,68.96926,191.6466,45.63006,0.11258,4.731518,0.2154063,81,40.31932
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.743224,45.50619,44.38832,20.63406,20.63406,81,0,22.761,20.63406,18.141,0,0,0,3.743224,0,0,60.36594,57.34764,240.7065,102.1224,61.09087,0,61.09087,249.6025,59.42905,0.1127524,22.69747,2.994579,81,105.8656
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,13.24184,49.22662,45.17594,13.00576,13.00576,81,0,22.761,13.00576,101.8152,0,0,0,13.24184,0,0,67.99424,64.59453,179.6156,157.1042,77.83636,0,77.83636,323.4446,77.01046,0.1128925,14.30634,10.59347,81,170.346
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,8.850235,50.08628,47.36375,102.4971,68.7,0,-1,0,68.7,12.88244,0,33.79708,44.04679,8.850235,72.31579,68.7,0,0,101.7793,227.1569,0,63.46555,-63.46555,256.546,61.08226,0.1128925,112.7468,7.080188,0,236.0071
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,15.53069,54.41945,49.50294,32.00401,32.00401,0,-1,0,32.00401,48.52734,0,0,0,15.53069,33.68843,32.00401,0,0,172.2965,163.6913,0,18.15773,-18.15773,237.4061,56.52514,0.1128925,35.20441,12.42455,0,179.222
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,15.07211,56.40965,51.57408,64.60136,64.60136,0,-1,0,64.60136,23.33095,0,0,2.3615,15.07211,68.00143,64.60136,0,0,192.4718,145.5336,0,52.92932,-52.92932,181.6137,43.24126,0.1128925,71.0615,12.05769,0,160.6057
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,19.08173,59.92537,53.65493,0,0,0,-1,0,0,0,0,0,0,19.08173,0,0,0,0,251.2822,92.60429,19.08173,0,19.08173,199.7162,47.55138,0.1128562,0,15.26538,0,111.686
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,30.35461,66.15472,55.73579,24.812,24.812,0,-1,0,24.812,122.3384,0,0,0,30.35461,26.1179,24.812,0,0,232.2004,109.7778,4.23671,0,4.23671,203.7355,48.50835,0.1128481,27.2932,24.28369,0,140.1324
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,12.88947,61.37531,57.0971,9.529017,9.529017,0,-1,0,9.529017,135.2655,0,0,0,12.88947,10.03054,9.529017,0,0,227.9637,113.5909,2.858929,0,2.858929,206.4477,49.15411,0.1128427,10.48192,10.31158,0,126.4804
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,20.59684,64.69701,57.69996,53.74949,53.74949,0,-1,0,53.74949,38.32006,0,7.105427E-15,0,20.59684,56.57841,53.74949,0,0,225.1048,116.1639,0,35.98158,-35.98158,168.5198,40.12368,0.1128427,59.12444,16.47747,0,136.7608
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,4.610921,59.92497,58.40978,27.33261,27.33261,0,-1,0,27.33261,16.86967,0,3.552714E-15,0,4.610921,28.77116,27.33261,0,0,265.0843,80.18234,0,24.16024,-24.16024,143.0527,34.06009,0.1128427,30.06586,3.688737,0,84.79327
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,7.996349,60.50342,57.86526,27.96328,27.96328,0,-1,0,27.96328,28.59589,0,0,0,7.996349,29.43503,27.96328,0,0,291.929,56.0221,0,21.43868,-21.43868,120.4543,28.67954,0.1128427,30.75961,6.397079,0,64.01846
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.246206,57.38914,56.01777,24.70282,24.70282,0,-1,0,24.70282,17.18916,0,3.552714E-15,0,4.246206,26.00297,24.70282,0,0,315.7498,34.58342,0,21.75676,-21.75676,97.52066,23.21916,0.1128427,27.1731,3.396965,0,38.82963
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,54.31614,54.31614,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,339.924,12.82666,0,0.3240929,-0.3240929,97.17903,23.13782,0.1128427,0.3386771,0,0,12.82666
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,52.77981,52.77981,48.45528,11.87744,0,-1,0,11.87744,0,0,36.57784,41.42337,0,12.50257,11.87744,0,0,340.2841,12.50257,0,12.50257,-12.50257,84.00017,20,0.1128427,53.30081,0,0,12.50257
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,51.2532,51.2532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128427,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,49.853,49.853,2.529583,0,0,-1,0,0,0,0,2.529583,2.782542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128427,2.782542,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,48.84174,48.84174,10.72683,0,0,-1,0,0,0,0,10.72683,11.79951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128427,11.79951,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,47.99578,47.99578,5.917246,0,0,-1,0,0,0,0,5.917246,6.50897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128427,6.50897,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,47.179,47.179,12.62868,0,0,-1,0,0,0,0,12.62868,13.89155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128427,13.89155,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,46.5178,46.5178,8.223875,0,0,-1,0,0,0,0,8.223875,9.046262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128427,9.046262,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,45.86631,45.86631,23.07436,0,0,-1,0,0,0,0,23.07436,25.38179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128427,25.38179,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,45.31207,45.31207,44.57563,0,0,-1,0,0,0,0,44.57563,49.03319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128427,49.03319,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,44.99119,44.99119,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,354.1758,0,58.48191,0,58.48191,139.481,33.20969,0.1130192,21.3841,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5250278,44.81669,44.66058,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.04712,0,0,0,0.5250278,0,0,72.31579,68.7,295.6939,52.63372,69.22503,0,69.22503,205.1536,48.846,0.1131564,5.227881,0.4200222,81,53.15875
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,2.850017,45.12067,44.27164,11.62981,11.62981,81,0,22.761,11.62981,24.50613,0,0,0,2.850017,0,0,69.37019,65.90168,226.4689,114.9362,68.7517,0,68.7517,270.3772,64.3754,0.1133127,12.79279,2.280013,81,117.7863
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,7.85225,47.44335,45.06898,24.21824,24.21824,81,0,22.761,24.21824,32.42288,0,0,0,7.85225,0,0,56.78176,53.94268,157.7172,176.8128,61.79493,0,61.79493,329.001,78.33342,0.113482,26.64006,6.281799,81,184.665
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,28.72775,56.47773,47.25679,22.40551,22.40551,0,-1,0,22.40551,128.2174,0,0,0,28.72775,23.58475,22.40551,0,0,95.92224,232.4282,5.143006,0,5.143006,333.8801,79.4951,0.1134722,24.64606,22.9822,0,261.156
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,35.32748,61.0676,49.36681,29.20224,29.20224,0,-1,0,29.20224,120.9753,0,0,0,35.32748,30.7392,29.20224,0,0,90.77924,237.0569,4.588283,0,4.588283,338.2329,80.53149,0.1134634,32.12246,28.26198,0,272.3844
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,23.37197,59.10421,51.46712,41.00165,41.00165,0,-1,0,41.00165,57.00249,0,7.105427E-15,0,23.37197,43.15963,41.00165,0,0,86.19095,241.1864,0,19.78767,-19.78767,317.3749,75.5653,0.1134634,45.10182,18.69757,0,264.5583
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,27.85115,62.85896,53.5188,7.266059,7.266059,0,-1,0,7.266059,383.3047,0,0,0,27.85115,7.648483,7.266059,0,0,108.1772,221.3987,20.20267,0,20.20267,336.5408,80.12861,0.1134249,7.992665,22.28092,0,249.2498
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,18.76968,61.85017,55.59966,37.62828,37.62828,0,-1,0,37.62828,49.88185,0,0,0,18.76968,39.60872,37.62828,0,0,87.97459,239.5811,0,20.83903,-20.83903,314.5746,74.89855,0.1134249,41.39111,15.01575,0,258.3508
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,23.45306,64.92151,56.94152,29.38676,29.38676,0,-1,0,29.38676,79.80826,0,0,0,23.45306,30.93343,29.38676,0,0,111.1291,218.7421,0,7.480369,-7.480369,306.6895,73.02117,0.1134249,32.32544,18.76245,0,242.1951
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,27.41059,66.9478,57.48604,16.56158,16.56158,0,-1,0,16.56158,165.5071,0,0,0,27.41059,17.43324,16.56158,0,0,119.4406,211.2617,9.977355,0,9.977355,316.1549,75.27483,0.1134059,18.21774,21.92848,0,238.6723
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,15.02706,63.30958,58.2542,31.98297,31.98297,0,-1,0,31.98297,46.98457,0,3.552714E-15,0,15.02706,33.66629,31.98297,0,0,109.4632,220.2413,0,18.63923,-18.63923,296.5074,70.59686,0.1134059,35.18127,12.02165,0,235.2684
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,4.717028,59.19363,57.65134,0,0,0,-1,0,0,0,0,0,0,4.717028,0,0,0,0,130.1735,201.6021,4.717028,0,4.717028,300.9824,71.66233,0.113397,0,3.773622,0,206.3191
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,3.952292,57.11684,55.84275,6.608019,6.608019,0,-1,0,6.608019,59.81055,0,0,0,3.952292,6.955809,6.608019,0,0,125.4565,205.8474,0,3.003517,-3.003517,297.8164,70.90853,0.113397,7.268821,3.161834,0,209.7997
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,54.15084,54.15084,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,128.7937,202.8439,0,12.39753,-12.39753,284.7483,67.79707,0.113397,12.95542,0,0,202.8439
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,52.64368,52.64368,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,142.5687,190.4464,0,44.4455,-44.4455,237.8986,56.64241,0.113397,46.44555,0,0,190.4464
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,51.11707,51.11707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.9526,146.0009,0,0,0,237.8986,56.64241,0.113397,0,0,0,146.0009
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,49.71687,49.71687,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,191.9526,146.0009,0,11.46284,-11.46284,225.8157,53.76554,0.113397,11.97866,0,0,146.0009
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,48.73478,48.73478,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,204.6891,134.538,0,41.74662,-41.74662,181.8109,43.28822,0.113397,43.62522,0,0,134.538
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,47.88882,47.88882,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,251.0742,92.79141,0,28.93009,-28.93009,151.3159,36.02753,0.113397,30.23194,0,0,92.79141
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,47.09149,47.09149,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,283.2188,63.86132,0,23.17418,-23.17418,126.8882,30.21141,0.113397,24.21702,0,0,63.86132
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,46.41084,46.41084,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,308.9679,40.68714,0,0.6591408,-0.6591408,126.1934,30.04598,0.113397,0.6888021,0,0,40.68714
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,45.7788,45.7788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.7003,40.028,0,0,0,126.1934,30.04598,0.113397,0,0,0,40.028
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,45.23428,45.23428,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,309.7003,40.028,0,10.69323,-10.69323,114.9217,27.36226,0.113397,11.17442,0,0,40.028
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,44.8745,44.8745,29.08299,29.08299,20.25,0,7.39125,29.08299,0,0,3.552714E-15,0,0,9.297882,8.832988,0,0,321.5816,29.33477,0,9.297882,-9.297882,105.1209,25.02874,0.113397,31.99129,0,81,29.33477
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.055711,44.86761,44.55362,18.98875,18.98875,81,0,22.761,18.98875,5.559666,0,0,0,1.055711,0,0,62.01125,58.91069,331.9126,20.03689,59.9664,0,59.9664,162.01,38.57374,0.1135693,20.88763,0.844569,81,21.0926
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,17.69156,49.6196,44.19385,64.8885,64.8885,81,0,22.761,64.8885,27.26455,0,0,0,17.69156,0,0,16.11149,15.30592,271.9462,74.00665,32.99748,0,32.99748,193.3142,46.0271,0.1136616,71.37736,14.15325,81,91.69821
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,42.78406,58.95738,44.99119,8.782775,8.782775,81,0,22.761,8.782775,487.136,0,0,0,42.78406,0,0,72.21722,68.60636,238.9487,103.7044,111.3904,0,111.3904,298.9884,71.18758,0.1137354,9.661052,34.22725,81,146.4884
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,60.72346,68.3176,47.14983,0,0,0,-1,0,0,0,0,0,0,60.72346,0,0,0,0,127.5583,203.9558,60.72346,0,60.72346,356.5958,84.90358,0.11362,0,48.57877,0,264.6792
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,72.33624,75.95149,49.2793,17.9826,17.9826,0,-1,0,17.9826,402.2569,0,0,0,72.33624,18.92905,17.9826,0,0,66.83483,258.6069,53.40718,0,53.40718,407.2623,96.96701,0.1135187,19.78086,57.86899,0,330.9431
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,70.80635,77.84463,51.36016,26.84997,26.84997,0,-1,0,26.84997,263.7111,29.11558,0,0,70.80635,28.26312,26.84997,0,0,13.42764,306.6733,13.42764,0,13.42764,420.0009,100,0.1134933,29.53496,56.64508,0,377.4797
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,65.63429,77.98867,53.41184,33.64725,33.64725,0,-1,0,33.64725,195.0659,30.21614,0,0,65.63429,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.1134933,37.01197,52.50743,0,384.3925
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,40.46589,69.74506,55.49269,36.83177,36.83177,0,-1,0,36.83177,109.8668,1.695608,0,0,40.46589,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.1134933,40.51495,32.37271,0,359.2241
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,64.30529,81.57826,56.82483,33.27359,33.27359,0,-1,0,33.27359,193.2623,29.28046,0,0,64.30529,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1134933,36.60094,51.44423,0,383.0635
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,54.10597,77.57561,57.37908,29.4175,29.4175,0,-1,0,29.4175,183.9245,23.14018,0,0,54.10597,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1134933,32.35925,43.28478,0,372.8642
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,36.81734,71.19379,58.0889,72.81866,68.7,0,-1,0,68.7,53.59147,0,4.118658,11.40052,36.81734,72.31579,68.7,0,0,0,318.7582,0,35.49845,-35.49845,382.5822,91.09081,0.1134933,80.10052,29.45387,0,355.5756
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,24.4729,65.8691,57.48604,0,0,0,-1,0,0,0,0,0,0,24.4729,0,0,0,0,39.44272,283.2598,24.4729,0,24.4729,405.7992,96.61867,0.1134469,0,19.57832,0,307.7327
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.346049,57.10756,55.70662,99.06997,68.7,0,-1,0,68.7,6.326126,0,30.36997,40.27697,4.346049,72.31579,68.7,0,0,14.96982,305.2854,0,67.96974,-67.96974,334.1528,79.56004,0.1134469,108.977,3.476839,0,309.6314
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,54.06332,54.06332,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,90.49176,237.3156,0,45.01677,-45.01677,286.701,68.262,0.1134469,47.04252,0,0,237.3156
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,52.56589,52.56589,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,140.5104,192.2989,0,48.35033,-48.35033,235.7353,56.12733,0.1134469,50.5261,0,0,192.2989
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,51.02956,51.02956,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,194.233,143.9485,0,37.20964,-37.20964,196.5128,46.78868,0.1134469,38.88407,0,0,143.9485
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,49.65853,49.65853,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,235.577,106.7389,0,17.771,-17.771,177.7806,42.32862,0.1134469,18.57069,0,0,106.7389
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,48.64727,48.64727,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,255.3226,88.96791,0,8.994031,-8.994031,168.3,40.07136,0.1134469,9.398762,0,0,88.96791
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,47.80132,47.80132,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,265.3159,79.97388,0,28.88247,-28.88247,137.8552,32.82261,0.1134469,30.18218,0,0,79.97388
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,47.0137,47.0137,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,297.4076,51.09141,0,15.14342,-15.14342,121.8927,29.02201,0.1134469,15.82488,0,0,51.09141
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,46.30387,46.30387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.2336,35.94799,0,0,0,121.8927,29.02201,0.1134469,0,0,0,35.94799
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,45.67184,45.67184,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,314.2336,35.94799,0,15.83598,-15.83598,105.2001,25.04759,0.1134469,16.5486,0,0,35.94799
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,45.14677,45.14677,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0.4984267,0,18.76061,17.82258,0,0,331.8291,20.11201,0,18.76061,-18.76061,85.42467,20.33917,0.1134469,19.60484,0,0,20.11201
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,44.79671,44.79671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,352.6743,1.351401,0,0,0,85.42467,20.33917,0.1134469,0,0,0,1.351401
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8352348,44.71429,44.46611,51.24949,51.24949,49.17218,0,14.70856,51.24949,1.629743,0,0,0,0.8352348,2.186636,2.077304,0,0,352.6743,1.351401,0,1.351401,-1.351401,84.00017,20,0.1134469,56.37443,0.6681879,81,2.186636
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,14.48089,48.49559,44.08689,42.69115,42.69115,81,0,22.761,42.69115,33.92012,-7.105427E-15,0,0,14.48089,0,0,38.30885,36.39341,354.1758,0,50.87429,0,50.87429,132.2638,31.49131,0.1135947,46.96027,11.58471,81,14.48089
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,36.23587,56.5394,44.90368,92.96901,92.96901,81,0,22.761,92.96901,38.9763,0,0,0,36.23587,12.59896,11.96901,0,0,303.3015,45.78687,23.63692,0,23.63692,154.6877,36.83033,0.1136552,102.2659,28.9887,81,82.02274
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,58.79278,67.40359,47.04287,37.12004,37.12004,0,-1,0,37.12004,158.3855,0,0,0,58.79278,39.07373,37.12004,0,0,279.6646,67.06009,19.71905,0,19.71905,173.3948,41.2844,0.1136178,40.83205,47.03423,0,125.8529
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,72.28587,75.79453,49.17234,17.61152,17.61152,0,-1,0,17.61152,410.4466,0,0,0,72.28587,18.53844,17.61152,0,0,259.9456,84.80724,53.74743,0,53.74743,224.3841,53.42469,0.1135162,19.37267,57.82869,0,157.0931
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,72.00805,78.2757,51.2532,38.88879,38.88879,0,-1,0,38.88879,185.164,0,0,0,72.00805,40.93556,38.88879,0,0,206.1981,133.1799,31.07249,0,31.07249,253.8621,60.44323,0.1134575,42.77766,57.60644,0,205.188
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,73.84966,81.77608,53.30488,3.239824,3.239824,0,-1,0,3.239824,2279.435,0,0,0,73.84966,3.410341,3.239824,0,0,175.1256,161.1452,70.43932,0,70.43932,320.6867,76.35382,0.1133247,3.563806,59.07973,0,234.9948
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,77.44246,86.29874,55.35656,48.13217,48.13217,0,-1,0,48.13217,160.8954,0,0,0,77.44246,50.66544,48.13217,0,0,104.6863,224.5405,26.77702,0,26.77702,346.0896,82.40212,0.1132743,52.94539,61.95397,0,301.983
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,63.57052,81.02527,56.65953,33.32687,33.32687,0,-1,0,33.32687,190.7486,0,0,0,63.57052,35.08091,33.32687,0,0,77.90929,248.6399,28.48961,0,28.48961,373.1172,88.83725,0.1132208,36.65955,50.85641,0,312.2104
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,45.69936,73.79496,57.21378,29.6752,29.6752,0,-1,0,29.6752,153.9985,0,0,0,45.69936,31.23705,29.6752,0,0,49.41969,274.2805,14.46231,0,14.46231,386.8374,92.10395,0.1131936,32.64272,36.55949,0,319.9799
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,39.18979,72.01559,57.98194,16.24725,16.24725,0,-1,0,16.24725,241.2088,0,0,0,39.18979,17.10237,16.24725,0,0,34.95737,287.2966,22.08743,0,22.08743,407.7914,97.09298,0.1131521,17.87197,31.35184,0,326.4864
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,22.46677,65.0293,57.37908,63.66648,63.66648,0,-1,0,63.66648,35.28823,0,0,1.333126,22.46677,67.01734,63.66648,0,0,12.86994,307.1753,0,44.55058,-44.55058,360.8309,85.91195,0.1131521,70.03313,17.97342,0,329.6421
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.365769,57.03543,55.62883,88.40267,68.7,0,-1,0,68.7,6.354831,0,19.70267,28.54294,4.365769,72.31579,68.7,0,0,62.37058,262.6247,0,67.95002,-67.95002,289.2053,68.85827,0.1131521,97.24294,3.492615,0,266.9905
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,53.95636,53.95636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.8706,194.6747,0,0,0,289.2053,68.85827,0.1131521,0,0,0,194.6747
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,52.4492,52.4492,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,137.8706,194.6747,0,8.87114,-8.87114,279.8543,66.63184,0.1131521,9.270341,0,0,194.6747
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,50.95177,50.95177,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,147.7274,185.8035,0,13.60602,-13.60602,265.5123,63.21709,0.1131521,14.21829,0,0,185.8035
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,49.58074,49.58074,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,162.8452,172.1975,0,21.91329,-21.91329,242.4137,57.71742,0.1131521,22.89939,0,0,172.1975
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,48.59865,48.59865,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,187.1933,150.2842,0,27.34903,-27.34903,213.5853,50.85353,0.1131521,28.57974,0,0,150.2842
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,47.69436,47.69436,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,217.5811,122.9352,0,9.523546,-9.523546,203.5466,48.46337,0.1131521,9.952106,0,0,122.9352
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,46.89702,46.89702,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,228.1629,113.4117,0,2.477037,-2.477037,200.9355,47.84169,0.1131521,2.588503,0,0,113.4117
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,46.21637,46.21637,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,230.9151,110.9346,0,14.31507,-14.31507,185.8461,44.24899,0.1131521,14.95925,0,0,110.9346
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,45.58433,45.58433,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,246.8208,96.61954,0,15.67709,-15.67709,169.321,40.31445,0.1131521,16.38256,0,0,96.61954
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,45.03981,45.03981,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,264.2397,80.94246,0,13.84634,-13.84634,154.7257,36.83937,0.1131521,14.46943,0,0,80.94246
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,44.68975,44.68975,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,279.6246,67.09612,0,19.70001,-19.70001,133.9601,31.89519,0.1131521,20.58651,0,0,67.09612
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.342244,44.75809,44.35915,0,0,0,0,0,0,0,0,0,0,1.342244,0,0,0,0,301.5135,47.39611,1.342244,0,1.342244,135.2334,32.19837,0.1131496,0,1.073795,0,48.73835
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,17.03757,49.18045,43.97021,34.13627,34.13627,0,0,0,34.13627,49.91046,0,0,0,17.03757,35.93291,34.13627,0,0,300.1712,48.60413,0,18.89534,-18.89534,115.316,27.45613,0.1131496,37.5499,13.63006,0,65.6417
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,22.25818,51.71762,44.79671,34.61354,34.61354,81,0,22.761,34.61354,64.30484,0,0,0,22.25818,0,0,46.38646,44.06713,321.166,29.70878,66.32532,0,66.32532,178.2377,42.43746,0.1133082,38.0749,17.80655,81,51.96697
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,33.07058,57.62383,46.92619,34.30346,34.30346,0,-1,0,34.30346,96.40597,0,7.105427E-15,0,33.07058,36.1089,34.30346,0,0,254.8407,89.40157,0,3.038323,-3.038323,175.035,41.67492,0.1133082,37.7338,26.45646,0,122.4721
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,38.5252,61.86703,49.03621,24.35272,24.35272,0,-1,0,24.35272,158.1967,0,0,0,38.5252,25.63445,24.35272,0,0,258.2166,86.36324,12.89075,0,12.89075,187.2643,44.58664,0.113284,26.78799,30.82016,0,124.8884
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,51.51371,69.20979,51.13652,6.576016,6.576016,0,-1,0,6.576016,783.3574,0,0,0,51.51371,6.922122,6.576016,0,0,245.3259,97.96492,44.59159,0,44.59159,229.5676,54.65883,0.1132004,7.233617,41.21097,0,149.4786
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,74.27307,81.81097,53.16875,21.50101,21.50101,0,-1,0,21.50101,345.44,0,0,0,74.27307,22.63264,21.50101,0,0,200.7343,138.0974,51.64043,0,51.64043,278.558,66.3232,0.1131037,23.6511,59.41846,0,212.3704
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,68.25393,81.45995,55.21071,51.16434,51.16434,0,-1,0,51.16434,133.4014,0,0,0,68.25393,53.8572,51.16434,0,0,149.0939,184.5737,14.39673,0,14.39673,292.2159,69.57508,0.1130768,56.28077,54.60314,0,252.8277
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,37.32527,69.69392,56.55257,72.0887,68.7,0,-1,0,68.7,54.33081,0,3.388698,10.59757,37.32527,72.31579,68.7,0,0,134.6971,197.5308,0,34.99052,-34.99052,255.3327,60.79337,0.1130768,79.29757,29.86021,0,234.8561
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,31.90734,68.21126,57.0971,23.15056,23.15056,0,-1,0,23.15056,137.8253,0,0,0,31.90734,24.36901,23.15056,0,0,173.5755,162.5403,7.538329,0,7.538329,262.4842,62.4961,0.1130627,25.46561,25.52587,0,194.4476
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,27.04752,67.16776,57.81664,17.20461,17.20461,0,-1,0,17.20461,157.2109,0,0,0,27.04752,18.11011,17.20461,0,0,166.0372,169.3248,8.937407,0,8.937407,270.9629,64.51485,0.113046,18.92507,21.63802,0,196.3723
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,22.15436,64.7937,57.2624,21.40626,21.40626,0,-1,0,21.40626,103.4948,0,0,0,22.15436,22.53291,21.40626,0,0,157.0998,177.3684,0,0.3785488,-0.3785488,270.5639,64.41985,0.113046,23.54689,17.72349,0,199.5228
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.162695,56.80259,55.46352,0,0,0,-1,0,0,0,0,0,0,4.162695,0,0,0,0,157.5204,176.9899,4.162695,0,4.162695,274.513,65.3601,0.1130382,0,3.330156,0,181.1526
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,53.82024,53.82024,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,153.3577,180.7363,0,39.65392,-39.65392,232.7141,55.408,0.1130382,41.43835,0,0,180.7363
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,52.31307,52.31307,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,197.4176,141.0824,0,36.67336,-36.67336,194.057,46.20395,0.1130382,38.32366,0,0,141.0824
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,50.81564,50.81564,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,238.1658,104.409,0,34.28821,-34.28821,157.914,37.5985,0.1130382,35.83118,0,0,104.409
