Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,49.44461,49.44461,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,276.2638,70.12083,0,5.504548,-5.504548,152.1117,36.217,0.1130382,5.752253,0,0,70.12083
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,48.46252,48.46252,49.36929,49.36929,0,-1,0,49.36929,0,0,7.105427E-15,0,0,51.96767,49.36929,0,0,282.3799,64.61627,0,51.96767,-51.96767,97.33297,23.17447,0.1130382,54.30621,0,0,64.61627
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,47.58739,47.58739,0.4482419,0.4482419,0,-1,0,0.4482419,0,0,0,0,0,0.4718336,0.4482419,0,0,340.1218,12.64861,0,0.4718336,-0.4718336,96.83562,23.05605,0.1130382,0.4930661,0,0,12.64861
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,46.81923,46.81923,7.275375,7.275375,0,-1,0,7.275375,0,0,8.881784E-16,0,0,7.65829,7.275375,0,0,340.6461,12.17677,0,7.65829,-7.65829,88.76307,21.13402,0.1130382,8.002913,0,0,12.17677
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,46.10941,46.10941,10.78199,4.292559,0,-1,0,4.292559,0,0,6.48943,7.567629,0,4.518483,4.292559,0,0,349.1553,4.518483,0,4.518483,-4.518483,84.00017,20,0.1130382,11.86019,0,0,4.518483
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,45.47737,45.47737,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130382,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,44.96202,44.96202,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130382,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,44.60224,44.60224,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1132013,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.373523,44.67967,44.27164,20.81033,20.81033,81,0,22.761,20.81033,6.600199,0,0,0,1.373523,0,0,60.18967,57.18019,290.4622,57.34229,58.55371,0,58.55371,199.9932,47.61733,0.1133737,22.89136,1.098819,81,58.71581
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,13.43926,48.00004,43.92159,48.58105,48.58105,81,0,22.761,48.58105,27.66359,0,0,0,13.43926,0,0,32.41895,30.79801,231.9084,110.0406,44.23727,0,44.23727,241.9603,57.60949,0.1135004,53.43915,10.75141,81,123.4799
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,31.07104,54.53331,44.68975,27.98214,27.98214,81,0,22.761,27.98214,111.0388,0,0,0,31.07104,0,0,53.01786,50.36696,187.6712,149.8542,81.438,0,81.438,319.2192,76.00442,0.1136294,30.78036,24.85683,81,180.9252
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,39.0317,59.5864,46.79006,2.400025,2.400025,0,-1,0,2.400025,1626.304,0,0,0,39.0317,2.526342,2.400025,0,0,106.2332,223.1484,36.50536,0,36.50536,353.8512,84.25012,0.1135611,2.640028,31.22536,0,262.1801
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,40.69214,62.54598,48.92925,0,0,0,-1,0,0,0,0,0,0,40.69214,0,0,0,0,69.72781,256.0032,40.69214,0,40.69214,392.4552,93.44152,0.1134852,0,32.55371,0,296.6953
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,44.62896,66.33896,51.00039,3.395899,3.395899,0,-1,0,3.395899,1314.202,12.01866,0,0,44.62896,3.574631,3.395899,0,0,29.03567,292.6261,29.03567,0,29.03567,420.0009,100,0.113431,3.735489,35.70317,0,337.2551
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,50.17916,70.83739,53.0229,46.55181,46.55181,0,-1,0,46.55181,107.7921,1.177259,0,0,50.17916,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.113431,51.20699,40.14333,0,368.9374
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,52.1363,74.02342,55.07458,0,0,0,-1,0,0,0,52.1363,0,0,52.1363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113431,0,41.70904,0,370.8945
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,43.79889,72.07868,56.38727,14.76033,14.76033,0,-1,0,14.76033,296.7338,28.2617,0,0,43.79889,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.113431,16.23636,35.03912,0,362.5571
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,11.05661,60.59153,56.94152,3.860293,3.860293,0,-1,0,3.860293,286.4188,6.993139,0,0,11.05661,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.113431,4.246322,8.845284,0,329.8148
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,24.27318,65.97208,57.65134,26.42401,26.42401,0,-1,0,26.42401,91.86032,0,0,0,24.27318,27.81474,26.42401,0,0,0,318.7582,0,3.541567,-3.541567,416.2677,99.11116,0.113431,29.06641,19.41854,0,343.0314
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,7.733133,59.63318,57.0971,0,0,0,-1,0,0,0,3.798059,0,0,7.733133,0,0,0,0,3.935074,315.2166,3.935074,0,3.935074,420.0009,100,0.1134237,0,6.186506,0,322.9498
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.422568,56.74955,55.3274,16.02634,16.02634,0,-1,0,16.02634,27.59563,0,3.552714E-15,0,4.422568,16.86983,16.02634,0,0,0,318.7582,0,12.44726,-12.44726,406.8803,96.87606,0.1134237,17.62897,3.538054,0,323.1808
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,53.65493,53.65493,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.83029,306.311,0,15.1383,-15.1383,390.9231,93.07674,0.1134237,15.81952,0,0,306.311
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,52.14777,52.14777,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.65062,291.1727,0,72.31579,-72.31579,314.6956,74.92737,0.1134237,84.7914,0,0,291.1727
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,50.6795,50.6795,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,111.0015,218.8569,0,12.57239,-12.57239,301.4431,71.77203,0.1134237,13.13815,0,0,218.8569
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,49.30848,49.30848,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.9708,206.2845,0,9.440695,-9.440695,291.4917,69.40266,0.1134237,9.865526,0,0,206.2845
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,48.34584,48.34584,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,135.4605,196.8438,0,12.83111,-12.83111,277.9666,66.18238,0.1134237,13.40851,0,0,196.8438
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,47.49988,47.49988,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.7173,184.0127,0,41.49621,-41.49621,234.2257,55.76791,0.1134237,43.36354,0,0,184.0127
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,46.71227,46.71227,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.8242,142.5165,0,43.17713,-43.17713,188.713,44.93158,0.1134237,45.1201,0,0,142.5165
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,46.00244,46.00244,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.7988,99.33933,0,37.51064,-37.51064,149.1733,35.51739,0.1134237,39.19862,0,0,99.33933
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,45.39958,45.39958,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,285.4773,61.82869,0,25.68985,-25.68985,122.0938,29.06991,0.1134237,26.84589,0,0,61.82869
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,44.8745,44.8745,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,314.0215,36.13884,0,29.21645,-29.21645,91.297,21.73734,0.1134237,30.53119,0,0,36.13884
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,44.49528,44.49528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.4843,6.92239,0,0,0,91.297,21.73734,0.1134237,0,0,0,6.92239
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.6775258,44.36555,44.16468,2.051214,2.051214,0,0,0,2.051214,33.03048,0,4.440892E-16,0,0.6775258,2.159172,2.051214,0,0,346.4843,6.92239,0,1.481646,-1.481646,89.73521,21.36548,0.1134237,2.256335,0.5420206,0,7.599916
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,5.559062,45.4941,43.83408,20.5616,20.5616,81,0,22.761,20.5616,27.03613,0,0,0,5.559062,0,0,60.4384,57.41648,348.1305,5.440744,62.97554,0,62.97554,149.479,35.59018,0.1135868,22.61777,4.447249,81,10.99981
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,15.33111,49.2941,44.60224,20.03594,20.03594,81,0,22.761,20.03594,76.51804,0,0,0,15.33111,0,0,60.96406,57.91586,285.155,62.11873,73.24696,0,73.24696,218.9672,52.13495,0.1137304,22.03953,12.26489,81,77.44984
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,25.98256,54.96774,46.71227,60.9248,60.9248,0,-1,0,60.9248,42.64693,0,0,0,25.98256,64.13137,60.9248,0,0,211.908,128.041,0,38.14882,-38.14882,178.7549,42.56059,0.1137304,67.01728,20.78605,0,154.0236
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,29.87063,58.56652,48.84174,32.54486,32.54486,0,-1,0,32.54486,91.78294,0,0,0,29.87063,34.25775,32.54486,0,0,254.2956,89.89218,0,4.387117,-4.387117,174.1304,41.45954,0.1137304,35.79935,23.89651,0,119.7628
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,40.04378,64.50794,50.9226,24.30079,24.30079,0,-1,0,24.30079,164.7838,0,0,0,40.04378,25.57978,24.30079,0,0,259.1702,85.50507,14.464,0,14.464,187.8522,44.72662,0.1137034,26.73087,32.03502,0,125.5488
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,34.02421,64.4865,52.94511,49.73238,49.73238,0,-1,0,49.73238,68.41462,0,0,0,34.02421,52.34987,49.73238,0,0,244.7062,98.52266,0,18.32565,-18.32565,168.5352,40.12736,0.1137034,54.70561,27.21937,0,132.5469
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,50.95789,73.4369,54.99679,9.543223,9.543223,0,-1,0,9.543223,533.9694,0,0,0,50.95789,10.0455,9.543223,0,0,265.068,80.19701,40.91239,0,40.91239,207.3481,49.36851,0.1136272,10.49755,40.76631,0,131.1549
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,28.28118,65.97518,56.28031,50.58944,50.58944,0,-1,0,50.58944,55.90334,0,0,0,28.28118,53.25204,50.58944,0,0,224.1556,117.0182,0,24.97086,-24.97086,181.0266,43.10147,0.1136272,55.64838,22.62494,0,145.2993
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,12.49232,60.9593,56.82483,20.98616,20.98616,0,-1,0,20.98616,59.52644,0,0,0,12.49232,22.0907,20.98616,0,0,251.901,92.0473,0,9.598381,-9.598381,170.909,40.69253,0.1136272,23.08478,9.993853,0,104.5396
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,1.967761,58.18334,57.54438,26.71244,26.71244,0,-1,0,26.71244,7.366461,0,3.552714E-15,0,1.967761,28.11835,26.71244,0,0,262.5659,82.44892,0,26.15059,-26.15059,143.3438,34.12941,0.1136272,29.38368,1.574209,0,84.41668
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,9.498083,60.06569,56.94152,54.04697,54.04697,0,-1,0,54.04697,17.57376,0,0,4.163625,9.498083,56.89155,54.04697,0,0,291.6221,56.29833,0,47.39347,-47.39347,93.38671,22.23489,0.1136272,59.45167,7.598467,0,65.79641
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.524933,56.32149,55.19127,16.51446,11.8083,0,-1,0,11.8083,29.85131,0,4.706154,9.03655,3.524933,12.42979,11.8083,0,0,344.2815,8.904859,0,8.904859,-8.904859,84.00017,20,0.1136272,18.1659,2.819947,0,12.42979
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,53.54797,53.54797,52.4856,0,0,-1,0,0,0,0,52.4856,57.73416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136272,57.73416,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,52.06998,52.06998,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136272,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,50.59199,50.59199,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136272,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,49.23069,49.23069,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136272,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,48.23888,48.23888,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136272,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,47.39292,47.39292,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136272,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,46.62476,46.62476,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136272,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,45.88576,45.88576,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136272,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,45.2829,45.2829,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136272,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,44.79671,44.79671,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136272,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,44.43694,44.43694,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.1137589,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.275078,44.4944,44.11606,36.27383,36.27383,81,0,22.761,36.27383,3.515144,0,0,0,1.275078,0,0,44.72617,42.48986,310.0207,39.73959,43.76493,0,43.76493,167.4084,39.85907,0.1138887,39.90122,1.020062,81,41.01467
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,14.24281,48.08086,43.75629,28.97511,28.97511,81,0,22.761,28.97511,49.15532,0,0,0,14.24281,0,0,52.02489,49.42365,266.2558,79.12803,63.66645,0,63.66645,227.8077,54.23983,0.1140493,31.87262,11.39425,81,93.37083
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,26.09748,52.69157,44.52445,18.06253,18.06253,81,0,22.761,18.06253,144.4841,0,0,0,26.09748,0,0,62.93747,59.7906,202.5893,136.4278,85.88807,0,85.88807,309.2883,73.63993,0.1141682,19.86879,20.87798,81,162.5253
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,40.40979,59.88022,46.60531,0,0,0,-1,0,0,0,0,0,0,40.40979,0,0,0,0,116.7012,213.7271,40.40979,0,40.40979,347.6244,82.76755,0.1140929,0,32.32783,0,254.1369
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,39.29826,61.78658,48.70561,33.71638,33.71638,0,-1,0,33.71638,116.5554,0,0,0,39.29826,35.49093,33.71638,0,0,76.29146,250.0959,3.807327,0,3.807327,351.2364,83.62753,0.1140858,37.08802,31.4386,0,289.3942
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,38.09593,63.59953,50.75729,38.55237,38.55237,0,-1,0,38.55237,98.81604,0,0,0,38.09593,40.58145,38.55237,0,0,72.48413,253.5225,0,2.485516,-2.485516,348.6164,83.00374,0.1140858,42.40761,30.47674,0,291.6184
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,41.56552,67.14822,52.77981,8.658668,8.658668,0,-1,0,8.658668,480.0452,0,0,0,41.56552,9.114388,8.658668,0,0,75.24582,251.037,32.45113,0,32.45113,379.4022,90.33369,0.1140255,9.524535,33.25241,0,292.6025
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,10.67486,58.30053,54.83149,0,0,0,-1,0,0,0,0,0,0,10.67486,0,0,0,0,42.79469,280.243,10.67486,0,10.67486,389.5293,92.74489,0.1140057,0,8.539892,0,290.9179
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,38.13629,69.52551,56.11501,30.73732,30.73732,0,-1,0,30.73732,124.0716,0,0,0,38.13629,32.35507,30.73732,0,0,32.11982,289.8504,5.781217,0,5.781217,395.0139,94.05073,0.1139949,33.81105,30.50903,0,327.9867
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,16.35575,62.11626,56.65953,23.78967,23.78967,0,-1,0,23.78967,68.75151,0,0,0,16.35575,25.04175,23.78967,0,0,26.3386,295.0535,0,8.685998,-8.685998,385.858,91.87077,0.1139949,26.16863,13.0846,0,311.4092
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,16.6177,62.95575,57.37908,2.521223,2.521223,0,-1,0,2.521223,659.1127,0,0,0,16.6177,2.653919,2.521223,0,0,35.98971,286.3675,13.96378,0,13.96378,399.1052,95.02486,0.113969,2.773345,13.29416,0,302.9852
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,9.500219,59.89748,56.77621,26.12494,26.12494,0,-1,0,26.12494,36.36456,3.552714E-15,0,0,9.500219,27.49994,26.12494,0,0,22.02593,298.9349,0,17.99972,-17.99972,380.1318,90.5074,0.113969,28.73744,7.600175,0,308.4351
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.088337,56.30754,54.99679,61.47689,61.47689,0,-1,0,61.47689,6.650202,0,1.421085E-14,0,4.088337,64.71252,61.47689,0,0,42.02562,280.9352,0,60.62418,-60.62418,316.2283,75.29231,0.113969,67.62458,3.27067,0,285.0235
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,53.38267,53.38267,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,109.3858,220.311,0,50.21695,-50.21695,263.295,62.68916,0.113969,52.47672,0,0,220.311
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,51.90468,51.90468,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,165.1824,170.094,0,42.90172,-42.90172,218.0726,51.92195,0.113969,44.8323,0,0,170.094
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,50.42669,50.42669,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,212.851,127.1923,0,21.10468,-21.10468,195.8264,46.62523,0.113969,22.05439,0,0,127.1923
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,49.08483,49.08483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3007,106.0876,0,0,0,195.8264,46.62523,0.113969,0,0,0,106.0876
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,48.13192,48.13192,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,236.3007,106.0876,0,4.531885,-4.531885,191.0493,45.48784,0.113969,4.73582,0,0,106.0876
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,47.25679,47.25679,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,241.3361,101.5557,0,39.30893,-39.30893,149.6141,35.62233,0.113969,41.07783,0,0,101.5557
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,46.5178,46.5178,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,285.0127,62.24682,0,44.53996,-44.53996,102.6648,24.44396,0.113969,46.54426,0,0,62.24682
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,45.80797,45.80797,17.60449,16.82151,0,-1,0,16.82151,0,0,0.7829763,2.543425,0,17.70686,16.82151,0,0,334.5015,17.70686,0,17.70686,-17.70686,84.00017,20,0.113969,19.36494,0,0,17.70686
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,45.20511,45.20511,3.763903,0,0,-1,0,0,0,0,3.763903,4.140293,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113969,4.140293,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,44.70921,44.70921,9.709856,0,0,-1,0,0,0,0,9.709856,10.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113969,10.68084,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,44.35915,44.35915,2.570541,2.570541,74.88633,0,21.21424,2.570541,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1140915,2.827595,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5070553,44.1787,44.02855,24.97594,24.97594,81,0,22.761,24.97594,2.030175,0,0,0,0.5070553,0,0,56.02406,53.22285,285.4758,61.83,53.72991,0,53.72991,200.1474,47.65404,0.1142501,27.47354,0.4056443,81,62.33706
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,14.01652,47.93021,43.6785,26.15096,26.15096,81,0,22.761,26.15096,53.5985,0,0,0,14.01652,0,0,54.84904,52.10659,231.7459,110.1869,66.12311,0,66.12311,262.8773,62.5897,0.1144048,28.76606,11.21322,81,124.2034
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,34.6442,55.4826,44.43694,30.19037,30.19037,81,0,22.761,30.19037,114.7525,0,0,0,34.6442,0,0,50.80963,48.26915,165.6228,169.6977,82.91335,0,82.91335,341.5358,81.31788,0.1145279,33.20941,27.71536,81,204.3419
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,48.36821,62.69028,46.48862,29.23952,29.23952,0,-1,0,29.23952,165.4207,0,0,0,48.36821,30.77845,29.23952,0,0,82.70944,244.3197,17.58977,0,17.58977,358.2229,85.29099,0.1144952,32.16348,38.69457,0,292.688
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,56.10212,68.16286,48.62782,11.77699,11.77699,0,-1,0,11.77699,476.3706,0,0,0,56.10212,12.39683,11.77699,0,0,65.11967,260.1505,43.70529,0,43.70529,399.6854,95.16299,0.1144141,12.95469,44.8817,0,316.2527
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,69.64585,76.45776,50.6795,11.45945,11.45945,0,-1,0,11.45945,607.759,36.16889,0,0,69.64585,12.06258,11.45945,0,0,21.41438,299.4853,21.41438,0,21.41438,420.0009,100,0.1143745,12.6054,55.71668,0,369.1311
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,71.12438,79.64497,52.67285,0,0,0,-1,0,0,0,71.12438,0,0,71.12438,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143745,0,56.89951,0,389.8826
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,63.73079,78.68681,54.69536,19.92984,19.92984,0,-1,0,19.92984,319.7757,42.75201,0,0,63.73079,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1143745,21.92282,50.98463,0,382.489
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,56.68472,77.0546,55.97888,0,0,0,-1,0,0,0,56.68472,0,0,56.68472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143745,0,45.34778,0,375.4429
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,47.94873,73.91706,56.50395,35.40992,35.40992,0,-1,0,35.40992,135.4104,10.67513,0,0,47.94873,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1143745,38.95092,38.35899,0,366.707
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,22.38364,64.82469,57.21378,30.62843,30.62843,0,-1,0,30.62843,73.08125,0,0,0,22.38364,32.24045,30.62843,0,0,0,318.7582,0,9.856812,-9.856812,409.6108,97.5262,0.1143745,33.69127,17.90691,0,341.1419
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,18.70637,62.93628,56.65953,53.10225,53.10225,0,-1,0,53.10225,35.22707,0,7.105427E-15,0,18.70637,55.89711,53.10225,0,0,10.95201,308.9014,0,37.19074,-37.19074,370.4084,88.19229,0.1143745,58.41248,14.96509,0,327.6078
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.420396,56.30704,54.88983,36.52234,36.52234,0,-1,0,36.52234,12.10327,0,0,0,4.420396,38.44456,36.52234,0,0,52.27506,271.7107,0,34.02417,-34.02417,334.5437,79.65311,0.1143745,40.17457,3.536317,0,276.1311
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,53.27571,53.27571,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,90.07969,237.6865,0,46.26217,-46.26217,285.7791,68.04252,0.1143745,48.34397,0,0,237.6865
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,51.82689,51.82689,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,141.4821,191.4243,0,49.20664,-49.20664,233.9108,55.69293,0.1143745,51.42094,0,0,191.4243
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,50.3489,50.3489,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,196.1561,142.2177,0,59.23873,-59.23873,171.4677,40.82555,0.1143745,61.90447,0,0,142.2177
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,49.03621,49.03621,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,261.977,82.97897,0,5.973504,-5.973504,165.1711,39.32636,0.1143745,6.242311,0,0,82.97897
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,48.02496,48.02496,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,268.6142,77.00546,0,9.253079,-9.253079,155.4174,37.00408,0.1143745,9.669468,0,0,77.00546
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,47.179,47.179,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,278.8954,67.75238,0,8.824412,-8.824412,146.1157,34.78938,0.1143745,9.22151,0,0,67.75238
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,46.44001,46.44001,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,288.7003,58.92797,0,43.04227,-43.04227,100.7452,23.9869,0.1143745,44.97917,0,0,58.92797
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,45.70101,45.70101,18.21907,15.09141,0,-1,0,15.09141,0,0,3.127658,4.949565,0,15.8857,15.09141,0,0,336.525,15.8857,0,15.8857,-15.8857,84.00017,20,0.1143745,20.04098,0,0,15.8857
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,45.12732,45.12732,20.43317,0,0,-1,0,0,0,0,20.43317,22.47648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143745,22.47648,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,44.63141,44.63141,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143745,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,44.27164,44.27164,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1144986,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.102594,44.27747,43.95076,21.82663,21.82663,81,0,22.761,21.82663,5.051601,0,0,0,1.102594,0,0,59.17337,56.21471,311.9265,38.02441,57.3173,0,57.3173,178.4574,42.48977,0.1146662,24.00929,0.8820752,81,39.127
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,12.87742,47.51588,43.62016,43.08604,43.08604,81,0,22.761,43.08604,29.88769,0,0,0,12.87742,0,0,37.91396,36.01826,254.6092,89.60998,48.89569,0,48.89569,224.8439,53.53415,0.1148034,47.39464,10.30194,81,102.4874
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,33.72149,55.08172,44.35915,11.77661,11.77661,81,0,22.761,11.77661,286.343,0,0,0,33.72149,0,0,69.22339,65.76222,205.7135,133.6161,99.48371,0,99.48371,319.2224,76.00519,0.1148947,12.95427,26.97719,81,167.3376
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,55.39705,65.31201,46.41084,19.30661,19.30661,0,-1,0,19.30661,286.933,0,0,0,55.39705,20.32275,19.30661,0,0,106.2298,223.1514,35.0743,0,35.0743,352.4968,83.92765,0.1148297,21.23727,44.31764,0,278.5485
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,54.6288,67.43392,48.51114,0,0,0,-1,0,0,0,0,0,0,54.6288,0,0,0,0,71.15547,254.7183,54.6288,0,54.6288,404.3223,96.26701,0.1147286,0,43.70304,0,309.3471
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,43.15551,65.25181,50.53365,0,0,0,-1,0,0,0,26.62884,0,0,43.15551,0,0,0,0,16.52667,303.8842,16.52667,0,16.52667,420.0009,100,0.1146981,0,34.52441,0,347.0397
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,38.69782,65.78449,52.53672,39.68377,39.68377,0,-1,0,39.68377,97.51548,0,0,0,38.69782,41.77239,39.68377,0,0,0,318.7582,0,3.074572,-3.074572,416.7599,99.22836,0.1146981,43.65215,30.95826,0,357.4561
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,37.904,67.71523,54.55923,0,0,0,-1,0,0,0,34.48781,0,0,37.904,0,0,0,0,3.416191,315.6837,3.416191,0,3.416191,420.0009,100,0.1146918,0,30.3232,0,353.5876
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,30.19016,66.20926,55.84275,2.742301,2.742301,0,-1,0,2.742301,1100.906,27.30353,0,0,30.19016,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1146918,3.016531,24.15213,0,348.9484
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,29.44908,66.46944,56.33865,22.66573,22.66573,0,-1,0,22.66573,129.9278,5.590418,0,0,29.44908,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1146918,24.9323,23.55927,0,348.2073
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,13.58134,61.50195,56.99014,54.43545,54.43545,0,-1,0,54.43545,24.94944,0,7.105427E-15,0,13.58134,57.30048,54.43545,0,0,0,318.7582,0,43.71914,-43.71914,373.9168,89.02764,0.1146918,59.879,10.86507,0,332.3396
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,9.37872,59.51896,56.44561,34.71882,34.71882,0,-1,0,34.71882,27.01336,0,0,0,9.37872,36.54613,34.71882,0,0,48.57682,275.0391,0,27.16741,-27.16741,345.2798,82.20933,0.1146918,38.19071,7.502976,0,284.4178
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,3.89266,55.96971,54.72453,58.3577,58.3577,0,-1,0,58.3577,6.670346,0,7.105427E-15,0,3.89266,61.42915,58.3577,0,0,78.76283,247.8717,0,57.5365,-57.5365,284.6311,67.76917,0.1146918,64.19347,3.114128,0,251.7643
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,53.11041,53.11041,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,142.6923,190.3352,0,24.30356,-24.30356,259.0129,61.66961,0.1146918,25.39722,0,0,190.3352
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,51.69076,51.69076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.6962,166.0316,0,0,0,259.0129,61.66961,0.1146918,0,0,0,166.0316
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,50.21277,50.21277,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,169.6962,166.0316,0,38.43505,-38.43505,218.4988,52.02341,0.1146918,40.16463,0,0,166.0316
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,48.90008,48.90008,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,212.4018,127.5966,0,25.7432,-25.7432,191.3631,45.56254,0.1146918,26.90164,0,0,127.5966
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,47.90828,47.90828,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,241.0054,101.8534,0,3.435821,-3.435821,187.7414,44.70024,0.1146918,3.590432,0,0,101.8534
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,47.06232,47.06232,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,244.823,98.41756,0,25.17625,-25.17625,161.2033,38.38166,0.1146918,26.30918,0,0,98.41756
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,46.32333,46.32333,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,272.7966,73.24131,0,16.47746,-16.47746,143.8345,34.24625,0.1146918,17.21894,0,0,73.24131
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,45.58433,45.58433,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,291.1049,56.76385,0,32.63491,-32.63491,109.4343,26.05573,0.1146918,34.10349,0,0,56.76385
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,45.03981,45.03981,54.61013,22.92249,0,-1,0,22.92249,0,0,31.68763,37.14865,0,24.12894,22.92249,0,0,327.3659,24.12894,0,24.12894,-24.12894,84.00017,20,0.1146918,60.07114,0,0,24.12894
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,44.55362,44.55362,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146918,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,44.19385,44.19385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146918,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.9194509,44.13544,43.86325,5.786909,5.786909,78.1027,0,22.02798,5.786909,15.88846,0,0,0,0.9194509,0,0,72.31579,68.7,354.1758,0,69.61945,0,69.61945,150.047,35.7254,0.114825,6.3656,0.7355607,81,0.9194509
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,10.39501,46.64022,43.5132,28.27506,28.27506,81,0,22.761,28.27506,36.7639,0,0,0,10.39501,0,0,52.72494,50.08869,284.5564,62.65751,60.48371,0,60.48371,207.4269,49.38725,0.1149878,31.10257,8.316011,81,73.05252
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,10.8118,47.57284,44.30081,3.197298,3.197298,75.51308,0,21.37281,3.197298,338.1542,0,0,0,10.8118,0,0,72.31579,68.7,224.0726,117.0928,79.5118,0,79.5118,282.8584,67.3471,0.1150904,3.517028,8.649438,81,127.9046
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,16.04628,51.27886,46.30387,63.94337,63.94337,0,-1,0,63.94337,25.09451,0,0,1.637714,16.04628,67.30882,63.94337,0,0,144.5609,188.6535,0,51.26254,-51.26254,228.8229,54.48154,0.1150904,70.33772,12.83702,0,204.6997
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,22.86218,55.70424,48.40418,38.57583,38.57583,0,-1,0,38.57583,59.26556,0,0,0,22.86218,40.60614,38.57583,0,0,201.5192,137.3909,0,17.74395,-17.74395,210.1191,50.02827,0.1150904,42.43341,18.28975,0,160.2531
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,9.895122,53.54086,50.42669,0,0,0,-1,0,0,0,0,0,0,9.895122,0,0,0,0,221.2347,119.647,9.895122,0,9.895122,219.5065,52.26334,0.1150721,0,7.916097,0,129.5421
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,23.39803,60.12937,52.42976,33.07917,33.07917,0,-1,0,33.07917,70.7334,0,0,0,23.39803,34.82018,33.07917,0,0,211.3396,128.5526,0,11.42216,-11.42216,207.4665,49.39668,0.1150721,36.38709,18.71842,0,151.9506
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,21.97106,61.76453,54.45227,47.49897,47.49897,0,-1,0,47.49897,46.25587,0,0,0,21.97106,49.99892,47.49897,0,0,224.0309,117.1304,0,28.02785,-28.02785,177.9225,42.36242,0.1150721,52.24887,17.57685,0,139.1015
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,39.72779,69.72629,55.73579,0,0,0,-1,0,0,0,0,0,0,39.72779,0,0,0,0,255.173,89.10256,39.72779,0,39.72779,215.6116,51.33599,0.1149988,0,31.78223,0,128.8304
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,29.81278,66.47855,56.22197,6.856367,6.856367,0,-1,0,6.856367,434.819,0,0,0,29.81278,7.217228,6.856367,0,0,215.4452,124.8576,22.59556,0,22.59556,237.0476,56.4398,0.1149571,7.542003,23.85023,0,154.6704
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,6.34692,59.01418,56.94152,0,0,0,-1,0,0,0,0,0,0,6.34692,0,0,0,0,192.8496,145.1936,6.34692,0,6.34692,243.0688,57.87342,0.1149454,0,5.077536,0,151.5405
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,10.37049,59.74221,56.33865,0,0,0,-1,0,0,0,0,0,0,10.37049,0,0,0,0,186.5027,150.9058,10.37049,0,10.37049,252.9072,60.21587,0.1149263,0,8.296395,0,161.2763
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.424888,56.05324,54.63702,32.30357,32.30357,0,-1,0,32.30357,13.69783,0,0,0,4.424888,34.00376,32.30357,0,0,176.1322,160.2393,0,29.57888,-29.57888,221.7283,52.79235,0.1149263,35.53393,3.53991,0,164.6641
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,53.05207,53.05207,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,208.9976,130.6604,0,13.93546,-13.93546,207.039,49.29491,0.1149263,14.56256,0,0,130.6604
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,51.63242,51.63242,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,224.4815,116.7249,0,51.80616,-51.80616,152.4305,36.29291,0.1149263,54.13744,0,0,116.7249
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,50.15443,50.15443,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,282.0439,64.91875,0,49.66734,-49.66734,100.0766,23.82771,0.1149263,51.90237,0,0,64.91875
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,48.84174,48.84174,14.87307,14.48884,0,-1,0,14.48884,0,0,0.3842255,1.871532,0,15.25141,14.48884,0,0,337.2298,15.25141,0,15.25141,-15.25141,84.00017,20,0.1149263,16.36037,0,0,15.25141
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,47.83049,47.83049,41.3395,0,0,-1,0,0,0,0,41.3395,45.47345,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149263,45.47345,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,46.98453,46.98453,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149263,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,46.24553,46.24553,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149263,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,45.50654,45.50654,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149263,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,44.96202,44.96202,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149263,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,44.49528,44.49528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149263,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,44.11606,44.11606,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1150822,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3521392,43.91873,43.81463,8.922365,8.922365,81,0,22.761,8.922365,3.946702,0,0,0,0.3521392,0,0,72.07764,68.47375,290.2635,57.52108,68.82589,0,68.82589,209.9267,49.98244,0.1152286,9.814601,0.2817114,81,57.87321
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.22618,45.31192,43.45486,32.88268,32.88268,81,0,22.761,32.88268,18.93453,0,0,0,6.22618,0,0,48.11732,45.71146,221.4376,119.4644,51.93763,0,51.93763,259.199,61.71394,0.1153757,36.17095,4.980944,81,125.6906
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,10.41053,47.36947,44.22302,83.33677,83.33677,81,0,22.761,83.33677,12.49212,0,0,0,10.41053,2.45976,2.336772,0,0,169.5,166.2083,7.950768,0,7.950768,266.7418,63.50983,0.1153949,91.67045,8.328423,81,176.6188
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,16.50239,51.33464,46.21637,6.985775,6.985775,0,-1,0,6.985775,236.2285,0,0,0,16.50239,7.353447,6.985775,0,0,161.5492,173.3639,9.148947,0,9.148947,275.4213,65.57636,0.1153781,7.684352,13.20191,0,189.8663
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,12.5011,52.19659,48.29722,0,0,0,-1,0,0,0,0,0,0,12.5011,0,0,0,0,152.4003,181.598,12.5011,0,12.5011,287.2809,68.40006,0.115355,0,10.00088,0,194.0991
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,9.098176,53.20588,50.3489,24.94445,24.94445,0,-1,0,24.94445,36.47374,0,3.552714E-15,0,9.098176,26.25732,24.94445,0,0,139.8992,192.849,0,17.15915,-17.15915,269.1935,64.09357,0.115355,27.4389,7.278541,0,201.9472
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,7.922687,54.828,52.31307,36.17812,36.17812,0,-1,0,36.17812,21.89911,0,0,0,7.922687,38.08223,36.17812,0,0,158.9649,175.6898,0,30.15955,-30.15955,237.4026,56.52431,0.115355,39.79594,6.33815,0,183.6125
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,17.51239,60.09713,54.33559,42.22729,42.22729,0,-1,0,42.22729,41.47175,0,0,0,17.51239,44.44978,42.22729,0,0,192.4755,145.5303,0,26.93738,-26.93738,209.0081,49.76373,0.115355,46.45002,14.00992,0,163.0427
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,10.26842,59.00125,55.64828,46.84351,46.84351,0,-1,0,46.84351,21.9207,0,0,0,10.26842,49.30896,46.84351,0,0,222.4059,118.5929,0,39.04054,-39.04054,167.8557,39.96557,0.115355,51.52787,8.21474,0,128.8613
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,11.61684,59.99252,56.17335,0,0,0,-1,0,0,0,0,0,0,11.61684,0,0,0,0,265.7843,79.55238,11.61684,0,11.61684,178.8764,42.58954,0.1153336,0,9.29347,0,91.16921
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,6.405997,58.91537,56.82483,16.56176,16.56176,0,-1,0,16.56176,38.67945,0,3.552714E-15,0,6.405997,17.43343,16.56176,0,0,254.1674,90.00753,0,11.02743,-11.02743,167.2525,39.82195,0.1153336,18.21793,5.124797,0,96.41353
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.107794,57.87708,56.22197,53.19115,53.19115,0,-1,0,53.19115,9.602714,0,7.105427E-15,0,5.107794,55.99068,53.19115,0,0,266.4201,78.98009,0,50.88289,-50.88289,113.6172,27.05167,0.1153336,58.51027,4.086235,0,84.08789
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.453659,55.984,54.55923,9.022633,9.022633,0,-1,0,9.022633,49.36097,0,0,0,4.453659,9.497508,9.022633,0,0,322.9567,28.0972,0,5.043849,-5.043849,108.3005,25.78579,0.1153336,9.924896,3.562927,0,32.55087
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,52.97428,52.97428,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,328.561,23.05336,0,2.722142,-2.722142,105.4311,25.1026,0.1153336,2.844639,0,0,23.05336
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,51.57408,51.57408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.5856,20.33121,0,0,0,105.4311,25.1026,0.1153336,0,0,0,20.33121
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,50.09609,50.09609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.5856,20.33121,0,0,0,105.4311,25.1026,0.1153336,0,0,0,20.33121
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,48.79312,48.79312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.5856,20.33121,0,0,0,105.4311,25.1026,0.1153336,0,0,0,20.33121
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,47.77214,47.77214,33.13418,19.31465,0,-1,0,19.31465,0,0,13.81953,17.13294,0,20.33121,19.31465,0,0,331.5856,20.33121,0,20.33121,-20.33121,84.00017,20,0.1153336,36.4476,0,0,20.33121
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,46.92619,46.92619,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153336,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,46.18719,46.18719,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153336,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,45.4482,45.4482,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153336,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,44.93285,44.93285,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153336,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,44.43694,44.43694,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153336,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,44.08689,44.08689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153336,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.5885907,43.93031,43.75629,0,0,0,0,0,0,0,0,0,0,0.5885907,0,0,0,0,354.1758,0,0.5885907,0,0.5885907,84.55856,20.13295,0.1153326,0,0.4708726,0,0.5885907
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.501607,44.73425,43.39651,37.53976,37.53976,32.75999,0,10.55628,37.53976,11.99157,0,0,0,4.501607,5.031339,4.779772,0,0,353.5872,0.5297316,0,0.5297316,-0.5297316,84.00017,20,0.1153326,41.29374,3.601285,81,5.031339
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.304196,45.75121,44.16468,37.47267,37.47267,81,0,22.761,37.47267,14.15484,7.105427E-15,0,0,5.304196,0,0,43.52733,41.35097,354.1758,0,46.65516,0,46.65516,128.2611,30.53831,0.1154645,41.21993,4.243357,81,5.304196
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,9.673038,49.11486,46.15802,41.34347,41.34347,0,-1,0,41.34347,23.39677,0,7.105427E-15,3.749779,9.673038,43.51944,41.34347,0,0,307.5206,41.98965,0,33.84641,-33.84641,92.58389,22.04374,0.1154645,45.47782,7.738431,0,51.66269
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.397627,49.89726,48.23888,61.0574,12.86382,0,-1,0,12.86382,41.95974,0,48.19358,58.40151,5.397627,13.54087,12.86382,0,0,345.1278,8.14324,0,8.14324,-8.14324,84.00017,20,0.1154645,67.16314,4.318102,0,13.54087
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.415789,51.35009,50.29056,0,0,0,-1,0,0,0,0,0,0,3.415789,0,0,0,0,354.1758,0,3.415789,0,3.415789,87.24067,20.77155,0.1154583,0,2.732631,0,3.415789
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.24363,54.2583,52.28391,44.36779,8.851949,0,-1,0,8.851949,70.53397,0,35.51584,44.69778,6.24363,9.317841,8.851949,0,0,350.76,3.07421,0,3.07421,-3.07421,84.00017,20,0.1154583,48.80457,4.994904,0,9.317841
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,11.21232,57.95118,54.31614,0,0,0,-1,0,0,0,0,0,0,11.21232,0,0,0,0,354.1758,0,11.21232,0,11.21232,94.63711,22.5326,0.1154376,0,8.969858,0,11.21232
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,13.17575,59.92945,55.59966,16.94857,16.94857,0,-1,0,16.94857,77.73962,0,0,6.5535,13.17575,17.8406,16.94857,0,0,342.9635,10.09109,0,4.664848,-4.664848,89.71993,21.36185,0.1154376,18.64343,10.5406,0,23.26684
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,6.774822,58.26753,56.06639,23.67962,11.59101,0,-1,0,11.59101,58.44893,0,12.0886,19.60543,6.774822,12.20106,11.59101,0,0,348.1466,5.426242,0,5.426242,-5.426242,84.00017,20,0.1154376,26.04758,5.419858,0,12.20106
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.024065,58.68062,56.71787,60.7947,5.722861,0,-1,0,5.722861,105.2632,0,55.07183,65.72959,6.024065,6.024065,5.722861,0,0,354.1758,0,0,0,0,84.00017,20,0.1154376,66.87417,4.819252,0,6.024065
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.447505,57.88024,56.11501,0,0,0,-1,0,0,0,0,0,0,5.447505,0,0,0,0,354.1758,0,5.447505,0,5.447505,89.16812,21.23046,0.1154276,0,4.358004,0,5.447505
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.277696,55.81923,54.45227,40.83445,8.721428,0,-1,0,8.721428,49.04811,0,32.11302,39.44751,4.277696,9.18045,8.721428,0,0,348.7283,4.902754,0,4.902754,-4.902754,84.00017,20,0.1154276,44.91789,3.422157,0,9.18045
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,52.86732,52.86732,80.24735,0,0,-1,0,0,0,0,80.24735,88.27209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154276,88.27209,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,51.49629,51.49629,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154276,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,50.0183,50.0183,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154276,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,48.70561,48.70561,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154276,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,47.72353,47.72353,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154276,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,46.87757,46.87757,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154276,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,46.13857,46.13857,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154276,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,45.39958,45.39958,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154276,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,44.85506,44.85506,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154276,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,44.38832,44.38832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154276,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,43.99938,43.99938,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1155624,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1137587,43.71209,43.6785,40.09943,40.09943,81,0,22.761,40.09943,0.2836917,0,0,0,0.1137587,0,0,40.90057,38.85555,285.4758,61.83,38.9693,0,38.9693,186.1442,44.31997,0.1156742,44.10937,0.09100699,81,61.94376
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.627911,44.09649,43.31873,58.89505,58.89505,81,0,22.761,58.89505,4.462024,0,0,0,2.627911,0,0,22.10495,20.9997,246.5065,96.90237,23.62761,0,23.62761,208.5594,49.65689,0.1157408,64.78456,2.102329,81,99.53029
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,3.814397,45.25335,44.11606,54.93367,54.93367,81,0,22.761,54.93367,6.943642,0,0,0,3.814397,0,0,26.06633,24.76301,222.8789,118.1672,28.57741,0,28.57741,235.6703,56.11186,0.115821,60.42704,3.051518,81,121.9816
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.1467,49.15347,46.05106,42.48557,42.48557,0,-1,0,42.48557,23.88269,0,7.105427E-15,0,10.1467,44.72165,42.48557,0,0,194.3015,143.8869,0,34.57495,-34.57495,199.2251,47.43444,0.115821,46.73413,8.117359,0,154.0336
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,15.52129,52.99917,48.13192,55.28209,55.28209,0,-1,0,55.28209,28.07653,0,0,0,15.52129,58.19167,55.28209,0,0,232.7181,109.3119,0,42.67038,-42.67038,154.2465,36.72529,0.115821,60.8103,12.41704,0,124.8332
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,16.43993,55.42307,50.1836,0,0,0,-1,0,0,0,0,0,0,16.43993,0,0,0,0,280.1296,66.64156,16.43993,0,16.43993,169.8428,40.43869,0.1157907,0,13.15194,0,83.08148
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,12.34472,56.10005,52.14777,40.43776,40.43776,0,-1,0,40.43776,30.5277,0,7.105427E-15,0,12.34472,42.56606,40.43776,0,0,263.6897,81.43749,0,30.22134,-30.22134,137.9867,32.85392,0.1157907,44.48153,9.875773,0,93.78221
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.256693,56.18428,54.18001,12.94179,12.94179,0,-1,0,12.94179,48.34488,0,1.776357E-15,0,6.256693,13.62294,12.94179,0,0,297.269,51.21615,0,7.366244,-7.366244,130.222,31.00518,0.1157907,14.23597,5.005355,0,57.47284
