Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.199505,56.16804,55.46352,13.82694,13.82694,0,-1,0,13.82694,15.90738,0,0,0,2.199505,14.55468,13.82694,0,0,305.4537,43.8499,0,12.35517,-12.35517,117.1985,27.90436,0.1157907,15.20963,1.759604,0,46.04941
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,5.672012,57.76682,55.93026,0,0,0,-1,0,0,0,0,0,0,5.672012,0,0,0,0,319.1817,31.49473,5.672012,0,5.672012,122.5795,29.18553,0.1157802,0,4.53761,0,37.16674
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.120363,57.56152,56.55257,18.79799,18.79799,0,-1,0,18.79799,16.59945,0,0,0,3.120363,19.78736,18.79799,0,0,313.5096,36.59954,0,16.66699,-16.66699,105.0109,25.00255,0.1157802,20.67779,2.496291,0,39.71991
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,1.954365,56.64579,56.01777,26.38806,20.79257,0,-1,0,20.79257,9.399343,0,5.59549,9.719613,1.954365,21.88692,20.79257,0,0,332.0285,19.93255,0,19.93255,-19.93255,84.00017,20,0.1157802,29.02687,1.563492,0,21.88692
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.417394,55.74649,54.33559,0,0,0,-1,0,0,0,0,0,0,4.417394,0,0,0,0,354.1758,0,4.417394,0,4.417394,88.19088,20.99779,0.1157721,0,3.533916,0,4.417394
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,52.77981,52.77981,30.15502,3.776872,0,-1,0,3.776872,0,0,26.37815,29.39365,0,3.975655,3.776872,0,0,349.7584,3.975655,0,3.975655,-3.975655,84.00017,20,0.1157721,33.17052,0,0,3.975655
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,51.4185,51.4185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157721,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,49.95996,49.95996,28.21579,0,0,-1,0,0,0,0,28.21579,31.03737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157721,31.03737,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,48.64727,48.64727,7.203211,0,0,-1,0,0,0,0,7.203211,7.923532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157721,7.923532,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,47.66518,47.66518,18.83975,0,0,-1,0,0,0,0,18.83975,20.72373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157721,20.72373,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,46.81923,46.81923,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157721,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,46.08023,46.08023,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157721,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,45.34124,45.34124,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157721,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,44.79671,44.79671,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157721,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,44.32998,44.32998,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157721,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,43.95076,43.95076,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1159099,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.329553,44.01345,43.62016,39.74725,39.74725,81,0,22.761,39.74725,3.345018,0,0,0,1.329553,0,0,41.25275,39.19012,306.0442,43.31847,40.51967,0,40.51967,168.1022,40.02425,0.1160251,43.72197,1.063642,81,44.64802
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,15.39846,47.93132,43.26038,14.76473,14.76473,81,0,22.761,14.76473,104.2922,0,0,0,15.39846,0,0,66.23527,62.9235,265.5245,79.78617,78.32196,0,78.32196,242.4049,57.71534,0.1161519,16.24121,12.31877,81,95.18463
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,22.3343,50.93755,44.02855,15.83543,15.83543,81,0,22.761,15.83543,141.0401,0,0,0,22.3343,0,0,65.16457,61.90634,187.2025,150.2759,84.24065,0,84.24065,322.3226,76.74332,0.1162674,17.41897,17.86744,81,172.6102
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,39.12886,58.72609,45.97327,43.52613,43.52613,0,-1,0,43.52613,89.89739,0,0,0,39.12886,45.81699,43.52613,0,0,102.9619,226.0925,0,6.688125,-6.688125,315.2727,75.06478,0.1162674,47.87875,31.30309,0,265.2214
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,44.57525,63.01966,48.05413,48.60161,48.60161,0,-1,0,48.60161,91.71558,0,7.105427E-15,0,44.57525,51.15959,48.60161,0,0,110.3932,219.4044,0,6.584341,-6.584341,308.3322,73.41228,0.1162674,53.46177,35.6602,0,263.9796
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,51.923,68.17789,50.09609,13.13545,13.13545,0,-1,0,13.13545,395.2891,0,0,0,51.923,13.82679,13.13545,0,0,117.7091,212.8201,38.09621,0,38.09621,344.4734,82.01732,0.1161973,14.44899,41.5384,0,264.743
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,57.994,72.98641,52.06998,21.34213,21.34213,0,-1,0,21.34213,271.7348,0,0,0,57.994,22.4654,21.34213,0,0,79.61287,247.1066,35.52859,0,35.52859,378.1788,90.0424,0.1161319,23.47634,46.3952,0,305.1006
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,49.73601,71.8857,54.09249,60.73307,60.73307,0,-1,0,60.73307,81.89281,0,0,0,49.73601,63.92955,60.73307,0,0,44.08427,279.0824,0,14.19353,-14.19353,363.2175,86.48019,0.1161319,66.80637,39.78881,0,328.8184
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,43.32427,70.74672,55.37601,38.09405,38.09405,0,-1,0,38.09405,113.7298,0,0,0,43.32427,40.099,38.09405,0,0,59.85487,264.8889,3.22527,0,3.22527,366.2773,87.2087,0.116126,41.90345,34.65941,0,308.2131
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,33.84632,67.5789,55.84275,34.02632,34.02632,0,-1,0,34.02632,99.47099,0,0,0,33.84632,35.81718,34.02632,0,0,56.62959,267.7916,0,1.970862,-1.970862,364.1998,86.71407,0.116126,37.42896,27.07705,0,301.6379
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,16.59329,62.03688,56.50395,22.22107,22.22107,0,-1,0,22.22107,74.67369,0,0,0,16.59329,23.3906,22.22107,0,0,58.81944,265.8207,0,6.797308,-6.797308,357.0348,85.00813,0.116126,24.44318,13.27464,0,282.414
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,19.47703,62.49408,55.97888,30.81764,30.81764,0,-1,0,30.81764,63.20092,0,7.105427E-15,0,19.47703,32.43962,30.81764,0,0,66.37201,259.0234,0,12.96259,-12.96259,343.3711,81.75485,0.116126,33.8994,15.58163,0,278.5005
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.397854,55.69111,54.28697,61.42607,61.42607,0,-1,0,61.42607,7.159588,0,1.421085E-14,0,4.397854,64.65902,61.42607,0,0,80.77488,246.0608,0,60.26117,-60.26117,279.8502,66.63087,0.116126,67.56868,3.518283,0,250.4587
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.7317,185.7997,0,0,0,279.8502,66.63087,0.116126,0,0,0,185.7997
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,51.36016,51.36016,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,147.7317,185.7997,0,30.14715,-30.14715,248.0723,59.06472,0.116126,31.50377,0,0,185.7997
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,49.88217,49.88217,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,181.2286,155.6525,0,25.37953,-25.37953,221.32,52.69512,0.116126,26.5216,0,0,155.6525
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,48.59865,48.59865,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,209.428,130.273,0,27.11962,-27.11962,192.7334,45.88881,0.116126,28.34,0,0,130.273
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,47.61657,47.61657,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,239.5609,103.1534,0,14.12829,-14.12829,177.8409,42.34298,0.116126,14.76406,0,0,103.1534
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,46.76089,46.76089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.259,89.02509,0,0,0,177.8409,42.34298,0.116126,0,0,0,89.02509
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,46.02189,46.02189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.259,89.02509,0,0,0,177.8409,42.34298,0.116126,0,0,0,89.02509
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,45.2829,45.2829,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,255.259,89.02509,0,2.245555,-2.245555,175.4738,41.7794,0.116126,2.346606,0,0,89.02509
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,44.73837,44.73837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.7541,86.77953,0,0,0,175.4738,41.7794,0.116126,0,0,0,86.77953
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,44.27164,44.27164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.7541,86.77953,0,0,0,175.4738,41.7794,0.116126,0,0,0,86.77953
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,43.89242,43.89242,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,257.7541,86.77953,0,30.38512,-30.38512,143.4451,34.15353,0.116126,31.75245,0,0,86.77953
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6405129,43.75097,43.56182,13.71317,13.71317,0,0,0,13.71317,4.670785,0,1.776357E-15,0,0.6405129,14.43492,13.71317,0,0,291.5154,56.39441,0,13.79441,-13.79441,128.9045,30.69149,0.116126,15.08449,0.5124103,0,57.03492
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,19.07244,49.03891,43.21177,39.21354,39.21354,0,0,0,39.21354,48.63738,0,0,0,19.07244,41.27742,39.21354,0,0,306.8425,42.6,0,22.20498,-22.20498,105.4984,25.11862,0.116126,43.1349,15.25795,0,61.67244
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,40.44042,57.02825,43.99938,0,0,0,0,0,0,0,0,0,0,40.44042,0,0,0,0,331.5146,20.39503,40.44042,0,40.44042,143.8636,34.25316,0.1160518,0,32.35234,0,60.83545
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,58.07286,65.7634,45.88576,28.77551,28.77551,0,-1,0,28.77551,201.8135,0,0,0,58.07286,30.29001,28.77551,0,0,291.0742,56.7914,27.78285,0,27.78285,170.2207,40.52866,0.1160008,31.65306,46.45829,0,114.8643
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,63.57945,70.47964,47.96661,29.92185,29.92185,0,-1,0,29.92185,212.485,0,0,0,63.57945,31.49669,29.92185,0,0,263.2914,81.79597,32.08276,0,32.08276,200.6571,47.7754,0.115942,32.91404,50.86356,0,145.3754
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,78.45866,79.84725,50.04747,12.26832,12.26832,0,-1,0,12.26832,639.5226,0,0,0,78.45866,12.91402,12.26832,0,0,231.2086,110.6705,65.54464,0,65.54464,262.8382,62.58039,0.1158221,13.49515,62.76693,0,189.1291
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,80.84088,83.63537,52.01164,37.7233,37.7233,0,-1,0,37.7233,214.2996,0,0,0,80.84088,39.70874,37.7233,0,0,165.664,169.6606,41.13214,0,41.13214,301.8596,71.87118,0.115747,41.49563,64.67271,0,250.5015
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,79.57778,85.67007,54.03416,51.79306,51.79306,0,-1,0,51.79306,153.6456,0,0,0,79.57778,54.51901,51.79306,0,0,124.5318,206.6796,25.05877,0,25.05877,325.6324,77.53136,0.1157012,56.97237,63.66223,0,286.2574
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,63.6742,79.47117,55.35656,4.957988,4.957988,0,-1,0,4.957988,1284.275,0,0,0,63.6742,5.218935,4.957988,0,0,99.47308,229.2325,58.45526,0,58.45526,381.0879,90.73504,0.1155947,5.453787,50.93936,0,292.9066
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,53.59049,75.48523,55.79413,41.35411,41.35411,0,-1,0,41.35411,129.5893,0,0,0,53.59049,43.53065,41.35411,0,0,41.01781,281.8422,10.05985,0,10.05985,390.6315,93.00732,0.1155764,45.48952,42.87239,0,335.4327
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,39.47303,70.41628,56.44561,0,0,0,-1,0,0,0,8.515069,0,0,39.47303,0,0,0,0,30.95797,290.8961,30.95797,0,30.95797,420.0009,100,0.1155201,0,31.57843,0,330.3691
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,20.84954,62.92561,55.93026,17.80194,17.80194,0,-1,0,17.80194,117.1195,2.11066,0,0,20.84954,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1155201,19.58213,16.67964,0,339.6078
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.355873,55.64813,54.2578,25.71441,25.71441,0,-1,0,25.71441,16.93942,0,3.552714E-15,0,4.355873,27.0678,25.71441,0,0,0,318.7582,0,22.71193,-22.71193,396.0604,94.2999,0.1155201,28.28586,3.484699,0,323.1141
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,52.72147,52.72147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.23548,296.0463,0,0,0,396.0604,94.2999,0.1155201,0,0,0,296.0463
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,51.36016,51.36016,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,25.23548,296.0463,0,7.892084,-7.892084,387.7414,92.31919,0.1155201,8.247228,0,0,296.0463
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,49.88217,49.88217,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,34.00446,288.1542,0,19.25372,-19.25372,367.4462,87.48701,0.1155201,20.12013,0,0,288.1542
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,48.56948,48.56948,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.39748,268.9005,0,24.41105,-24.41105,341.7147,81.36047,0.1155201,25.50955,0,0,268.9005
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,47.61657,47.61657,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.52087,244.4894,0,1.965245,-1.965245,339.6431,80.86725,0.1155201,2.053681,0,0,244.4894
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,46.76089,46.76089,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.70448,242.5242,0,9.681235,-9.681235,329.4382,78.43751,0.1155201,10.11689,0,0,242.5242
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,46.02189,46.02189,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.46141,232.843,0,59.96168,-59.96168,266.233,63.38869,0.1155201,62.65995,0,0,232.843
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,45.26345,45.26345,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,162.0855,172.8813,0,14.30658,-14.30658,251.1526,59.79811,0.1155201,14.95038,0,0,172.8813
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,44.73837,44.73837,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.9817,158.5747,0,29.83142,-29.83142,219.7075,52.31121,0.1155201,31.17384,0,0,158.5747
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,44.25219,44.25219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.1277,128.7433,0,0,0,219.7075,52.31121,0.1155201,0,0,0,128.7433
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,43.83408,43.83408,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,211.1277,128.7433,0,5.855585,-5.855585,213.5352,50.84161,0.1155201,6.119086,0,0,128.7433
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.253558,43.9032,43.53265,26.93542,26.93542,0,0,0,26.93542,4.653939,0,3.552714E-15,0,1.253558,28.35307,26.93542,0,0,217.6339,122.8877,0,27.09951,-27.09951,184.9698,44.04034,0.1155201,29.62896,1.002846,0,124.1413
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,15.725,47.95326,43.18259,7.006083,7.006083,0,0,0,7.006083,224.4479,0,0,0,15.725,7.374825,7.006083,0,0,247.7445,95.78819,8.350179,0,8.350179,192.8914,45.92645,0.1155049,7.706691,12.58,0,111.5132
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,32.99234,54.41412,43.97021,37.30363,37.30363,0,0,0,37.30363,88.44272,0,0,0,32.99234,39.26698,37.30363,0,0,239.3943,103.3033,0,6.274635,-6.274635,186.2774,44.35168,0.1155049,41.03399,26.39387,0,136.2957
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,50.69312,62.86779,45.86631,19.55316,19.55316,0,-1,0,19.55316,259.2579,0,0,0,50.69312,20.58228,19.55316,0,0,246.3661,97.02871,30.11084,0,30.11084,214.8431,51.15301,0.1154502,21.50848,40.55449,0,147.7218
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,33.39334,58.82858,47.93745,20.16213,20.16213,0,-1,0,20.16213,165.6241,0,0,0,33.39334,21.22329,20.16213,0,0,216.2553,124.1285,12.17005,0,12.17005,226.3886,53.90194,0.1154281,22.17834,26.71467,0,157.5218
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,35.14042,61.67723,49.98913,6.386946,6.386946,0,-1,0,6.386946,550.1912,0,0,0,35.14042,6.723101,6.386946,0,0,204.0852,135.0815,28.41731,0,28.41731,253.3476,60.32074,0.1153765,7.02564,28.11233,0,170.2219
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,61.2798,74.31212,51.99219,19.11358,19.11358,0,-1,0,19.11358,320.6087,0,0,0,61.2798,20.11955,19.11358,0,0,175.6679,160.6571,41.16024,0,41.16024,292.3956,69.61787,0.1153019,21.02493,49.02383,0,221.9369
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,63.10835,77.57074,54.01471,8.879584,8.879584,0,-1,0,8.879584,710.7128,0,0,0,63.10835,9.346931,8.879584,0,0,134.5077,197.7013,53.76141,0,53.76141,343.3982,81.76131,0.1152046,9.767543,50.48668,0,260.8097
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,56.84032,76.31393,55.29823,20.17204,20.17204,0,-1,0,20.17204,281.7778,0,0,0,56.84032,21.23373,20.17204,0,0,80.74627,246.0866,35.6066,0,35.6066,377.1776,89.80401,0.1151403,22.18924,45.47226,0,302.9269
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,39.5407,69.653,55.73579,3.787237,3.787237,0,-1,0,3.787237,1044.051,0,0,0,39.5407,3.986566,3.787237,0,0,45.13967,278.1325,35.55413,0,35.55413,410.9072,97.83485,0.1150761,4.165961,31.63256,0,317.6732
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,24.71077,64.73555,56.33865,10.72566,10.72566,0,-1,0,10.72566,230.3892,3.83506,0,0,24.71077,11.29017,10.72566,0,0,9.58554,310.1312,9.58554,0,9.58554,420.0009,100,0.1150588,11.79823,19.76862,0,334.842
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,12.55351,59.99922,55.87192,23.82555,23.82555,0,-1,0,23.82555,52.68929,0,0,0,12.55351,25.07953,23.82555,0,0,0,318.7582,0,12.52601,-12.52601,406.7973,96.8563,0.1150588,26.20811,10.04281,0,331.3117
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.312899,55.5754,54.19946,18.18513,18.18513,0,-1,0,18.18513,23.71662,0,0,0,4.312899,19.14224,18.18513,0,0,13.91779,306.2322,0,14.82934,-14.82934,391.1658,93.13452,0.1150588,20.00364,3.450319,0,310.5451
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,52.70202,52.70202,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,30.39484,291.4029,0,32.18213,-32.18213,357.2428,85.05765,0.1150588,33.63032,0,0,291.4029
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,51.36016,51.36016,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,66.15276,259.2207,0,37.87194,-37.87194,317.3223,75.55277,0.1150588,39.57618,0,0,259.2207
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,49.88217,49.88217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.2327,221.3488,0,0,0,317.3223,75.55277,0.1150588,0,0,0,221.3488
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,48.54031,48.54031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.2327,221.3488,0,0,0,317.3223,75.55277,0.1150588,0,0,0,221.3488
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,47.55822,47.55822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.2327,221.3488,0,0,0,317.3223,75.55277,0.1150588,0,0,0,221.3488
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,46.74144,46.74144,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,108.2327,221.3488,0,42.09295,-42.09295,272.9524,64.98854,0.1150588,43.98714,0,0,221.3488
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,46.00244,46.00244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.0026,179.2558,0,0,0,272.9524,64.98854,0.1150588,0,0,0,179.2558
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,45.20511,45.20511,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,155.0026,179.2558,0,4.660444,-4.660444,268.0399,63.81889,0.1150588,4.870164,0,0,179.2558
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,44.68975,44.68975,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,160.1809,174.5954,0,11.71533,-11.71533,255.6908,60.87865,0.1150588,12.24252,0,0,174.5954
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,44.22302,44.22302,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,173.1979,162.8801,0,15.97177,-15.97177,238.8551,56.87016,0.1150588,16.69049,0,0,162.8801
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,43.83408,43.83408,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,190.9444,146.9083,0,1.146669,-1.146669,237.6464,56.58237,0.1150588,1.198269,0,0,146.9083
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.071456,43.82977,43.5132,55.98735,55.98735,0,0,0,55.98735,1.913747,0,7.105427E-15,0,1.071456,58.93406,55.98735,0,0,192.2184,145.7616,0,57.8626,-57.8626,176.6539,42.06037,0.1150588,61.58609,0.8571649,0,146.8331
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,14.32734,47.51698,43.18259,10.13104,10.13104,0,0,0,10.13104,141.4202,0,0,0,14.32734,10.66425,10.13104,0,0,256.5102,87.89904,3.663085,0,3.663085,180.129,42.88777,0.1150522,11.14414,11.46187,0,102.2264
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,22.14775,50.79567,43.95076,83.17715,83.17715,20.25,0,7.39125,83.17715,26.6272,0,0,0,22.14775,66.2391,62.92714,0,0,252.8471,91.19582,0,44.09135,-44.09135,133.6526,31.82199,0.1150522,91.49486,17.7182,81,113.3436
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,21.95229,52.73833,45.86631,48.75929,48.75929,0,-1,0,48.75929,45.02174,0,0,4.715044,21.95229,51.32557,48.75929,0,0,301.8375,47.10447,0,29.37329,-29.37329,102.6905,24.45006,0.1150522,53.63522,17.56183,0,69.05676
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,24.33127,55.70672,47.93745,46.61585,39.95933,0,-1,0,39.95933,60.89009,0,6.656523,29.80988,24.33127,42.06245,39.95933,0,0,334.4745,17.73118,0,17.73118,-17.73118,84.00017,20,0.1150522,51.27744,19.46502,0,42.06245
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,34.91514,61.62746,50.0183,0,0,0,-1,0,0,0,0,0,0,34.91514,0,0,0,0,354.1758,0,34.91514,0,34.91514,117.1236,27.88651,0.1149893,0,27.93211,0,34.91514
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,47.58139,68.6142,51.99219,26.76307,26.76307,0,-1,0,26.76307,177.7875,0,0,0,47.58139,28.17166,26.76307,0,0,319.2607,31.42363,19.40974,0,19.40974,135.5373,32.27071,0.1149543,29.43938,38.06512,0,79.00502
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,37.58168,66.99142,54.01471,22.82511,22.82511,0,-1,0,22.82511,164.6506,0,0,0,37.58168,24.02643,22.82511,0,0,299.8509,48.89239,13.55524,0,13.55524,148.3969,35.33252,0.1149299,25.10762,30.06534,0,86.47407
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,26.75323,64.33433,55.26905,17.23635,17.23635,0,-1,0,17.23635,155.214,0,0,0,26.75323,18.14352,17.23635,0,0,286.2957,61.09211,8.609707,0,8.609707,156.5648,37.27726,0.1149144,18.95998,21.40258,0,87.84534
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,31.42887,66.52257,55.70662,40.37199,40.37199,0,-1,0,40.37199,77.8482,0,0,0,31.42887,42.49683,40.37199,0,0,277.686,68.84084,0,11.06796,-11.06796,144.8981,34.49949,0.1149144,44.40919,25.14309,0,100.2697
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,22.03395,63.77553,56.33865,13.30793,13.30793,0,-1,0,13.30793,165.57,0,0,0,22.03395,14.00835,13.30793,0,0,289.9837,57.77288,8.025596,0,8.025596,152.5119,36.31228,0.1149,14.63873,17.62716,0,79.80682
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,15.56064,60.9637,55.81358,50.11358,50.11358,0,-1,0,50.11358,31.05075,0,7.105427E-15,0,15.56064,52.75114,50.11358,0,0,281.9581,64.99592,0,37.19049,-37.19049,113.3097,26.97844,0.1149,55.12494,12.44851,0,80.55656
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.332238,55.562,54.18001,39.56275,30.53077,0,-1,0,30.53077,14.18974,0,9.031976,16.28075,4.332238,32.13766,30.53077,0,0,323.2809,27.80542,0,27.80542,-27.80542,84.00017,20,0.1149,43.51902,3.465791,0,32.13766
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,52.64368,52.64368,14.87651,0,0,-1,0,0,0,0,14.87651,16.36416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149,16.36416,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,51.30182,51.30182,26.90874,0,0,-1,0,0,0,0,26.90874,29.59961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149,29.59961,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,49.82383,49.82383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,48.51114,48.51114,0.2432082,0,0,-1,0,0,0,0,0.2432082,0.267529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149,0.267529,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,47.52905,47.52905,0.6389894,0,0,-1,0,0,0,0,0.6389894,0.7028884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149,0.7028884,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,46.6831,46.6831,19.62617,0,0,-1,0,0,0,0,19.62617,21.58879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149,21.58879,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,45.9441,45.9441,0.8575586,0,0,-1,0,0,0,0,0.8575586,0.9433145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149,0.9433145,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,45.17594,45.17594,32.87245,0,0,-1,0,0,0,0,32.87245,36.1597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149,36.1597,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,44.66058,44.66058,22.19892,0,0,-1,0,0,0,0,22.19892,24.41881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149,24.41881,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,44.19385,44.19385,26.57847,0,0,-1,0,0,0,0,26.57847,29.23632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149,29.23632,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,43.81463,43.81463,18.54013,18.54013,81,0,22.761,18.54013,0,0,0,0,0,0,0,62.45987,59.33687,354.1758,0,59.33687,0,59.33687,140.2921,33.40281,0.1150604,20.39415,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.18962,43.83553,43.48403,49.94359,49.94359,81,0,22.761,49.94359,2.381928,0,0,0,1.18962,0,0,31.05641,29.50359,294.8389,53.40319,30.69321,0,30.69321,169.4102,40.33568,0.1151467,54.93795,0.9516964,81,54.59281
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,16.25144,48.08811,43.15342,25.62382,25.62382,81,0,22.761,25.62382,63.42319,0,0,0,16.25144,0,0,55.37618,52.60737,264.1457,81.02708,68.85882,0,68.85882,234.7354,55.88927,0.1152895,28.1862,13.00115,81,97.27852
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,31.48902,53.8523,43.92159,0,0,72.31579,0,20.56389,0,0,0,0,0,31.48902,0,0,72.31579,68.7,195.2869,143,100.189,0,100.189,329.7831,78.51962,0.1153377,0,25.19122,81,174.489
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,38.14766,58.1961,45.80797,9.142092,9.142092,0,-1,0,9.142092,417.2749,0,0,0,38.14766,9.623254,9.142092,0,0,95.09789,233.1701,28.5244,0,28.5244,356.8437,84.96261,0.1152864,10.0563,30.51813,0,271.3178
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,14.41094,52.40972,47.90828,52.27996,52.27996,0,-1,0,52.27996,27.56494,0,7.105427E-15,0,14.41094,55.03154,52.27996,0,0,66.57349,258.8421,0,40.6206,-40.6206,314.0258,74.7679,0.1152864,57.50795,11.52875,0,273.253
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,19.71977,56.31162,49.98913,20.14142,20.14142,0,-1,0,20.14142,97.90655,3.552714E-15,0,0,19.71977,21.20149,20.14142,0,0,111.7075,218.2215,0,1.481726,-1.481726,312.4639,74.39603,0.1152864,22.15556,15.77582,0,237.9413
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,42.98379,66.78298,51.96302,1.922468,1.922468,0,-1,0,1.922468,2235.864,0,0,0,42.98379,2.023651,1.922468,0,0,113.3538,216.7398,40.96014,0,40.96014,351.3221,83.64796,0.1152128,2.114715,34.38703,0,259.7235
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,54.70881,73.84267,53.98553,64.40176,64.40176,0,-1,0,64.40176,84.94925,0,0,2.141932,54.70881,67.79132,64.40176,0,0,72.39371,253.6039,0,13.08251,-13.08251,337.532,80.36459,0.1152128,70.84193,43.76705,0,308.3127
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,60.81235,77.98055,55.21071,41.04605,41.04605,0,-1,0,41.04605,148.1564,0,0,0,60.81235,43.20637,41.04605,0,0,86.92984,240.5214,17.60598,0,17.60598,354.2345,84.34137,0.1151813,45.15065,48.64988,0,301.3337
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,27.44922,64.99268,55.64828,23.47267,23.47267,0,-1,0,23.47267,116.9412,0,0,0,27.44922,24.70807,23.47267,0,0,69.32386,256.3668,2.741148,0,2.741148,356.8349,84.96053,0.1151763,25.81994,21.95938,0,283.816
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,20.82789,63.28604,56.28031,24.46334,24.46334,0,-1,0,24.46334,85.13919,0,0,0,20.82789,25.75089,24.46334,0,0,66.58271,258.8338,0,4.922995,-4.922995,351.6456,83.72498,0.1151763,26.90967,16.66231,0,279.6617
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,16.42751,61.21132,55.76496,46.98751,46.98751,0,-1,0,46.98751,34.96145,0,7.105427E-15,0,16.42751,49.46053,46.98751,0,0,72.0527,253.9108,0,33.03302,-33.03302,316.8258,75.43456,0.1151763,51.68626,13.14201,0,270.3383
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.229951,55.4702,54.12167,0,0,0,-1,0,0,0,0,0,0,4.229951,0,0,0,0,108.7561,220.8778,4.229951,0,4.229951,320.8387,76.39001,0.1151688,0,3.383961,0,225.1077
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,52.61451,52.61451,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,104.5261,224.6847,0,2.220405,-2.220405,318.4982,75.83274,0.1151688,2.320323,0,0,224.6847
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,51.2532,51.2532,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,106.9932,222.4643,0,60.17191,-60.17191,255.0714,60.73116,0.1151688,62.87965,0,0,222.4643
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,49.77521,49.77521,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,173.8509,162.2924,0,72.31579,-72.31579,178.8439,42.58178,0.1151688,95.68427,0,0,162.2924
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,48.46252,48.46252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.2018,89.97662,0,0,0,178.8439,42.58178,0.1151688,0,0,0,89.97662
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,47.47071,47.47071,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,254.2018,89.97662,0,3.21465,-3.21465,175.4553,41.77499,0.1151688,3.359309,0,0,89.97662
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,46.62476,46.62476,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,257.7736,86.76197,0,26.33858,-26.33858,147.692,35.1647,0.1151688,27.52381,0,0,86.76197
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,45.88576,45.88576,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,287.0387,60.42339,0,49.12102,-49.12102,95.91392,22.8366,0.1151688,51.33146,0,0,60.42339
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,45.09815,45.09815,60.08877,10.73726,0,-1,0,10.73726,0,0,49.35151,55.36039,0,11.30237,10.73726,0,0,341.6176,11.30237,0,11.30237,-11.30237,84.00017,20,0.1151688,66.09765,0,0,11.30237
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,44.60224,44.60224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151688,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,44.16468,44.16468,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151688,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,43.75629,43.75629,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.115298,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4073618,43.57502,43.45486,58.69251,58.69251,81,0,22.761,58.69251,0.694061,0,0,0,0.4073618,0,0,22.30749,21.19212,285.4758,61.83,21.59948,0,21.59948,169.6658,40.39653,0.1153585,64.56176,0.3258894,81,62.23736
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,16.42235,48.11159,43.12425,4.874839,4.874839,77.19063,0,21.79723,4.874839,336.8798,0,0,0,16.42235,0,0,72.31579,68.7,263.8763,81.26953,85.12234,0,85.12234,250.4199,59.62367,0.1154546,5.362323,13.13788,81,97.69188
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,31.34018,53.80205,43.92159,53.96777,53.96777,81,0,22.761,53.96777,58.07203,0,0,0,31.34018,0,0,27.03223,25.68062,178.754,157.8796,57.0208,0,57.0208,304.5146,72.50333,0.1156002,59.36455,25.07215,81,189.2198
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,46.82401,61.31379,45.7788,18.18315,18.18315,0,-1,0,18.18315,257.5131,0,0,0,46.82401,19.14016,18.18315,0,0,121.7332,209.1984,27.68384,0,27.68384,330.7778,78.75646,0.1155505,20.00147,37.4592,0,256.0224
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,62.3088,69.85135,47.88882,0,0,0,-1,0,0,0,0,0,0,62.3088,0,0,0,0,94.04934,234.1138,62.3088,0,62.3088,389.8891,92.83056,0.115439,0,49.84704,0,296.4226
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,63.28212,72.74257,49.95996,60.0935,60.0935,0,-1,0,60.0935,105.3061,0,0,0,63.28212,63.25632,60.0935,0,0,31.74054,290.1917,0.02580311,0,0.02580311,389.9136,92.83639,0.115439,66.10285,50.6257,0,353.4739
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,72.61102,79.42278,51.93385,0,0,0,-1,0,0,0,40.89629,0,0,72.61102,0,0,0,0,31.71473,290.215,31.71473,0,31.71473,420.0009,100,0.1153823,0,58.08881,0,362.826
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,78.93446,85.18674,53.9272,80.82772,68.7,0,-1,0,68.7,114.8973,6.618675,12.12772,20.21049,78.93446,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1153823,88.91049,63.14757,0,397.6927
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,65.16164,79.92659,55.16209,0,0,0,-1,0,0,0,65.16164,0,0,65.16164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153823,0,52.12931,0,383.9199
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,46.32977,72.18111,55.57048,18.24184,18.24184,0,-1,0,18.24184,253.9753,27.12783,0,0,46.32977,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1153823,20.06602,37.06381,0,365.088
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,29.67974,66.37675,56.17335,47.24889,47.24889,0,-1,0,47.24889,62.81575,0,7.105427E-15,0,29.67974,49.73568,47.24889,0,0,0,318.7582,0,20.05593,-20.05593,398.86,94.96648,0.1153823,51.97378,23.7438,0,348.438
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,18.2426,61.74813,55.67744,25.14718,25.14718,0,-1,0,25.14718,72.5433,0,0,0,18.2426,26.47072,25.14718,0,0,22.28437,298.7023,0,8.228123,-8.228123,390.1868,92.90144,0.1153823,27.6619,14.59408,0,316.9449
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.230809,55.4116,54.06332,39.2862,39.2862,0,-1,0,39.2862,10.7692,0,7.105427E-15,0,4.230809,41.35389,39.2862,0,0,31.42673,290.4742,0,37.12309,-37.12309,351.0557,83.58451,0.1153823,43.21482,3.384647,0,294.705
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,52.56589,52.56589,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,72.6746,253.3511,0,33.38485,-33.38485,315.8649,75.20579,0.1153823,34.88717,0,0,253.3511
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,51.22403,51.22403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.7689,219.9662,0,0,0,315.8649,75.20579,0.1153823,0,0,0,219.9662
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,49.71687,49.71687,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,109.7689,219.9662,0,38.92232,-38.92232,274.8372,65.4373,0.1153823,40.67382,0,0,219.9662
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,48.40418,48.40418,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,153.0159,181.0439,0,25.55874,-25.55874,247.8959,59.02272,0.1153823,26.70889,0,0,181.0439
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,47.39292,47.39292,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,181.4145,155.4852,0,27.01793,-27.01793,219.4165,52.24193,0.1153823,28.23373,0,0,155.4852
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,46.57614,46.57614,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,211.4344,128.4672,0,53.18063,-53.18063,163.3592,38.89498,0.1153823,55.57375,0,0,128.4672
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,45.83714,45.83714,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,270.524,75.28662,0,14.27227,-14.27227,148.3149,35.31301,0.1153823,14.91452,0,0,75.28662
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,45.06898,45.06898,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,286.3821,61.01435,0,17.83648,-17.83648,129.5136,30.83652,0.1153823,18.63912,0,0,61.01435
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,44.57307,44.57307,47.58597,41.01897,0,-1,0,41.01897,0,0,6.566995,11.32559,0,43.17787,41.01897,0,0,306.2004,43.17787,0,43.17787,-43.17787,84.00017,20,0.1153823,52.34457,0,0,43.17787
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,44.13551,44.13551,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153823,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,43.72712,43.72712,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1155075,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3136504,43.51817,43.42569,42.40114,42.40114,81,0,22.761,42.40114,0.7397217,0,0,0,0.3136504,0,0,38.59886,36.66891,285.4758,61.83,36.98256,0,36.98256,184.2594,43.87121,0.1156105,46.64126,0.2509204,81,62.14365
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,8.537389,45.64697,43.09508,42.05334,42.05334,81,0,22.761,42.05334,20.30133,0,0,0,8.537389,0,0,38.94666,36.99932,248.4932,95.11431,45.53671,0,45.53671,227.4594,54.15688,0.1157335,46.25868,6.829911,81,103.6517
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,23.87557,51.29562,43.89242,32.71544,32.71544,81,0,22.761,32.71544,72.97952,0,0,0,23.87557,0,0,48.28456,45.87033,202.9565,136.0974,69.7459,0,69.7459,293.6262,69.91085,0.1158725,35.98698,19.10046,81,159.9729
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.495995,47.68784,45.72046,26.50667,26.50667,0,-1,0,26.50667,24.50702,0,0,0,6.495995,27.90176,26.50667,0,0,133.2106,198.8687,0,21.40576,-21.40576,271.0625,64.53856,0.1158725,29.15734,5.196796,0,205.3647
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,11.32606,51.34351,47.83049,52.47958,52.47958,0,-1,0,52.47958,21.58183,0,0,0,11.32606,55.24167,52.47958,0,0,156.9948,177.4629,0,43.91561,-43.91561,224.7714,53.51689,0.1158725,57.72754,9.060845,0,188.789
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,44.6267,65.14939,49.94051,31.86869,31.86869,0,-1,0,31.86869,140.0331,0,0,0,44.6267,33.54599,31.86869,0,0,205.7899,133.5473,11.08071,0,11.08071,235.2835,56.01976,0.1158527,35.05556,35.70136,0,178.174
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,59.33387,73.36425,51.90468,63.29692,63.29692,0,-1,0,63.29692,93.73895,0,0,0.9266166,59.33387,66.62834,63.29692,0,0,194.7092,143.5199,0,7.294472,-7.294472,227.5944,54.18904,0.1158527,69.62662,47.46709,0,202.8538
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,65.80054,78.66439,53.89803,21.61458,21.61458,0,-1,0,21.61458,304.4267,0,0,0,65.80054,22.75219,21.61458,0,0,202.8142,136.2255,43.04836,0,43.04836,268.4337,63.91265,0.1157758,23.77603,52.64044,0,202.026
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,51.57021,73.81831,55.10375,0,0,0,-1,0,0,0,0,0,0,51.57021,0,0,0,0,159.7658,174.969,51.57021,0,51.57021,317.3575,75.56115,0.1156838,0,41.25617,0,226.5392
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,34.54665,67.4829,55.51215,25.36672,25.36672,0,-1,0,25.36672,136.1888,0,0,0,34.54665,26.70182,25.36672,0,0,108.1956,221.3822,7.844834,0,7.844834,324.7997,77.33311,0.1156698,27.9034,27.63732,0,255.9288
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,32.22529,67.2639,56.11501,28.85829,28.85829,0,-1,0,28.85829,111.6674,0,0,0,32.22529,30.37714,28.85829,0,0,100.3508,228.4425,1.848145,0,1.848145,326.553,77.75056,0.1156665,31.74412,25.78023,0,260.6678
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,13.7326,60.14842,55.62883,63.62864,63.62864,0,-1,0,63.62864,21.58243,0,0,1.291502,13.7326,66.97752,63.62864,0,0,98.50263,230.1059,0,53.24491,-53.24491,270.428,64.38748,0.1156665,69.9915,10.98608,0,243.8385
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.565389,55.14892,54.01471,74.59638,68.7,0,-1,0,68.7,5.189795,0,5.896379,13.35602,3.565389,72.31579,68.7,0,0,157.6637,176.8609,0,68.7504,-68.7504,197.9587,47.13293,0.1156665,82.05602,2.852312,0,180.4263
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,52.53672,52.53672,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,234.053,108.1105,0,55.84982,-55.84982,139.0878,33.11608,0.1156665,58.36306,0,0,108.1105
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,51.16569,51.16569,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,296.1083,52.26073,0,39.47361,-39.47361,97.47897,23.20923,0.1156665,41.24992,0,0,52.26073
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,49.65853,49.65853,55.36478,12.14776,0,-1,0,12.14776,0,0,43.21702,48.7535,0,12.78711,12.14776,0,0,339.9679,12.78711,0,12.78711,-12.78711,84.00017,20,0.1156665,60.90126,0,0,12.78711
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,48.34584,48.34584,28.78094,0,0,-1,0,0,0,0,28.78094,31.65903,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156665,31.65903,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,47.33458,47.33458,56.77171,0,0,-1,0,0,0,0,56.77171,62.44888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156665,62.44888,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,46.5178,46.5178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156665,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,45.7788,45.7788,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156665,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,45.03981,45.03981,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156665,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,44.55362,44.55362,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156665,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,44.08689,44.08689,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156665,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,43.69795,43.69795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156665,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.159897,43.73903,43.39651,31.70906,31.70906,81,0,22.761,31.70906,3.657937,0,0,0,1.159897,0,0,49.29094,46.82639,354.1758,0,47.98629,0,47.98629,129.524,30.83898,0.1157991,34.87997,0.927918,81,1.159897
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,16.46751,48.07552,43.07563,36.16314,36.16314,81,0,22.761,36.16314,45.53672,0,0,0,16.46751,0,0,44.83686,42.59502,306.1895,43.18766,59.06253,0,59.06253,185.5556,44.17981,0.1159554,39.77945,13.17401,81,59.65517
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,28.1717,52.67873,43.86325,9.640553,9.640553,81,0,22.761,9.640553,292.2208,0,0,0,28.1717,0,0,71.35945,67.79147,247.127,96.34393,95.96317,0,95.96317,276.5943,65.85564,0.1160468,10.60461,22.53736,81,124.5156
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,50.9257,62.79076,45.72046,56.72165,56.72165,0,-1,0,56.72165,89.78178,0,7.105427E-15,0,50.9257,59.707,56.72165,0,0,151.1638,182.7108,0,8.781292,-8.781292,267.338,63.65177,0.1160468,62.39381,40.74056,0,233.6365
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,70.1417,73.1608,47.83049,17.10107,17.10107,0,-1,0,17.10107,410.1598,0,0,0,70.1417,18.00112,17.10107,0,0,160.9208,173.9295,52.14058,0,52.14058,316.8029,75.4291,0.115954,18.81117,56.11336,0,244.0712
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,69.97968,75.65772,49.91134,0.430848,0.430848,0,-1,0,0.430848,16242.31,0,0,0,69.97968,0.4535242,0.430848,0,0,108.7802,220.856,69.52616,0,69.52616,382.7612,91.13343,0.1158304,0.4739328,55.98375,0,290.8357
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,65.53037,76.05747,51.87551,55.20314,55.20314,0,-1,0,55.20314,118.7077,0,0,0,65.53037,58.10857,55.20314,0,0,39.25406,283.4296,7.421795,0,7.421795,389.8021,92.80984,0.1158172,60.72346,52.4243,0,348.9599
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,43.79144,69.24664,53.87857,44.51097,44.51097,0,-1,0,44.51097,98.38348,0,0,0,43.79144,46.85365,44.51097,0,0,31.83227,290.1092,0,3.062208,-3.062208,386.5742,92.04131,0.1158172,48.96206,35.03315,0,333.9006
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,41.88321,69.81408,55.05513,34.84002,34.84002,0,-1,0,34.84002,120.2158,0,0,0,41.88321,36.6737,34.84002,0,0,35.23472,287.047,5.209508,0,5.209508,391.5164,93.21801,0.115808,38.32402,33.50657,0,328.9302
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,44.93159,71.49152,55.46352,38.87034,38.87034,0,-1,0,38.87034,115.5935,0,0,0,44.93159,40.91615,38.87034,0,0,30.02521,291.7355,4.015442,0,4.015442,395.3258,94.125,0.1158008,42.75737,35.94527,0,336.6671
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,40.75899,70.50111,56.06639,23.14341,23.14341,0,-1,0,23.14341,176.1149,0,0,0,40.75899,24.36149,23.14341,0,0,26.00977,295.3494,16.3975,0,16.3975,410.8818,97.82881,0.1157718,25.45775,32.60719,0,336.1084
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,22.59258,63.22488,55.62883,54.54517,54.54517,0,-1,0,54.54517,41.41994,0,7.105427E-15,0,22.59258,57.41597,54.54517,0,0,9.61227,310.1072,0,34.82339,-34.82339,374.1747,89.08905,0.1157718,59.99969,18.07406,0,332.6998
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.156545,55.30923,53.98553,27.80659,27.80659,0,-1,0,27.80659,14.94806,0,3.552714E-15,0,4.156545,29.27009,27.80659,0,0,48.30493,275.2838,0,25.11355,-25.11355,347.7028,82.7862,0.1157718,30.58725,3.325236,0,279.4403
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,52.50755,52.50755,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,76.20887,250.1702,0,40.47126,-40.47126,305.0423,72.62897,0.1157718,42.29247,0,0,250.1702
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,51.16569,51.16569,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,121.1769,209.699,0,26.4844,-26.4844,277.1253,65.98208,0.1157718,27.6762,0,0,209.699
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,49.65853,49.65853,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,150.604,183.2146,0,20.46564,-20.46564,255.5526,60.84574,0.1157718,21.38659,0,0,183.2146
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,48.32639,48.32639,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,173.3436,162.7489,0,47.32334,-47.32334,205.6694,48.96881,0.1157718,49.45289,0,0,162.7489
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,47.33458,47.33458,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,225.9251,115.4256,0,1.015146,-1.015146,204.5994,48.71404,0.1157718,1.060827,0,0,115.4256
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,46.54697,46.54697,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,227.0531,114.4105,0,14.01404,-14.01404,189.8273,45.19688,0.1157718,14.64467,0,0,114.4105
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,45.7788,45.7788,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,242.6242,100.3964,0,40.7169,-40.7169,146.9079,34.978,0.1157718,42.54916,0,0,100.3964
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,45.01064,45.01064,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,287.8652,59.67952,0,30.1735,-30.1735,115.1022,27.40524,0.1157718,31.53131,0,0,59.67952
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,44.55362,44.55362,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,321.3913,29.50602,0,10.44003,-10.44003,104.0975,24.78506,0.1157718,10.90983,0,0,29.50602
