Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,11.93039,59.25911,55.35656,30.57266,30.57266,0,-1,0,30.57266,39.02307,0,3.552714E-15,0,11.93039,32.18175,30.57266,0,0,210.9676,128.8874,0,20.25136,-20.25136,198.5126,47.2648,0.1164387,33.62993,9.544312,0,140.8177
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.014431,54.63978,53.6841,22.31883,22.31883,0,-1,0,22.31883,13.50623,0,0,0,3.014431,23.49351,22.31883,0,0,233.4691,108.636,0,20.47907,-20.47907,176.9257,42.12509,0.1164387,24.55071,2.411545,0,111.6504
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,52.20611,52.20611,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,256.2237,88.15692,0,41.77537,-41.77537,132.8906,31.64056,0.1164387,43.65526,0,0,88.15692
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,50.83508,50.83508,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,302.6407,46.38155,0,40.05269,-40.05269,90.67138,21.58838,0.1164387,41.85506,0,0,46.38155
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,49.33765,49.33765,36.00927,6.012422,0,-1,0,6.012422,0,0,29.99685,33.59778,0,6.328866,6.012422,0,0,347.1437,6.328866,0,6.328866,-6.328866,84.00017,20,0.1164387,39.6102,0,0,6.328866
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,47.99578,47.99578,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164387,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,47.06232,47.06232,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164387,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,46.32333,46.32333,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164387,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,45.56488,45.56488,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164387,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,44.90368,44.90368,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164387,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,44.43694,44.43694,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164387,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,43.99938,43.99938,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164387,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,43.53265,43.53265,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1165595,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,43.28955,43.28955,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1166573,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,13.38799,47.02551,42.98812,27.58422,27.58422,81,0,22.761,27.58422,48.53496,0,0,0,13.38799,0,0,53.41578,50.745,216.7758,123.66,64.13298,0,64.13298,275.1911,65.52157,0.1167988,30.34264,10.71039,81,137.048
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,31.35376,53.66091,43.78546,24.81789,24.81789,81,0,22.761,24.81789,126.3353,0,0,0,31.35376,0,0,56.18211,53.373,152.6428,181.3797,84.72676,0,84.72676,355.57,84.65936,0.1169045,27.29968,25.08301,81,212.7334
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,54.09635,63.79702,45.53571,0,0,0,-1,0,0,0,0,0,0,54.09635,0,0,0,0,67.91606,257.6338,54.09635,0,54.09635,406.8903,96.87845,0.1168115,0,43.27708,0,311.7301
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,73.94632,74.70726,47.69436,44.21872,44.21872,0,-1,0,44.21872,167.2286,13.58059,0,0,73.94632,46.54602,44.21872,0,0,13.81971,306.3205,13.81971,0,13.81971,420.0009,100,0.1167877,48.64059,59.15705,0,380.2668
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,82.61311,81.63983,49.82383,2.88473,2.88473,0,-1,0,2.88473,2863.808,79.57655,0,0,82.61311,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1167877,3.173203,66.09048,0,401.3713
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,82.88097,84.4214,51.79772,35.33255,35.33255,0,-1,0,35.33255,234.574,45.68882,0,0,82.88097,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1167877,38.86581,66.30478,0,401.6392
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,84.37994,87.95905,53.79107,15.69809,15.69809,0,-1,0,15.69809,537.5171,67.85563,0,0,84.37994,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1167877,17.2679,67.50395,0,403.1382
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,77.11991,85.57368,54.93845,47.70924,47.70924,0,-1,0,47.70924,161.6456,26.89965,0,0,77.11991,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1167877,52.48017,61.69593,0,395.8781
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,66.47044,80.75047,55.3274,52.98373,52.98373,0,-1,0,52.98373,125.4544,10.69809,0,0,66.47044,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1167877,58.2821,53.17635,0,385.2287
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,46.00302,72.39088,55.87192,3.785007,3.785007,0,-1,0,3.785007,1215.401,42.0188,0,0,46.00302,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1167877,4.163507,36.80241,0,364.7612
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,17.60207,61.2118,55.37601,59.04846,59.04846,0,-1,0,59.04846,29.80954,0,7.105427E-15,0,17.60207,62.15627,59.04846,0,0,0,318.7582,0,44.5542,-44.5542,373.0366,88.81806,0.1167877,64.9533,14.08166,0,336.3603
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,2.931605,54.64271,53.71327,67.69714,67.69714,0,-1,0,67.69714,4.330471,0,1.421085E-14,5.76686,2.931605,71.26015,67.69714,0,0,49.50467,274.204,0,68.32854,-68.32854,301.012,71.66937,0.1167877,74.46686,2.345284,0,277.1356
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,52.23528,52.23528,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,125.4253,205.8755,0,50.1584,-50.1584,248.1404,59.08092,0.1167877,52.41553,0,0,205.8755
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,50.83508,50.83508,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,181.1568,155.7171,0,18.90597,-18.90597,228.2117,54.33602,0.1167877,19.75674,0,0,155.7171
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,49.33765,49.33765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.1635,136.8111,0,0,0,228.2117,54.33602,0.1167877,0,0,0,136.8111
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,47.96661,47.96661,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,202.1635,136.8111,0,8.96407,-8.96407,218.7628,52.08627,0.1167877,9.367454,0,0,136.8111
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,47.0137,47.0137,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,212.1236,127.847,0,7.801401,-7.801401,210.5394,50.12832,0.1167877,8.152464,0,0,127.847
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,46.2747,46.2747,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,220.7918,120.0456,0,24.7295,-24.7295,184.4722,43.92186,0.1167877,25.84233,0,0,120.0456
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,45.53571,45.53571,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,248.269,95.31613,0,21.26405,-21.26405,162.0579,38.58514,0.1167877,22.22093,0,0,95.31613
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,44.90368,44.90368,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,271.8957,74.05209,0,12.93684,-12.93684,148.4213,35.33833,0.1167877,13.519,0,0,74.05209
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,44.43694,44.43694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.27,61.11524,0,0,0,148.4213,35.33833,0.1167877,0,0,0,61.11524
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,43.99938,43.99938,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,286.27,61.11524,0,48.91865,-48.91865,96.85651,23.06103,0.1167877,51.11998,0,0,61.11524
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,43.53265,43.53265,13.32883,13.32883,81,0,22.761,13.32883,0,0,0,0,0,0,0,67.67117,64.28761,340.624,12.1966,64.28761,0,64.28761,157.8451,37.58209,0.1169283,14.66172,0,81,12.1966
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,43.31873,43.31873,23.09506,23.09506,81,0,22.761,23.09506,0,0,0,0,0,0,0,57.90494,55.00969,276.3364,70.05544,55.00969,0,55.00969,210.0319,50.00749,0.1170728,25.40457,0,81,70.05544
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,9.950535,45.96855,42.98812,26.93072,26.93072,81,0,22.761,26.93072,36.94864,0,0,0,9.950535,0,0,54.06928,51.36581,221.3267,119.5642,61.31635,0,61.31635,268.2017,63.85741,0.117218,29.62379,7.960428,81,129.5147
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,14.75534,48.32125,43.83408,4.681004,4.681004,76.9968,0,21.74819,4.681004,315.2174,0,0,0,14.75534,0,0,72.31579,68.7,160.0104,174.7489,83.45534,0,83.45534,347.3744,82.70802,0.1173084,5.149105,11.80427,81,189.5042
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,31.11434,55.50613,45.58433,0,0,0,-1,0,0,0,0,0,0,31.11434,0,0,0,0,76.55505,249.8587,31.11434,0,31.11434,376.892,89.73602,0.117255,0,24.89148,0,280.973
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,24.4077,55.55803,47.77214,46.1475,46.1475,0,-1,0,46.1475,52.89062,0,0,0,24.4077,48.57631,46.1475,0,0,45.4407,277.8616,0,24.16861,-24.16861,351.416,83.67032,0.117255,50.76225,19.52616,0,302.2693
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,38.30905,62.74877,49.91134,22.78106,22.78106,0,-1,0,22.78106,168.1618,0,0,0,38.30905,23.98007,22.78106,0,0,72.29472,253.693,14.32898,0,14.32898,365.0097,86.9069,0.1172304,25.05917,30.64724,0,292.002
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,36.45527,64.25014,51.90468,35.03469,35.03469,0,-1,0,35.03469,104.0548,0,0,0,36.45527,36.87862,35.03469,0,0,57.96573,266.5891,0,0.4233456,-0.4233456,364.5635,86.80065,0.1172304,38.53815,29.16422,0,303.0443
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,12.34267,57.89808,53.89803,5.426258,5.426258,0,-1,0,5.426258,227.4619,0,0,0,12.34267,5.711851,5.426258,0,0,58.43612,266.1657,6.63082,0,6.63082,370.854,88.2984,0.117219,5.968884,9.874136,0,278.5084
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,4.701225,56.53554,55.02596,42.4992,42.4992,0,-1,0,42.4992,11.06191,0,0,0,4.701225,44.736,42.4992,0,0,51.8053,272.1335,0,40.03477,-40.03477,328.6537,78.25072,0.117219,46.74911,3.76098,0,276.8347
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,15.46688,60.53843,55.43436,16.24533,16.24533,0,-1,0,16.24533,95.20815,0,0,0,15.46688,17.10035,16.24533,0,0,96.28838,232.0987,0,1.63347,-1.63347,326.9318,77.84076,0.117219,17.86987,12.3735,0,247.5656
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,21.82248,63.36194,56.01777,0,0,0,-1,0,0,0,0,0,0,21.82248,0,0,0,0,98.10334,230.4652,21.82248,0,21.82248,347.6345,82.76994,0.1171816,0,17.45798,0,252.2877
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,16.46999,60.943,55.49269,52.82075,52.82075,0,-1,0,52.82075,31.1809,0,7.105427E-15,0,16.46999,55.60079,52.82075,0,0,76.28086,250.1055,0,39.1308,-39.1308,306.387,72.94913,0.1171816,58.10282,13.17599,0,266.5754
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.550445,54.94817,53.82024,25.75865,25.75865,0,-1,0,25.75865,13.78351,0,3.552714E-15,0,3.550445,27.11437,25.75865,0,0,119.7595,210.9746,0,23.56392,-23.56392,281.5484,67.0352,0.1171816,28.33451,2.840356,0,214.5251
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,52.31307,52.31307,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,145.9417,187.4107,0,52.2308,-52.2308,226.4923,53.92664,0.1171816,54.58119,0,0,187.4107
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,50.89342,50.89342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.9759,135.1799,0,0,0,226.4923,53.92664,0.1171816,0,0,0,135.1799
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,49.36681,49.36681,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,203.9759,135.1799,0,12.40222,-12.40222,213.4192,50.814,0.1171816,12.96031,0,0,135.1799
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,47.96661,47.96661,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,217.7561,122.7777,0,57.0883,-57.0883,153.2429,36.48633,0.1171816,59.65728,0,0,122.7777
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,47.04287,47.04287,25.5977,25.5977,0,-1,0,25.5977,0,0,0,0,0,26.94494,25.5977,0,0,281.1876,65.68941,0,26.94494,-26.94494,124.8404,29.72385,0.1171816,28.15746,0,0,65.68941
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,46.30387,46.30387,36.47148,36.47148,0,-1,0,36.47148,0,0,0,3.31139,0,38.39103,36.47148,0,0,311.1264,38.74446,0,38.39103,-38.39103,84.37272,20.0887,0.1171816,40.11863,0,0,38.74446
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,45.53571,45.53571,23.19067,0.3357578,0,-1,0,0.3357578,0,0,22.85491,25.17398,0,0.3534292,0.3357578,0,0,353.7831,0.3534292,0,0.3534292,-0.3534292,84.00017,20,0.1171816,25.50974,0,0,0.3534292
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,44.90368,44.90368,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171816,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,44.46611,44.46611,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171816,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,43.99938,43.99938,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171816,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,43.53265,43.53265,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1173093,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,43.31873,43.31873,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1174083,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,18.32256,48.59935,43.01729,10.19639,10.19639,81,0,22.761,10.19639,179.6965,0,0,0,18.32256,0,0,70.8036,67.26343,247.5375,95.97449,85.58599,0,85.58599,266.3602,63.41896,0.1175109,11.21603,14.65805,81,114.2971
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,38.93899,56.31922,43.83408,41.02812,41.02812,81,0,22.761,41.02812,94.90806,0,0,0,38.93899,0,0,39.97188,37.97329,161.9515,173.0019,76.91228,0,76.91228,339.3256,80.79164,0.1176281,45.13093,31.15119,81,211.9409
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,59.54863,66.03573,45.6135,2.090213,2.090213,0,-1,0,2.090213,2848.927,0,0,0,59.54863,2.200224,2.090213,0,0,85.03922,242.2229,57.3484,0,57.3484,393.731,93.7453,0.1175298,2.299234,47.6389,0,301.7716
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,72.72321,74.28365,47.80132,0,0,0,-1,0,0,0,45.0324,0,0,72.72321,0,0,0,0,27.69081,293.8365,27.69081,0,27.69081,420.0009,100,0.1174825,0,58.17857,0,366.5597
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,69.90117,75.65807,49.94051,20.79474,20.79474,0,-1,0,20.79474,336.1483,48.01197,0,0,69.90117,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1174825,22.87422,55.92094,0,388.6594
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,81.24062,83.77916,51.96302,66.35017,66.35017,0,-1,0,66.35017,122.4422,11.39834,0,4.285182,81.24062,69.84228,66.35017,0,0,0,318.7582,0,0,0,420.0009,100,0.1174825,72.98518,64.99249,0,399.9988
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,78.60619,85.09151,53.98553,0,0,0,-1,0,0,0,78.60619,0,0,78.60619,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174825,0,62.88495,0,397.3644
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,64.26635,79.40018,55.07458,0,0,0,-1,0,0,0,64.26635,0,0,64.26635,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174825,0,51.41308,0,383.0246
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,35.08537,67.6661,55.49269,0,0,0,-1,0,0,0,35.08537,0,0,35.08537,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174825,0,28.06829,0,353.8436
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,31.51328,66.94405,56.06639,18.12457,18.12457,0,-1,0,18.12457,173.8704,12.43477,0,0,31.51328,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1174825,19.93703,25.21062,0,350.2715
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,11.12055,59.20682,55.57048,7.694574,7.694574,0,-1,0,7.694574,144.5245,3.020994,0,0,11.12055,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1174825,8.464031,8.896437,0,329.8788
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.382527,54.92382,53.8494,76.58162,68.7,0,-1,0,68.7,4.92362,0,7.881621,15.53978,3.382527,72.31579,68.7,0,0,0,318.7582,0,68.93327,-68.93327,347.3388,82.69955,0.1174825,84.23978,2.706022,0,322.1407
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,52.31307,52.31307,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,76.59251,249.825,0,48.93847,-48.93847,295.7531,70.41727,0.1174825,51.14069,0,0,249.825
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,50.86425,50.86425,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,130.9686,200.8865,0,49.47922,-49.47922,243.5975,57.99928,0.1174825,51.70578,0,0,200.8865
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,49.33765,49.33765,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,185.9455,151.4073,0,43.54405,-43.54405,197.698,47.07086,0.1174825,45.50353,0,0,151.4073
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,47.93745,47.93745,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,234.3278,107.8632,0,19.89714,-19.89714,176.7246,42.07719,0.1174825,20.79251,0,0,107.8632
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,47.0137,47.0137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.4357,87.96609,0,0,0,176.7246,42.07719,0.1174825,0,0,0,87.96609
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,46.30387,46.30387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.4357,87.96609,0,0,0,176.7246,42.07719,0.1174825,0,0,0,87.96609
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,45.53571,45.53571,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,256.4357,87.96609,0,19.56911,-19.56911,156.0969,37.16586,0.1174825,20.44973,0,0,87.96609
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,44.93285,44.93285,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,278.1792,68.39698,0,42.26572,-42.26572,111.5449,26.55827,0.1174825,44.16767,0,0,68.39698
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,44.46611,44.46611,26.39879,24.8247,0,-1,0,24.8247,0,0,1.574086,4.213964,0,26.13127,24.8247,0,0,325.1411,26.13127,0,26.13127,-26.13127,84.00017,20,0.1174825,29.03867,0,0,26.13127
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,43.99938,43.99938,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174825,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,43.56182,43.56182,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1176164,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,43.3479,43.3479,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1176933,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.111952,43.96673,43.04646,4.919581,4.919581,77.23537,0,21.80855,4.919581,63.25644,0,0,0,3.111952,0,0,72.31579,68.7,257.5503,86.96296,71.81195,0,71.81195,243.794,58.04607,0.1178032,5.411539,2.489562,81,90.07491
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.473545,45.49777,43.86325,8.96653,8.96653,81,0,22.761,8.96653,61.04418,0,0,0,5.473545,0,0,72.03347,68.43179,185.7383,151.5937,73.90534,0,73.90534,313.9067,74.73955,0.1179246,9.863183,4.378836,81,157.0673
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,12.19235,49.34605,45.6135,17.36462,17.36462,0,-1,0,17.36462,70.21375,0,0,0,12.19235,18.27855,17.36462,0,0,111.833,218.1085,0,6.086197,-6.086197,307.4913,73.21207,0.1179246,19.10109,9.753883,0,230.3009
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,9.486885,50.76182,47.83049,26.35493,26.35493,0,-1,0,26.35493,35.99662,0,3.552714E-15,0,9.486885,27.74203,26.35493,0,0,118.5954,212.0223,0,18.25515,-18.25515,288.2487,68.63051,0.1179246,28.99042,7.589508,0,221.5092
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.008719,51.85921,49.98913,0,0,0,-1,0,0,0,0,0,0,6.008719,0,0,0,0,138.8789,193.7672,6.008719,0,6.008719,293.9491,69.98774,0.1179143,0,4.806975,0,199.7759
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,13.01407,56.18048,52.01164,0,0,0,-1,0,0,0,0,0,0,13.01407,0,0,0,0,132.8702,199.175,13.01407,0,13.01407,306.2953,72.92731,0.1178921,0,10.41126,0,212.1891
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,33.76531,65.57629,54.03416,17.5331,17.5331,0,-1,0,17.5331,192.5803,0,0,0,33.76531,18.4559,17.5331,0,0,119.8561,210.8877,15.30941,0,15.30941,320.8191,76.38535,0.1178659,19.28642,27.01225,0,244.653
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,24.20859,63.30611,55.16209,20.42271,20.42271,0,-1,0,20.42271,118.5376,0,0,0,24.20859,21.49759,20.42271,0,0,104.5467,224.6662,2.710995,0,2.710995,323.391,76.9977,0.1178613,22.46498,19.36687,0,248.8748
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,13.63546,60.02514,55.54132,77.73674,68.7,0,-1,0,68.7,19.84784,0,9.03674,16.81041,13.63546,72.31579,68.7,0,0,101.8357,227.1061,0,58.68032,-58.68032,261.5365,62.27047,0.1178613,85.51041,10.90837,0,240.7415
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,10.66273,59.61133,56.11501,31.54328,31.54328,0,-1,0,31.54328,33.80347,0,3.552714E-15,0,10.66273,33.20345,31.54328,0,0,167.0361,168.4257,0,22.54073,-22.54073,237.7765,56.61333,0.1178613,34.69761,8.53018,0,179.0885
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,11.9217,59.47599,55.57048,18.68519,18.68519,0,-1,0,18.68519,63.80292,0,0,0,11.9217,19.66862,18.68519,0,0,192.0814,145.885,0,7.746924,-7.746924,229.6105,54.66906,0.1178613,20.55371,9.537357,0,157.8067
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.378508,54.92254,53.8494,56.68181,56.68181,0,-1,0,56.68181,5.960481,0,7.105427E-15,0,3.378508,59.66506,56.68181,0,0,200.6891,138.1381,0,56.28655,-56.28655,170.2793,40.5426,0.1178613,62.34999,2.702807,0,141.5166
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,52.31307,52.31307,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,263.2297,81.85152,0,12.69644,-12.69644,156.896,37.35612,0.1178613,13.26779,0,0,81.85152
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,50.89342,50.89342,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,277.3368,69.15508,0,22.88577,-22.88577,132.7723,31.61239,0.1178613,23.91562,0,0,69.15508
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,49.33765,49.33765,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,302.7654,46.26932,0,37.30345,-37.30345,93.45102,22.2502,0.1178613,38.98211,0,0,46.26932
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,47.93745,47.93745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.2137,8.965863,0,0,0,93.45102,22.2502,0.1178613,0,0,0,8.965863
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,47.0137,47.0137,19.02555,8.51757,0,-1,0,8.51757,0,0,10.50798,12.41054,0,8.965863,8.51757,0,0,344.2137,8.965863,0,8.965863,-8.965863,84.00017,20,0.1178613,20.92811,0,0,8.965863
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,46.30387,46.30387,53.99096,0,0,-1,0,0,0,0,53.99096,59.39006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178613,59.39006,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,45.56488,45.56488,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178613,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,44.96202,44.96202,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178613,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,44.49528,44.49528,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178613,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,44.02855,44.02855,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178613,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,43.59099,43.59099,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1179927,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,43.37707,43.37707,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1180871,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.8493295,43.32578,43.07563,24.57924,24.57924,81,0,22.761,24.57924,3.455475,0,0,0,0.8493295,0,0,56.42076,53.59972,217.5345,122.9772,54.44905,0,54.44905,265.2845,63.16284,0.1182268,27.03716,0.6794636,81,123.8265
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.339303,46.39713,43.89242,39.66845,39.66845,81,0,22.761,39.66845,21.02251,0,0,0,8.339303,0,0,41.33155,39.26497,163.0854,171.9814,47.60427,0,47.60427,310.4458,73.91553,0.1183455,43.6353,6.671443,81,180.3207
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,7.594505,47.97621,45.67184,39.15752,39.15752,0,-1,0,39.15752,19.39476,0,0,0,7.594505,41.21844,39.15752,0,0,115.4811,214.8252,0,33.62394,-33.62394,275.0031,65.47679,0.1183455,43.07327,6.075604,0,222.4197
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,22.65835,55.0942,47.88882,22.91892,22.91892,0,-1,0,22.91892,98.86308,0,0,0,22.65835,24.12518,22.91892,0,0,152.841,181.2013,0,1.46683,-1.46683,273.4569,65.10866,0.1183455,25.21081,18.12668,0,203.8596
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,18.86433,56.11692,50.07664,48.58831,48.58831,0,-1,0,48.58831,38.82484,0,0,0,18.86433,51.1456,48.58831,0,0,154.4709,179.7345,0,32.28126,-32.28126,239.4295,57.0069,0.1183455,53.44715,15.09147,0,198.5988
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,5.713193,53.90152,52.09915,0,0,0,-1,0,0,0,0,0,0,5.713193,0,0,0,0,190.3389,147.4532,5.713193,0,5.713193,244.8495,58.29738,0.1183357,0,4.570554,0,153.1664
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,17.04789,59.71569,54.12167,10.34,10.34,0,-1,0,10.34,164.8732,0,0,0,17.04789,10.88421,10.34,0,0,184.6257,152.5951,6.163679,0,6.163679,250.6969,59.68961,0.1183252,11.374,13.63831,0,169.6429
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,19.87803,61.85994,55.23988,18.04633,18.04633,0,-1,0,18.04633,110.15,0,0,0,19.87803,18.99614,18.04633,0,0,178.4621,158.1424,0.8818982,0,0.8818982,251.5335,59.88881,0.1183237,19.85096,15.90243,0,178.0204
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,10.19252,58.95599,55.62883,32.84217,32.84217,0,-1,0,32.84217,31.03486,0,7.105427E-15,0,10.19252,34.57071,32.84217,0,0,177.5802,158.9361,0,24.37819,-24.37819,225.8366,53.77052,0.1183237,36.12639,8.154018,0,169.1286
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,17.01152,61.83789,56.17335,24.98429,24.98429,0,-1,0,24.98429,68.08887,0,0,0,17.01152,26.29925,24.98429,0,0,204.667,134.5579,0,9.287731,-9.287731,216.0465,51.43954,0.1183237,27.48272,13.60921,0,151.5694
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,12.65281,59.78258,55.62883,28.24646,28.24646,0,-1,0,28.24646,44.79431,0,3.552714E-15,0,12.65281,29.73312,28.24646,0,0,214.9867,125.2702,0,17.08031,-17.08031,198.0423,47.15283,0.1183237,31.07111,10.12225,0,137.923
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.33304,54.95696,53.89803,0,0,0,-1,0,0,0,0,0,0,3.33304,0,0,0,0,233.9649,108.1899,3.33304,0,3.33304,201.2043,47.90569,0.118318,0,2.666432,0,111.5229
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,52.34224,52.34224,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,230.6318,111.1896,0,10.68942,-10.68942,189.9366,45.22292,0.118318,11.17045,0,0,111.1896
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,50.9226,50.9226,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,242.509,100.5002,0,29.42478,-29.42478,158.9202,37.83807,0.118318,30.7489,0,0,100.5002
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,49.36681,49.36681,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,275.2032,71.07539,0,49.29202,-49.29202,106.9619,25.46706,0.118318,51.51017,0,0,71.07539
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,47.99578,47.99578,39.76243,20.69419,0,-1,0,20.69419,0,0,19.06823,23.04448,0,21.78336,20.69419,0,0,329.9721,21.78336,0,21.78336,-21.78336,84.00017,20,0.118318,43.73867,0,0,21.78336
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,47.04287,47.04287,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118318,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,46.32333,46.32333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118318,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,45.58433,45.58433,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118318,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,45.01064,45.01064,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118318,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,44.55362,44.55362,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118318,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,44.08689,44.08689,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118318,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,43.62016,43.62016,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1184179,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,43.39651,43.39651,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1185611,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,18.17144,48.63228,43.09508,0,0,72.31579,0,20.56389,0,0,0,0,0,18.17144,0,0,72.31579,68.7,229.5397,112.1725,86.87144,0,86.87144,284.6538,67.77459,0.1186235,0,14.53715,81,130.3439
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,28.59509,52.91262,43.95076,0,0,72.31579,0,20.56389,0,0,0,0,0,28.59509,0,0,72.31579,68.7,142.6683,190.3568,97.29508,0,97.29508,376.9561,89.75127,0.118668,0,22.87607,81,218.9519
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,46.44323,61.10708,45.72046,9.218734,9.218734,0,-1,0,9.218734,503.7919,0,0,0,46.44323,9.70393,9.218734,0,0,45.37317,277.9224,36.7393,0,36.7393,411.81,98.04981,0.1186054,10.14061,37.15458,0,324.3656
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,60.20052,69.0656,47.96661,32.00353,32.00353,0,-1,0,32.00353,188.1059,17.87873,0,0,60.20052,33.68793,32.00353,0,0,8.633869,310.9877,8.633869,0,8.633869,420.0009,100,0.1185907,35.20388,48.16042,0,371.1883
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,62.85297,72.79055,50.15443,59.21216,59.21216,0,-1,0,59.21216,106.1488,0.5243846,0,0,62.85297,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1185907,65.13338,50.28238,0,381.6112
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,69.25556,78.17593,52.20611,0,0,0,-1,0,0,0,69.25556,0,0,69.25556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1185907,0,55.40445,0,388.0138
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,79.60701,85.94598,54.22863,0,0,0,-1,0,0,0,79.60701,0,0,79.60701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1185907,0,63.6856,0,398.3652
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,75.88779,85.50538,55.37601,4.289934,4.289934,0,-1,0,4.289934,1768.973,71.37206,0,0,75.88779,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1185907,4.718927,60.71023,0,394.646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,63.43333,79.86032,55.76496,20.07126,20.07126,0,-1,0,20.07126,316.0406,42.30569,0,0,63.43333,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1185907,22.07838,50.74667,0,382.1916
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,47.18627,73.34382,56.28031,47.84818,47.84818,0,-1,0,47.84818,98.61664,0,0,0,47.18627,50.3665,47.84818,0,0,0,318.7582,0,3.180238,-3.180238,416.6486,99.20184,0.1185907,52.633,37.74902,0,365.9445
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,21.25638,62.8646,55.73579,4.819645,4.819645,0,-1,0,4.819645,441.0363,12.64947,0,0,21.25638,5.07331,4.819645,0,0,3.533598,315.578,3.533598,0,3.533598,420.0009,100,0.1185846,5.30161,17.00511,0,336.8344
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.270645,55.02512,53.98553,55.1703,55.1703,0,-1,0,55.1703,5.928271,0,7.105427E-15,0,3.270645,58.074,55.1703,0,0,0,318.7582,0,54.80335,-54.80335,362.233,86.24579,0.1185846,60.68733,2.616516,0,322.0289
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,52.40059,52.40059,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.89262,263.9549,0,4.857421,-4.857421,357.1129,85.0267,0.1185846,5.076005,0,0,263.9549
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,50.95177,50.95177,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,66.28975,259.0974,0,8.20692,-8.20692,348.462,82.96698,0.1185846,8.576231,0,0,259.0974
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,49.38626,49.38626,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.40855,250.8905,0,6.962453,-6.962453,341.1229,81.21958,0.1185846,7.275763,0,0,250.8905
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,47.99578,47.99578,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,83.14461,243.9281,0,37.63225,-37.63225,301.4551,71.77487,0.1185846,39.3257,0,0,243.9281
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,47.06232,47.06232,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.9582,206.2958,0,19.80779,-19.80779,280.5758,66.80363,0.1185846,20.69914,0,0,206.2958
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,46.35249,46.35249,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.9669,186.488,0,14.04623,-14.04623,265.7698,63.2784,0.1185846,14.67831,0,0,186.488
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,45.58433,45.58433,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.5738,172.4418,0,11.73989,-11.73989,253.3949,60.33199,0.1185846,12.26819,0,0,172.4418
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,45.01064,45.01064,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.6181,160.7019,0,18.23822,-18.23822,234.1701,55.75467,0.1185846,19.05894,0,0,160.7019
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,44.55362,44.55362,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.8828,142.4637,0,46.34785,-46.34785,185.3152,44.12257,0.1185846,48.4335,0,0,142.4637
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,44.08689,44.08689,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.3804,96.11584,0,31.47404,-31.47404,152.1386,36.22341,0.1185846,32.89037,0,0,96.11584
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,43.62016,43.62016,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.3516,64.64182,0,0.4430655,-0.4430655,151.6716,36.11221,0.1185846,0.4630034,0,0,64.64182
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,43.42569,43.42569,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.8439,64.19875,0,27.02184,-27.02184,123.1881,29.33043,0.1185846,28.23783,0,0,64.19875
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,16.10751,47.98272,43.09508,21.68943,21.68943,0,0,0,21.68943,74.26434,0,0,0,16.10751,22.83098,21.68943,0,0,312.8681,37.1769,0,6.723467,-6.723467,116.1009,27.64302,0.1185846,23.85837,12.88601,0,53.28441
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,27.90445,52.7035,43.97021,0,0,0,0,0,0,0,0,0,0,27.90445,0,0,0,0,320.3387,30.45343,27.90445,0,27.90445,142.5734,33.94598,0.1185371,0,22.32356,0,58.35789
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,31.33486,55.75874,45.74963,11.88907,11.88907,0,-1,0,11.88907,263.5602,0,0,0,31.33486,12.51481,11.88907,0,0,292.4342,55.56744,18.82005,0,18.82005,160.4277,38.19699,0.1185051,13.07798,25.06789,0,86.90231
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,44.29512,62.84962,47.99578,0.639008,0.639008,0,-1,0,0.639008,6931.857,0,0,0,44.29512,0.6726401,0.639008,0,0,273.6142,72.50549,43.62249,0,43.62249,201.8116,48.05028,0.1184309,0.7029089,35.4361,0,116.8006
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,55.54303,69.81443,50.24194,11.2886,11.2886,0,-1,0,11.2886,492.0276,0,0,0,55.54303,11.88274,11.2886,0,0,229.9917,111.7657,43.66029,0,43.66029,243.2314,57.91212,0.1183567,12.41746,44.43442,0,167.3087
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,63.87653,75.78851,52.26445,0,0,0,-1,0,0,0,0,0,0,63.87653,0,0,0,0,186.3314,151.06,63.87653,0,63.87653,303.83,72.34032,0.1182484,0,51.10122,0,214.9365
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,32.24214,65.31741,54.31614,45.20899,45.20899,0,-1,0,45.20899,71.31799,0,0,0,32.24214,47.58841,45.20899,0,0,122.4548,208.5489,0,15.34627,-15.34627,287.6536,68.48882,0.1182484,49.72989,25.79371,0,240.791
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,54.97632,75.66138,55.43436,73.88554,68.7,0,-1,0,68.7,80.02376,0,5.185545,12.5741,54.97632,72.31579,68.7,0,0,139.5063,193.2026,0,17.33947,-17.33947,269.3762,64.13706,0.1182484,81.2741,43.98106,0,248.1789
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,39.18196,69.57753,55.79413,32.88232,32.88232,0,-1,0,32.88232,119.1581,0,0,0,39.18196,34.61296,32.88232,0,0,158.7723,175.8631,4.568994,0,4.568994,273.7107,65.16909,0.1182406,36.17055,31.34557,0,215.0451
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,24.59086,64.69225,56.33865,0,0,0,-1,0,0,0,0,0,0,24.59086,0,0,0,0,154.2033,179.9752,24.59086,0,24.59086,297.0396,70.72359,0.118199,0,19.67269,0,204.5661
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,12.91645,60.01196,55.76496,0,0,0,-1,0,0,0,0,0,0,12.91645,0,0,0,0,129.6125,202.107,12.91645,0,12.91645,309.2933,73.64111,0.1181771,0,10.33316,0,215.0235
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.123473,54.97803,53.98553,32.48818,32.48818,0,-1,0,32.48818,9.614184,0,7.105427E-15,0,3.123473,34.19808,32.48818,0,0,116.696,213.7318,0,31.07461,-31.07461,276.5378,65.84219,0.1181771,35.737,2.498779,0,216.8553
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,52.40059,52.40059,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,151.2234,182.6572,0,38.71162,-38.71162,235.7321,56.12659,0.1181771,40.45365,0,0,182.6572
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,50.95177,50.95177,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,194.2363,143.9456,0,17.72436,-17.72436,217.049,51.67823,0.1181771,18.52196,0,0,143.9456
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,49.38626,49.38626,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,213.93,126.2212,0,52.25368,-52.25368,161.9688,38.56392,0.1181771,54.60509,0,0,126.2212
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,47.99578,47.99578,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,271.9897,73.96754,0,36.06535,-36.06535,123.9526,29.51246,0.1181771,37.68829,0,0,73.96754
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,47.06232,47.06232,39.72649,36.00708,0,-1,0,36.00708,0,0,3.719404,7.692053,0,37.90219,36.00708,0,0,312.0623,37.90219,0,37.90219,-37.90219,84.00017,20,0.1181771,43.69914,0,0,37.90219
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,46.35249,46.35249,7.812048,0,0,-1,0,0,0,0,7.812048,8.593253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181771,8.593253,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,45.6135,45.6135,6.094,0,0,-1,0,0,0,0,6.094,6.7034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181771,6.7034,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,45.03981,45.03981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181771,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,44.57307,44.57307,28.27537,0,0,-1,0,0,0,0,28.27537,31.10291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181771,31.10291,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,44.08689,44.08689,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181771,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,43.64933,43.64933,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1183083,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,43.42569,43.42569,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1184437,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,12.25219,46.81408,43.12425,67.90599,67.90599,81,0,22.761,67.90599,18.04286,0,0,0,12.25219,0,0,13.09401,12.43931,238.3654,104.2293,24.69149,0,24.69149,217.2919,51.73607,0.1185013,74.69659,9.801749,81,116.4815
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,32.17524,54.1679,43.99938,14.13138,14.13138,81,0,22.761,14.13138,227.6864,0,0,0,32.17524,0,0,66.86861,63.52518,213.6739,126.4517,95.70043,0,95.70043,308.0813,73.35255,0.1185832,15.54452,25.7402,81,158.6269
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,37.06462,57.81304,45.80797,6.709825,6.709825,0,-1,0,6.709825,552.3933,0,0,0,37.06462,7.062973,6.709825,0,0,117.9735,212.5821,30.00165,0,30.00165,336.5434,80.12922,0.1185324,7.380807,29.6517,0,249.6467
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,41.07042,61.77225,48.10275,0,0,0,-1,0,0,0,0,0,0,41.07042,0,0,0,0,87.97186,239.5836,41.07042,0,41.07042,375.5062,89.40607,0.118463,0,32.85634,0,280.654
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,67.42904,75.04285,50.3489,50.87664,50.87664,0,-1,0,50.87664,132.5344,0,0,0,67.42904,53.55436,50.87664,0,0,46.90144,276.5469,13.87468,0,13.87468,388.6689,92.54003,0.1184396,55.96431,53.94323,0,343.976
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,74.35929,80.90389,52.42976,0,0,0,-1,0,0,0,41.33253,0,0,74.35929,0,0,0,0,33.02676,289.0341,33.02676,0,33.02676,420.0009,100,0.1183839,0,59.48743,0,363.3934
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,65.37385,79.17355,54.47172,54.61259,54.61259,0,-1,0,54.61259,119.7047,7.886902,0,0,65.37385,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1183839,60.07386,52.29908,0,384.1321
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,45.67284,71.88025,55.54132,9.988881,9.988881,0,-1,0,9.988881,457.2368,35.15823,0,0,45.67284,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1183839,10.98777,36.53827,0,364.4311
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,18.63478,62.14874,55.93026,17.83393,17.83393,0,-1,0,17.83393,104.4905,0,0,0,18.63478,18.77256,17.83393,0,0,0,318.7582,0,0.1377867,-0.1377867,419.8556,99.96542,0.1183839,19.61733,14.90782,0,337.393
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,4.990016,58.00563,56.38727,23.99407,23.99407,0,-1,0,23.99407,20.79688,0,0,0,4.990016,25.25692,23.99407,0,0,0.1530963,318.6205,0,20.2669,-20.2669,398.4924,94.87896,0.1183839,26.39348,3.992013,0,323.6104
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,6.834973,58.0603,55.84275,3.708191,3.708191,0,-1,0,3.708191,184.321,0,0,0,6.834973,3.903359,3.708191,0,0,22.67187,298.3535,2.931614,0,2.931614,401.2736,95.54114,0.1183789,4.07901,5.467978,0,305.1885
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.9642493,54.36847,54.06332,63.14119,63.14119,0,-1,0,63.14119,1.527132,0,7.105427E-15,0.7553049,0.9642493,66.46441,63.14119,0,0,19.74026,300.992,0,65.50016,-65.50016,332.2303,79.10231,0.1183789,69.45531,0.7713994,0,301.9562
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,52.4492,52.4492,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,92.51821,235.4918,0,26.04514,-26.04514,304.7764,72.56566,0.1183789,27.21717,0,0,235.4918
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,51.00039,51.00039,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,121.4573,209.4467,0,68.85238,-68.85238,232.1996,55.28551,0.1183789,71.95074,0,0,209.4467
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,49.44461,49.44461,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,197.9599,140.5943,0,19.49577,-19.49577,211.6492,50.39258,0.1183789,20.37307,0,0,140.5943
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,48.02496,48.02496,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,219.6219,121.0985,0,45.66968,-45.66968,163.5092,38.93068,0.1183789,47.72482,0,0,121.0985
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,47.09149,47.09149,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,270.366,75.42886,0,28.18946,-28.18946,133.7949,31.85586,0.1183789,29.45798,0,0,75.42886
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,46.41084,46.41084,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,301.6876,47.23941,0,34.47,-34.47,97.46031,23.20479,0.1183789,36.02114,0,0,47.23941
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,45.64267,45.64267,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,339.9876,12.76941,0,10.6087,-10.6087,86.27776,20.54228,0.1183789,11.08609,0,0,12.76941
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,45.09815,45.09815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.775,2.160718,0,0,0,86.27776,20.54228,0.1183789,0,0,0,2.160718
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,44.60224,44.60224,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,351.775,2.160718,0,1.374307,-1.374307,84.82912,20.19737,0.1183789,1.436151,0,0,2.160718
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,44.13551,44.13551,21.36335,0.7470908,0,-1,0,0.7470908,0,0,20.61626,22.7526,0,0.7864113,0.7470908,0,0,353.302,0.7864113,0,0.7864113,-0.7864113,84.00017,20,0.1183789,23.49969,0,0,0.7864113
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,43.6785,43.6785,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1185222,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,43.45486,43.45486,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1186177,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,20.03454,49.28431,43.15342,18.38343,18.38343,81,0,22.761,18.38343,108.9815,0,0,0,20.03454,0,0,62.61657,59.48574,228.7909,112.8464,79.52028,0,79.52028,278.3903,66.28328,0.1187264,20.22177,16.02763,81,132.881
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,37.671,56.08833,44.02855,16.59668,16.59668,81,0,22.761,16.59668,226.9792,0,0,0,37.671,0,0,64.40333,61.18316,149.2706,184.4147,98.85416,0,98.85416,372.1716,88.61211,0.1188021,18.25634,30.1368,81,222.0857
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,39.98956,58.91665,45.86631,21.35906,21.35906,0,-1,0,21.35906,187.2253,0,0,0,39.98956,22.48322,21.35906,0,0,50.41643,273.3835,17.50634,0,17.50634,388.7796,92.56638,0.1187726,23.49496,31.99165,0,313.373
