Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,34.08627,59.31533,48.16109,0,0,0,-1,0,0,0,1.176178,0,0,34.08627,0,0,0,0,32.91009,289.1392,32.91009,0,32.91009,420.0009,100,0.1187172,0,27.26901,0,323.2254
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,54.52185,69.61101,50.42669,11.93716,11.93716,0,-1,0,11.93716,456.7405,41.95642,0,0,54.52185,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1187172,13.13088,43.61748,0,373.2801
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,43.99958,67.78713,52.50755,16.45682,16.45682,0,-1,0,16.45682,267.3639,26.67662,0,0,43.99958,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1187172,18.1025,35.19967,0,362.7578
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,48.17985,71.81607,54.5884,7.75924,7.75924,0,-1,0,7.75924,620.9352,40.01223,0,0,48.17985,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1187172,8.535164,38.54388,0,366.9381
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,40.84378,70.06745,55.64828,27.85843,27.85843,0,-1,0,27.85843,146.6119,11.51911,0,0,40.84378,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1187172,30.64427,32.67502,0,359.602
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,54.17589,76.00126,56.01777,14.60518,14.60518,0,-1,0,14.60518,370.936,38.80201,0,0,54.17589,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1187172,16.0657,43.34071,0,372.9341
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,27.11612,65.78703,56.50395,10.77619,10.77619,0,-1,0,10.77619,251.63,15.77276,0,0,27.11612,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1187172,11.85381,21.69289,0,345.8743
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,16.59713,61.41131,55.90109,0,0,0,-1,0,0,0,16.59713,0,0,16.59713,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1187172,0,13.27771,0,335.3553
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.525908,54.89466,54.09249,0,0,0,-1,0,0,0,2.525908,0,0,2.525908,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1187172,0,2.020726,0,321.2841
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,52.47837,52.47837,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1187172,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,51.00039,51.00039,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1187172,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,49.41544,49.41544,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1187172,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,47.99578,47.99578,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1187172,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,47.09149,47.09149,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1187172,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,46.41084,46.41084,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1187172,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,45.64267,45.64267,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1187172,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,45.12732,45.12732,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1187172,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,44.63141,44.63141,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1187172,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,44.13551,44.13551,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1187172,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,43.69795,43.69795,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1187172,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.06415,43.79838,43.48403,0,0,0,0,0,0,0,0,0,0,1.06415,0,0,0,0,275.6699,70.65529,1.06415,0,1.06415,159.4869,37.973,0.1187154,0,0.8513198,0,71.71944
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.190018,45.63039,43.18259,8.085468,8.085468,0,0,0,8.085468,101.2931,0,0,0,8.190018,8.511019,8.085468,0,0,274.6058,71.61303,0,0.3210012,-0.3210012,159.1486,37.89244,0.1187154,8.894014,6.552014,0,79.80305
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,7.857563,46.38844,44.02855,32.93143,32.93143,0,0,0,32.93143,23.86038,0,7.105427E-15,0,7.857563,34.66466,32.93143,0,0,274.9624,71.29202,0,26.8071,-26.8071,130.8914,31.16456,0.1187154,36.22457,6.28605,0,79.14959
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.007449,48.32086,45.88576,71.1261,49.86776,0,-1,0,49.86776,16.05737,0,21.25834,34.45661,8.007449,52.49238,49.86776,0,0,304.7481,44.48493,0,44.48493,-44.48493,84.00017,20,0.1187154,78.23871,6.40596,0,52.49238
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,21.2262,54.95328,48.20971,32.39196,20.16489,0,-1,0,20.16489,105.2632,0,12.22707,31.59818,21.2262,21.2262,20.16489,0,0,354.1758,0,0,0,0,84.00017,20,0.1187154,35.63116,16.98096,0,21.2262
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,27.89963,59.66595,50.5142,10.28041,10.28041,0,-1,0,10.28041,271.3863,0,0,6.007523,27.89963,10.82149,10.28041,0,0,354.1758,0,17.07815,0,17.07815,100.2019,23.85755,0.1186867,11.30845,22.31971,0,27.89963
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,29.28649,62.40495,52.61451,6.031604,6.031604,0,-1,0,6.031604,485.5506,0,0,0,29.28649,6.349057,6.031604,0,0,337.0977,15.37033,22.93743,0,22.93743,121.9623,29.03858,0.1186481,6.634765,23.42919,0,44.65682
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,13.28756,59.03519,54.69536,24.48762,24.48762,0,-1,0,24.48762,54.26238,0,0,0,13.28756,25.77644,24.48762,0,0,314.1602,36.01402,0,12.48887,-12.48887,108.7979,25.9042,0.1186481,26.93638,10.63005,0,49.30159
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,24.76151,64.17511,55.79413,0.5619528,0.5619528,0,-1,0,0.5619528,4406.333,0,0,0,24.76151,0.5915293,0.5619528,0,0,328.0367,23.52515,24.16998,0,24.16998,131.7275,31.36363,0.1186075,0.6181481,19.80921,0,48.28666
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,21.47246,63.34029,56.11501,18.4343,18.4343,0,-1,0,18.4343,116.481,0,0,0,21.47246,19.40452,18.4343,0,0,303.8668,45.27813,2.067934,0,2.067934,133.6893,31.83073,0.118604,20.27773,17.17797,0,66.75059
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,11.98814,60.5678,56.61091,7.773667,7.773667,0,-1,0,7.773667,154.2147,0,0,0,11.98814,8.182807,7.773667,0,0,301.7988,47.13927,3.805329,0,3.805329,137.2994,32.69026,0.1185976,8.551033,9.590508,0,59.1274
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.18829,59.64846,55.97888,5.243372,5.243372,0,-1,0,5.243372,213.3796,0,0,0,11.18829,5.519339,5.243372,0,0,297.9935,50.56406,5.668949,0,5.668949,142.6774,33.97075,0.1185881,5.767709,8.950631,0,61.75235
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,2.930588,55.11205,54.18001,32.04782,32.04782,0,-1,0,32.04782,9.14442,0,7.105427E-15,0,2.930588,33.73455,32.04782,0,0,292.3246,55.66612,0,30.80396,-30.80396,110.2072,26.23975,0.1185881,35.25261,2.34447,0,58.59671
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,52.53672,52.53672,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,326.5512,24.86215,0,3.082015,-3.082015,106.9585,25.46625,0.1185881,3.220706,0,0,24.86215
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,51.05873,51.05873,22.70634,20.69113,0,-1,0,20.69113,0,0,2.015206,4.28584,0,21.78014,20.69113,0,0,329.9756,21.78014,0,21.78014,-21.78014,84.00017,20,0.1185881,24.97697,0,0,21.78014
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,49.47378,49.47378,29.61031,0,0,-1,0,0,0,0,29.61031,32.57133,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185881,32.57133,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,48.05413,48.05413,21.05385,0,0,-1,0,0,0,0,21.05385,23.15924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185881,23.15924,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,47.12066,47.12066,40.30521,0,0,-1,0,0,0,0,40.30521,44.33573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185881,44.33573,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,46.44001,46.44001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185881,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,45.67184,45.67184,50.09547,0,0,-1,0,0,0,0,50.09547,55.10502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185881,55.10502,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,45.14677,45.14677,36.72086,0,0,-1,0,0,0,0,36.72086,40.39295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185881,40.39295,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,44.66058,44.66058,21.48162,0,0,-1,0,0,0,0,21.48162,23.62978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185881,23.62978,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,44.16468,44.16468,36.3641,0,0,-1,0,0,0,0,36.3641,40.00051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185881,40.00051,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,43.72712,43.72712,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1187107,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.97696,43.82129,43.53265,15.00698,15.00698,81,0,22.761,15.00698,6.510039,0,0,0,0.97696,0,0,65.99303,62.69337,305.3255,43.96531,63.67033,0,63.67033,190.7466,45.41578,0.1188453,16.50768,0.781568,81,44.94226
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.368445,45.1088,43.21177,29.73094,29.73094,81,0,22.761,29.73094,21.42026,0,0,0,6.368445,0,0,51.26906,48.70561,241.6551,101.2686,55.07405,0,55.07405,242.9945,57.85571,0.1189805,32.70403,5.094756,81,107.637
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,13.60942,48.22295,44.08689,64.11408,64.11408,81,0,22.761,64.11408,21.22688,0,0,0,13.60942,0,0,16.88592,16.04162,186.5811,150.8353,29.65104,0,29.65104,271.1239,64.55318,0.119049,70.52549,10.88753,81,164.4447
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,42.22813,59.84187,45.97327,39.91203,39.91203,0,-1,0,39.91203,105.803,0,0,0,42.22813,42.01266,39.91203,0,0,156.9301,177.5212,0.2154595,0,0.2154595,271.3283,64.60185,0.1190486,43.90324,33.7825,0,219.7493
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,35.96178,60.16312,48.32639,75.31396,68.7,0,-1,0,68.7,52.34612,0,6.613957,14.14535,35.96178,72.31579,68.7,0,0,156.7146,177.7151,0,36.35401,-36.35401,233.0078,55.47795,0.1190486,82.84535,28.76943,0,213.6769
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.014001,53.48616,50.65033,15.12757,15.12757,0,-1,0,15.12757,59.58657,0,1.776357E-15,0,9.014001,15.92376,15.12757,0,0,197.1079,141.3611,0,6.909757,-6.909757,225.7243,53.74378,0.1190486,16.64033,7.2112,0,150.3751
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,19.6589,59.17767,52.75064,22.59571,22.59571,0,-1,0,22.59571,87.0028,0,0,0,19.6589,23.78495,22.59571,0,0,204.7854,134.4513,0,4.126057,-4.126057,221.3751,52.70824,0.1190486,24.85528,15.72712,0,154.1102
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,28.43214,64.50652,54.86066,31.5922,31.5922,0,-1,0,31.5922,89.99735,0,0,0,28.43214,33.25495,31.5922,0,0,209.3699,130.3253,0,4.822803,-4.822803,216.2914,51.49785,0.1190486,34.75142,22.74572,0,158.7574
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,30.38215,66.37501,55.93026,28.01907,28.01907,0,-1,0,28.01907,108.4338,0,0,0,30.38215,29.49376,28.01907,0,0,214.7286,125.5025,0.8883958,0,0.8883958,217.1342,51.69851,0.1190471,30.82098,24.30572,0,155.8846
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,29.30838,66.35445,56.28031,9.807376,9.807376,0,-1,0,9.807376,298.8402,0,0,0,29.30838,10.32355,9.807376,0,0,213.8402,126.302,18.98483,0,18.98483,235.1448,55.98674,0.1190152,10.78811,23.4467,0,155.6104
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,24.21967,64.96101,56.71787,0,0,0,-1,0,0,0,0,0,0,24.21967,0,0,0,0,194.8554,143.3884,24.21967,0,24.21967,258.1216,61.45739,0.1189746,0,19.37574,0,167.608
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,9.525367,59.18055,56.06639,18.97984,18.97984,0,-1,0,18.97984,50.18677,0,0,0,9.525367,19.97878,18.97984,0,0,170.6357,165.1861,0,10.45341,-10.45341,247.1027,58.83386,0.1189746,20.87782,7.620293,0,174.7114
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.849412,55.13499,54.22863,35.84267,35.84267,0,-1,0,35.84267,7.949775,0,7.105427E-15,0,2.849412,37.72913,35.84267,0,0,182.2506,154.7327,0,34.87972,-34.87972,210.3363,50.07996,0.1189746,39.42694,2.27953,0,157.5821
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,52.58533,52.58533,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,221.0059,119.8529,0,59.37442,-59.37442,147.7501,35.17853,0.1189746,62.04626,0,0,119.8529
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,51.05873,51.05873,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,286.9774,60.47853,0,21.70989,-21.70989,124.8659,29.72992,0.1189746,22.68684,0,0,60.47853
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,49.50294,49.50294,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,311.0995,38.76864,0,3.571564,-3.571564,121.1011,28.83355,0.1189746,3.732284,0,0,38.76864
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,48.07358,48.07358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.0679,35.19707,0,0,0,121.1011,28.83355,0.1189746,0,0,0,35.19707
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,47.14983,47.14983,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,315.0679,35.19707,0,31.4188,-31.4188,87.98282,20.94825,0.1189746,32.83265,0,0,35.19707
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,46.45945,46.45945,7.451268,3.589358,0,-1,0,3.589358,0,0,3.86191,4.607036,0,3.778272,3.589358,0,0,349.9777,3.778272,0,3.778272,-3.778272,84.00017,20,0.1189746,8.196394,0,0,3.778272
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,45.72046,45.72046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189746,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,45.17594,45.17594,55.14074,0,0,-1,0,0,0,0,55.14074,60.65481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189746,60.65481,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,44.68975,44.68975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189746,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,44.22302,44.22302,15.5691,0,0,-1,0,0,0,0,15.5691,17.12601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189746,17.12601,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,43.75629,43.75629,16.71181,16.71181,81,0,22.761,16.71181,0,0,0,0,0,0,0,64.28819,61.07378,354.1758,0,61.07378,0,61.07378,141.9398,33.79514,0.1191129,18.38299,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.7929887,43.79607,43.56182,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7929887,0,0,72.31579,68.7,293.102,54.9664,69.49299,0,69.49299,207.8667,49.49197,0.1192025,0,0.6343909,81,55.75939
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.554112,46.10513,43.24094,54.69181,54.69181,81,0,22.761,54.69181,17.469,0,0,0,9.554112,0,0,26.30818,24.99277,223.609,117.5101,34.54689,0,34.54689,240.6407,57.2953,0.1192846,60.161,7.64329,81,127.0642
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,26.03189,52.25879,44.13551,53.07377,53.07377,81,0,22.761,53.07377,49.04851,0,0,0,26.03189,0,0,27.92623,26.52992,189.0621,148.6023,52.56181,0,52.56181,290.5052,69.16778,0.1194046,58.38115,20.82551,81,174.6342
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,38.08519,58.40759,46.02189,51.58398,51.58398,0,-1,0,51.58398,73.83144,0,0,0,38.08519,54.29892,51.58398,0,0,136.5003,195.9079,0,16.21373,-16.21373,273.4145,65.09856,0.1194046,56.74237,30.46815,0,233.9931
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,50.13921,65.57213,48.43335,16.96974,16.96974,0,-1,0,16.96974,295.4625,0,0,0,50.13921,17.86288,16.96974,0,0,154.5156,179.6942,32.27633,0,32.27633,304.0345,72.38902,0.1193504,18.66671,40.11137,0,229.8334
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,60.22271,72.38071,50.75729,1.706983,1.706983,0,-1,0,1.706983,3528.021,0,0,0,60.22271,1.796824,1.706983,0,0,122.2393,208.7429,58.42589,0,58.42589,359.4622,85.58606,0.1192524,1.877681,48.17817,0,268.9656
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,26.3725,61.65735,52.88677,22.91203,22.91203,0,-1,0,22.91203,115.1033,0,0,0,26.3725,24.11793,22.91203,0,0,63.81338,261.3262,2.254571,0,2.254571,361.601,86.09531,0.1192486,25.20323,21.098,0,287.6987
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,35.92888,67.44295,54.99679,8.102249,8.102249,0,-1,0,8.102249,443.4433,0,0,0,35.92888,8.528684,8.102249,0,0,61.55881,263.3553,27.4002,0,27.4002,387.5951,92.28437,0.1192027,8.912474,28.7431,0,299.2842
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,32.60695,67.35465,56.06639,15.29578,15.29578,0,-1,0,15.29578,213.1761,0,0,0,32.60695,16.10082,15.29578,0,0,34.15861,288.0155,16.50613,0,16.50613,403.2542,96.01272,0.1191751,16.82536,26.08556,0,320.6224
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,26.8625,65.63174,56.44561,7.008368,7.008368,0,-1,0,7.008368,383.2918,1.832787,0,0,26.8625,7.377229,7.008368,0,0,17.65248,302.871,17.65248,0,17.65248,420.0009,100,0.1191456,7.709205,21.49,0,329.7335
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,20.88649,63.94096,56.88317,11.78452,11.78452,0,-1,0,11.78452,177.2366,8.481732,0,0,20.88649,12.40476,11.78452,0,0,0,318.7582,0,0,0,420.0009,100,0.1191456,12.96298,16.7092,0,339.6447
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,22.39164,63.7798,56.22197,61.16116,61.16116,0,-1,0,61.16116,36.61088,0,0,0,22.39164,64.38017,61.16116,0,0,0,318.7582,0,41.98853,-41.98853,375.7411,89.46198,0.1191456,67.27728,17.91331,0,341.1499
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,2.902099,55.28883,54.36476,21.88577,21.88577,0,-1,0,21.88577,13.26021,0,3.552714E-15,0,2.902099,23.03766,21.88577,0,0,46.65392,276.7697,0,20.13556,-20.13556,354.5163,84.40848,0.1191456,24.07435,2.321679,0,279.6718
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,52.67285,52.67285,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,69.02676,256.6341,0,49.66275,-49.66275,302.1672,71.94442,0.1191456,51.89757,0,0,256.6341
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,51.11707,51.11707,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,124.2076,206.9714,0,18.18641,-18.18641,282.997,67.3801,0.1191456,19.0048,0,0,206.9714
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,49.55157,49.55157,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,144.4147,188.785,0,19.65145,-19.65145,262.2826,62.4481,0.1191456,20.53577,0,0,188.785
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,48.10275,48.10275,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,166.2497,169.1335,0,30.63864,-30.63864,229.9866,54.75861,0.1191456,32.01738,0,0,169.1335
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,47.179,47.179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.2926,138.4949,0,0,0,229.9866,54.75861,0.1191456,0,0,0,138.4949
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,46.48862,46.48862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.2926,138.4949,0,0,0,229.9866,54.75861,0.1191456,0,0,0,138.4949
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,45.72046,45.72046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.2926,138.4949,0,0,0,229.9866,54.75861,0.1191456,0,0,0,138.4949
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,45.20511,45.20511,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,200.2926,138.4949,0,14.68649,-14.68649,214.5057,51.07268,0.1191456,15.34738,0,0,138.4949
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,44.70921,44.70921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.6109,123.8084,0,0,0,214.5057,51.07268,0.1191456,0,0,0,123.8084
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,44.22302,44.22302,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,216.6109,123.8084,0,29.58579,-29.58579,183.3195,43.64742,0.1191456,30.91715,0,0,123.8084
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,43.78546,43.78546,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,249.484,94.22261,0,8.523949,-8.523949,174.3345,41.50813,0.1191456,8.907526,0,0,94.22261
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.5798979,43.73305,43.56182,0,0,0,0,0,0,0,0,0,0,0.5798979,0,0,0,0,258.9551,85.69866,0.5798979,0,0.5798979,174.8846,41.63911,0.1191446,0,0.4639183,0,86.27856
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.499452,43.70306,43.26038,55.32245,55.32245,0,0,0,55.32245,2.710387,0,7.105427E-15,0,1.499452,58.23416,55.32245,0,0,258.3752,86.22057,0,56.73471,-56.73471,115.081,27.40018,0.1191446,60.8547,1.199562,0,87.72002
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.808329,45.3005,44.16468,53.75341,53.75341,81,0,22.761,53.75341,7.084813,0,0,0,3.808329,0,0,27.24658,25.88425,321.4137,29.48586,29.69258,0,29.69258,143.2498,34.10704,0.1192167,59.12876,3.046663,81,33.29419
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.377973,47.73871,46.10941,32.27292,32.27292,0,-1,0,32.27292,16.66404,0,0,0,5.377973,33.97149,32.27292,0,0,291.7212,56.20919,0,28.59352,-28.59352,113.1096,26.93081,0.1192167,35.50021,4.302378,0,61.58716
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,10.85062,51.88882,48.51114,0,0,0,-1,0,0,0,0,0,0,10.85062,0,0,0,0,323.4917,27.61567,10.85062,0,10.85062,123.4034,29.38171,0.1191986,0,8.680493,0,38.46628
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,15.96469,55.97106,50.86425,14.11194,14.11194,0,-1,0,14.11194,113.1289,0,0,0,15.96469,14.85467,14.11194,0,0,312.6411,37.38122,1.110014,0,1.110014,124.4565,29.63244,0.1191967,15.52313,12.77175,0,53.34591
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,15.3547,57.98251,53.00345,5.665596,5.665596,0,-1,0,5.665596,271.0165,0,0,0,15.3547,5.963785,5.665596,0,0,311.5311,38.38023,9.390915,0,9.390915,133.3655,31.75362,0.119181,6.232155,12.28376,0,53.73493
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,6.912085,57.36491,55.13292,54.16865,51.05693,0,-1,0,51.05693,13.53799,0,3.111717,13.78177,6.912085,53.74414,51.05693,0,0,302.1402,46.83206,0,46.83206,-46.83206,84.00017,20,0.119181,59.58552,5.529668,0,53.74414
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.718609,57.37421,56.17335,18.87213,3.532679,0,-1,0,3.532679,105.2632,0,15.33945,20.05281,3.718609,3.718609,3.532679,0,0,354.1758,0,0,0,0,84.00017,20,0.119181,20.75935,2.974887,0,3.718609
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,11.47249,60.33314,56.55257,31.79605,10.89887,0,-1,0,10.89887,105.2632,0,20.89718,32.79588,11.47249,11.47249,10.89887,0,0,354.1758,0,0,0,0,84.00017,20,0.119181,34.97565,9.177996,0,11.47249
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.091912,59.64408,56.99014,16.62429,7.687317,0,-1,0,7.687317,105.2632,0,8.936974,16.74926,8.091912,8.091912,7.687317,0,0,354.1758,0,0,0,0,84.00017,20,0.119181,18.28672,6.47353,0,8.091912
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.754091,57.22715,56.33865,59.60735,2.616386,0,-1,0,2.616386,105.2632,0,56.99097,65.04482,2.754091,2.754091,2.616386,0,0,354.1758,0,0,0,0,84.00017,20,0.119181,65.56809,2.203272,0,2.754091
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.65403,55.29741,54.45227,12.48082,2.521329,0,-1,0,2.521329,105.2632,0,9.959487,13.22463,2.65403,2.65403,2.521329,0,0,354.1758,0,0,0,0,84.00017,20,0.119181,13.7289,2.123224,0,2.65403
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,52.72147,52.72147,41.14338,0,0,-1,0,0,0,0,41.14338,45.25772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119181,45.25772,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,51.16569,51.16569,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119181,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,49.58074,49.58074,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119181,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,48.13192,48.13192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119181,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,47.22762,47.22762,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119181,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,46.54697,46.54697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119181,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,45.7788,45.7788,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119181,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,45.23428,45.23428,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119181,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,44.73837,44.73837,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119181,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,44.27164,44.27164,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119181,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,43.81463,43.81463,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1192786,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4277933,43.74649,43.62016,21.85292,21.85292,81,0,22.761,21.85292,1.957603,0,0,0,0.4277933,0,0,59.14708,56.18973,285.4758,61.83,56.61752,0,56.61752,202.8868,48.30629,0.1194184,24.03821,0.3422346,81,62.25779
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.221561,43.94643,43.28955,4.966959,4.966959,77.28275,0,21.82054,4.966959,44.72678,0,0,0,2.221561,0,0,72.31579,68.7,228.8583,112.7858,70.92156,0,70.92156,270.1689,64.3258,0.1195243,5.463655,1.777249,81,115.0073
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.682569,46.1984,44.19385,42.46593,42.46593,81,0,22.761,42.46593,15.73631,0,0,0,6.682569,0,0,38.53407,36.60736,157.9367,176.6152,43.28993,0,43.28993,311.2373,74.10398,0.1196283,46.71252,5.346056,81,183.2977
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,11.58809,49.71412,46.15802,39.83709,39.83709,0,-1,0,39.83709,29.08868,0,0,0,11.58809,41.93378,39.83709,0,0,114.6468,215.5761,0,30.3457,-30.3457,279.2502,66.488,0.1196283,43.8208,9.270468,0,227.1642
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.188617,49.60564,48.62782,6.540156,6.540156,0,-1,0,6.540156,48.75444,0,0,0,3.188617,6.884375,6.540156,0,0,148.3642,185.2304,0,3.695758,-3.695758,275.3545,65.56046,0.1196283,7.194172,2.550893,0,188.419
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.113511,52.94599,51.02956,6.658529,6.658529,0,-1,0,6.658529,91.81473,0,0,0,6.113511,7.008978,6.658529,0,0,152.4706,181.5347,0,0.8954678,-0.8954678,274.4106,65.33572,0.1196283,7.324382,4.890808,0,187.6482
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,17.19046,58.79347,53.1882,29.48099,29.48099,0,-1,0,29.48099,58.31033,0,3.552714E-15,0,17.19046,31.03262,29.48099,0,0,153.4656,180.6392,0,13.84216,-13.84216,259.8197,61.86171,0.1196283,32.42908,13.75237,0,197.8297
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,19.52195,61.85794,55.35656,22.03387,22.03387,0,-1,0,22.03387,88.59975,0,3.552714E-15,0,19.52195,23.19354,22.03387,0,0,168.8458,166.797,0,3.671595,-3.671595,255.9495,60.94023,0.1196283,24.23725,15.61756,0,186.319
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,20.83984,63.40275,56.38727,52.79164,52.79164,0,-1,0,52.79164,39.47564,0,0,0,20.83984,55.57014,52.79164,0,0,172.9253,163.1254,0,34.73031,-34.73031,219.3405,52.22383,0.1196283,58.0708,16.67187,0,183.9653
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,18.58799,63.01675,56.77621,31.36533,31.36533,0,-1,0,31.36533,59.26287,0,3.552714E-15,0,18.58799,33.01614,31.36533,0,0,211.5146,128.3951,0,14.42814,-14.42814,204.1319,48.60274,0.1196283,34.50186,14.87039,0,146.9831
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,7.751099,59.75793,57.21378,32.11413,32.11413,0,-1,0,32.11413,24.1361,0,7.105427E-15,0,7.751099,33.80435,32.11413,0,0,227.5458,113.967,0,26.05325,-26.05325,176.6694,42.06406,0.1196283,35.32555,6.20088,0,121.7181
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.09736,59.81963,56.50395,30.57646,30.57646,0,-1,0,30.57646,33.0233,0,7.105427E-15,0,10.09736,32.18575,30.57646,0,0,256.4939,87.91373,0,22.08839,-22.08839,153.3862,36.52044,0.1196283,33.63411,8.077886,0,98.01109
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.254423,55.33564,54.61757,7.014646,7.014646,0,-1,0,7.014646,32.13879,0,0,0,2.254423,7.383838,7.014646,0,0,281.0365,65.82534,0,5.129415,-5.129415,147.9793,35.23309,0.1196283,7.71611,1.803538,0,68.07977
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,52.83815,52.83815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.7359,60.69593,0,0,0,147.9793,35.23309,0.1196283,0,0,0,60.69593
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,51.27265,51.27265,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,286.7359,60.69593,0,54.70564,-54.70564,90.31449,21.50341,0.1196283,57.16739,0,0,60.69593
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,49.65853,49.65853,31.66957,5.690781,0,-1,0,5.690781,0,0,25.97879,29.14575,0,5.990296,5.690781,0,0,347.5199,5.990296,0,5.990296,-5.990296,84.00017,20,0.1196283,34.83653,0,0,5.990296
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,48.20971,48.20971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196283,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,47.28596,47.28596,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196283,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,46.60531,46.60531,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196283,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,45.80797,45.80797,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196283,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,45.2829,45.2829,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196283,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,44.79671,44.79671,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196283,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,44.30081,44.30081,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196283,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,43.86325,43.86325,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.119768,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.183321,44.02857,43.6785,0,0,72.31579,0,20.56389,0,0,0,0,0,1.183321,0,0,72.31579,68.7,297.4561,51.04773,69.88332,0,69.88332,204.1063,48.59665,0.1198555,0,0.9466568,81,52.23105
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,17.29112,48.6465,43.37707,12.06404,12.06404,81,0,22.761,12.06404,143.3278,0,0,0,17.29112,0,0,68.93596,65.48916,227.5728,113.9427,82.78028,0,82.78028,282.6386,67.29477,0.1199553,13.27045,13.8329,81,131.2338
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,39.64194,57.04469,44.27164,45.4414,45.4414,81,0,22.761,45.4414,87.2375,0,0,0,39.64194,0,0,35.5586,33.78067,144.7925,188.445,73.42261,0,73.42261,352.2934,83.87922,0.1200704,49.98554,31.71355,81,228.0869
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,50.35288,63.20153,46.2747,12.20033,12.20033,0,-1,0,12.20033,412.7174,0,0,0,50.35288,12.84245,12.20033,0,0,71.3699,254.5253,37.51043,0,37.51043,387.8789,92.35194,0.1200077,13.42036,40.28231,0,304.8782
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,51.16677,66.35101,48.76395,3.977963,3.977963,0,-1,0,3.977963,1286.255,13.11998,0,0,51.16677,4.18733,3.977963,0,0,33.85946,288.2847,33.85946,0,33.85946,420.0009,100,0.1199512,4.37576,40.93341,0,339.4515
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,50.66964,68.93697,51.19486,31.05677,31.05677,0,-1,0,31.05677,163.1516,17.97829,0,0,50.66964,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1199512,34.16245,40.53571,0,369.4279
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,49.98537,71.17177,53.38267,0,0,0,-1,0,0,0,49.98537,0,0,49.98537,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1199512,0,39.98829,0,368.7436
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,35.23112,67.74285,55.51215,0,0,0,-1,0,0,0,35.23112,0,0,35.23112,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1199512,0,28.1849,0,353.9893
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,32.77073,68.00925,56.61091,11.28574,11.28574,0,-1,0,11.28574,290.373,20.89101,0,0,32.77073,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1199512,12.41431,26.21659,0,351.529
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,36.02982,69.6735,56.99014,40.85175,40.85175,0,-1,0,40.85175,88.19653,0,0,0,36.02982,43.00184,40.85175,0,0,0,318.7582,0,6.97202,-6.97202,412.6517,98.25021,0.1199512,44.93692,28.82386,0,354.7881
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,24.72335,65.89831,57.4277,35.00389,35.00389,0,-1,0,35.00389,70.63029,0,0,0,24.72335,36.84621,35.00389,0,0,7.746688,311.7862,0,12.12285,-12.12285,399.8731,95.20769,0.1199512,38.50429,19.77868,0,336.5096
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,8.874787,59.56873,56.65953,25.81852,25.81852,0,-1,0,25.81852,34.37373,0,0,0,8.874787,27.17739,25.81852,0,0,21.21652,299.6634,0,18.3026,-18.3026,380.5804,90.61421,0.1199512,28.40037,7.09983,0,308.5381
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.805331,55.29942,54.72453,0,0,0,-1,0,0,0,0,0,0,1.805331,0,0,0,0,41.55275,281.3607,1.805331,0,1.805331,382.2931,91.022,0.1199482,0,1.444265,0,283.1661
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,52.94511,52.94511,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,39.74742,282.9856,0,29.48227,-29.48227,351.2161,83.62271,0.1199482,30.80897,0,0,282.9856
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,51.33099,51.33099,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,72.50549,253.5033,0,72.31579,-72.31579,274.9886,65.47334,0.1199482,89.51944,0,0,253.5033
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,49.71687,49.71687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.8564,181.1875,0,0,0,274.9886,65.47334,0.1199482,0,0,0,181.1875
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,48.26805,48.26805,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,152.8564,181.1875,0,1.956166,-1.956166,272.9266,64.98239,0.1199482,2.044194,0,0,181.1875
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,47.33458,47.33458,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,155.0299,179.2313,0,3.623459,-3.623459,269.1071,64.073,0.1199482,3.786515,0,0,179.2313
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,46.65393,46.65393,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,159.056,175.6079,0,42.23001,-42.23001,224.5928,53.47437,0.1199482,44.13036,0,0,175.6079
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,45.86631,45.86631,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,205.9782,133.3779,0,12.4134,-12.4134,211.5079,50.35892,0.1199482,12.97201,0,0,133.3779
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,45.34124,45.34124,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,219.7709,120.9645,0,25.63992,-25.63992,184.481,43.92397,0.1199482,26.79372,0,0,120.9645
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,44.8745,44.8745,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,248.2597,95.32453,0,9.730108,-9.730108,174.2246,41.48197,0.1199482,10.16796,0,0,95.32453
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,44.38832,44.38832,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,259.0709,85.59442,0,28.39904,-28.39904,144.2894,34.35455,0.1199482,29.677,0,0,85.59442
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,43.92159,43.92159,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,290.6254,57.19538,0,31.24171,-31.24171,111.3577,26.51369,0.1199482,32.64758,0,0,57.19538
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9426457,44.00595,43.72712,26.73818,26.73818,81,0,22.761,26.73818,3.525467,0,0,0,0.9426457,0,0,54.26182,51.54873,325.3384,25.95367,52.49137,0,52.49137,161.1554,38.37027,0.1200762,29.412,0.7541165,81,26.89632
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,12.87696,47.28633,43.39651,0,0,72.31579,0,20.56389,0,0,0,0,0,12.87696,0,0,72.31579,68.7,272.847,73.19592,81.57697,0,81.57697,238.5461,56.79659,0.1201435,0,10.30157,81,86.07288
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,36.31575,55.94464,44.32998,33.68288,33.68288,81,0,22.761,33.68288,107.8166,0,0,0,36.31575,0,0,47.31712,44.95126,191.2701,146.6152,81.26701,0,81.26701,315.6428,75.15289,0.1202449,37.05117,29.0526,81,182.9309
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,30.5163,56.1554,46.38166,31.34713,31.34713,0,-1,0,31.34713,97.34961,0,0,0,30.5163,32.99697,31.34713,0,0,110.003,219.7555,0,2.480669,-2.480669,313.028,74.53031,0.1202449,34.48184,24.41304,0,250.2718
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,46.92058,64.8578,48.90008,82.57185,68.7,0,-1,0,68.7,68.29779,0,13.87184,22.12903,46.92058,72.31579,68.7,0,0,112.7593,217.2748,0,25.39521,-25.39521,286.259,68.15678,0.1202449,90.82903,37.53646,0,264.1954
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,67.66878,76.35878,51.33099,0,0,0,-1,0,0,0,0,0,0,67.66878,0,0,0,0,140.9762,191.8796,67.66878,0,67.66878,350.4553,83.44157,0.1201321,0,54.13503,0,259.5484
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,74.7206,82.44807,53.48963,25.07064,25.07064,0,-1,0,25.07064,298.0403,0,0,0,74.7206,26.39015,25.07064,0,0,73.30746,252.7815,48.33046,0,48.33046,396.3056,94.35828,0.1200517,27.57771,59.77648,0,327.5021
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,60.20781,78.23558,55.64828,0,0,0,-1,0,0,0,35.2308,0,0,60.20781,0,0,0,0,24.977,296.2789,24.977,0,24.977,420.0009,100,0.1200102,0,48.16624,0,356.4867
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,60.15355,79.50507,56.71787,40.28464,40.28464,0,-1,0,40.28464,149.3213,17.74866,0,0,60.15355,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1200102,44.31311,48.12284,0,378.9118
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,47.58595,74.44669,57.0971,11.41676,11.41676,0,-1,0,11.41676,416.8078,35.5683,0,0,47.58595,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1200102,12.55844,38.06876,0,366.3442
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,30.3586,68.1115,57.54438,43.34573,43.34573,0,-1,0,43.34573,70.03828,0,7.105427E-15,0,30.3586,45.62708,43.34573,0,0,0,318.7582,0,15.26848,-15.26848,403.9064,96.16801,0.1200102,47.6803,24.28688,0,349.1168
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,9.582065,59.97466,56.82483,41.29757,41.29757,0,-1,0,41.29757,23.20249,7.105427E-15,0,0,9.582065,43.47112,41.29757,0,0,16.96498,303.4897,0,33.88906,-33.88906,368.1842,87.66274,0.1200102,45.42732,7.665652,0,313.0718
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.399893,55.27721,54.83149,35.07912,35.07912,0,-1,0,35.07912,3.990672,0,7.105427E-15,0,1.399893,36.92539,35.07912,0,0,54.61949,269.6007,0,35.5255,-35.5255,330.7371,78.74677,0.1200102,38.58703,1.119914,0,271.0006
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,53.0229,53.0229,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,94.09226,234.0752,0,6.674186,-6.674186,323.7019,77.07172,0.1200102,6.974524,0,0,234.0752
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,51.38933,51.38933,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,101.508,227.401,0,13.22621,-13.22621,309.7602,73.75229,0.1200102,13.82139,0,0,227.401
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,49.77521,49.77521,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,116.2038,214.1748,0,19.6178,-19.6178,289.0812,68.82873,0.1200102,20.5006,0,0,214.1748
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,48.29722,48.29722,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,138.0014,194.557,0,30.99544,-30.99544,256.4092,61.04969,0.1200102,32.39023,0,0,194.557
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,47.36375,47.36375,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,172.4407,163.5616,0,18.86237,-18.86237,236.5265,56.31572,0.1200102,19.71117,0,0,163.5616
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,46.6831,46.6831,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,193.3989,144.6992,0,40.82224,-40.82224,193.4961,46.07041,0.1200102,42.65924,0,0,144.6992
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,45.88576,45.88576,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,238.757,103.877,0,5.066536,-5.066536,188.1555,44.79884,0.1200102,5.29453,0,0,103.877
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,45.37041,45.37041,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,244.3864,98.81042,0,27.15738,-27.15738,159.5291,37.98304,0.1200102,28.37947,0,0,98.81042
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,44.8745,44.8745,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,274.5613,71.65304,0,10.83965,-10.83965,148.1031,35.26257,0.1200102,11.32743,0,0,71.65304
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,44.41749,44.41749,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,286.6054,60.81339,0,9.492642,-9.492642,138.097,32.88017,0.1200102,9.919811,0,0,60.81339
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,43.97021,43.97021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.1527,51.32075,0,0,0,138.097,32.88017,0.1200102,0,0,0,51.32075
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.277465,44.13446,43.75629,10.03142,10.03142,0,0,0,10.03142,12.73464,0,0,0,1.277465,10.55939,10.03142,0,0,297.1527,51.32075,0,9.281922,-9.281922,128.313,30.55065,0.1200102,11.03456,1.021972,0,52.59821
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,12.62877,47.26928,43.45486,8.043242,8.043242,0,0,0,8.043242,157.011,0,0,0,12.62877,8.46657,8.043242,0,0,307.466,42.03882,4.1622,0,4.1622,132.2616,31.49079,0.1200033,8.847566,10.10302,0,54.66759
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,17.12074,49.6397,44.38832,40.37662,40.37662,0,0,0,40.37662,42.4026,0,7.105427E-15,0,17.12074,42.5017,40.37662,0,0,303.3038,45.7848,0,25.38097,-25.38097,105.5077,25.12083,0.1200033,44.41428,13.69659,0,62.90554
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,35.52544,57.97899,46.45945,53.62101,53.13281,0,-1,0,53.13281,66.86158,0,0.488206,32.84964,35.52544,55.92927,53.13281,0,0,331.5049,20.40384,0,20.40384,-20.40384,84.00017,20,0.1200033,58.98312,28.42035,0,55.92927
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,25.04088,57.07726,49.00704,40.37295,23.78883,0,-1,0,23.78883,105.2632,0,16.58412,39.65248,25.04088,25.04088,23.78883,0,0,354.1758,0,0,0,0,84.00017,20,0.1200033,44.41024,20.0327,0,25.04088
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,17.25024,56.99426,51.43795,45.39214,16.38772,0,-1,0,16.38772,105.2632,0,29.00441,46.6538,17.25024,17.25024,16.38772,0,0,354.1758,0,0,0,0,84.00017,20,0.1200033,49.93135,13.80019,0,17.25024
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,18.53686,59.70806,53.62576,0,0,0,-1,0,0,0,0,0,0,18.53686,0,0,0,0,354.1758,0,18.53686,0,18.53686,101.5858,24.18704,0.1199725,0,14.82949,0,18.53686
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,37.3864,68.87967,55.79413,0,0,0,-1,0,0,0,0,0,0,37.3864,0,0,0,0,335.6389,16.68317,37.3864,0,37.3864,137.0536,32.63175,0.1199105,0,29.90912,0,54.06958
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,34.08949,68.80865,56.88317,11.85505,11.85505,0,-1,0,11.85505,287.5525,0,0,0,34.08949,12.479,11.85505,0,0,298.2525,50.33094,21.61049,0,21.61049,157.5551,37.51305,0.1198746,13.04056,27.2716,0,84.42043
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,24.35969,65.59019,57.2624,8.906934,8.906934,0,-1,0,8.906934,273.4913,0,0,0,24.35969,9.37572,8.906934,0,0,276.6421,69.78038,14.98397,0,14.98397,171.7702,40.89758,0.1198498,9.797627,19.48775,0,94.14007
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,18.35402,63.90022,57.69996,3.48556,3.48556,0,-1,0,3.48556,526.5731,0,0,0,18.35402,3.66901,3.48556,0,0,261.6581,83.26595,14.68501,0,14.68501,185.7016,44.21458,0.1198255,3.834116,14.68322,0,101.62
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,8.672905,59.78884,56.94152,53.97056,53.97056,0,-1,0,53.97056,16.0697,0,0,0,8.672905,56.81111,53.97056,0,0,246.9731,96.48247,0,48.13821,-48.13821,134.9595,32.13315,0.1198255,59.36761,6.938324,0,105.1554
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.326537,55.71053,54.96762,13.97037,13.97037,0,-1,0,13.97037,16.65337,0,1.776357E-15,0,2.326537,14.70565,13.97037,0,0,300.46,48.34426,0,12.37912,-12.37912,121.9108,29.02631,0.1198255,15.36741,1.86123,0,50.6708
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,53.13958,53.13958,35.85414,34.16689,0,-1,0,34.16689,0,0,1.687257,5.272671,0,35.96514,34.16689,0,0,314.2145,35.96514,0,35.96514,-35.96514,84.00017,20,0.1198255,39.43956,0,0,35.96514
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,51.43795,51.43795,28.62702,0,0,-1,0,0,0,0,28.62702,31.48972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198255,31.48972,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,49.82383,49.82383,18.92738,0,0,-1,0,0,0,0,18.92738,20.82012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198255,20.82012,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,48.32639,48.32639,4.087366,0,0,-1,0,0,0,0,4.087366,4.496102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198255,4.496102,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,47.42209,47.42209,26.13354,0,0,-1,0,0,0,0,26.13354,28.74689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198255,28.74689,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,46.71227,46.71227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198255,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,45.91493,45.91493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198255,0,0,0,0
