Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,45.42875,45.42875,24.3359,0,0,-1,0,0,0,0,24.3359,26.76949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198255,26.76949,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,44.93285,44.93285,6.198208,0,0,-1,0,0,0,0,6.198208,6.818029,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198255,6.818029,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,44.43694,44.43694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198255,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,43.97021,43.97021,11.55648,11.55648,81,0,22.761,11.55648,0,0,0,0,0,0,0,69.44352,65.97134,354.1758,0,65.97134,0,65.97134,146.5861,34.90138,0.1199521,12.71213,0,81,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.412022,44.20365,43.78546,10.14615,10.14615,81,0,22.761,10.14615,13.91683,0,0,0,1.412022,0,0,70.85385,67.31116,288.2045,59.37421,68.72318,0,68.72318,211.7826,50.42433,0.120074,11.16077,1.129618,81,60.78623
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,7.548087,45.74157,43.48403,15.78636,15.78636,81,0,22.761,15.78636,47.81399,0,0,0,7.548087,0,0,65.21365,61.95296,219.4813,121.2251,69.50105,0,69.50105,277.7171,66.12299,0.1201944,17.36499,6.03847,81,128.7732
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,19.64678,50.47677,44.41749,8.389714,8.389714,80.70551,0,22.68649,8.389714,234.177,0,0,0,19.64678,0,0,72.31579,68.7,149.9802,183.776,88.34678,0,88.34678,361.5302,86.07845,0.1202822,9.228685,15.71742,81,203.4228
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,30.06452,56.17744,46.54697,36.05165,36.05165,0,-1,0,36.05165,83.3929,0,7.105427E-15,0,30.06452,37.94911,36.05165,0,0,61.63346,263.2881,0,7.88459,-7.88459,353.2191,84.09962,0.1202822,39.65682,24.05162,0,293.3526
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,39.1511,62.18186,49.114,20.51887,20.51887,0,-1,0,20.51887,190.8053,0,0,0,39.1511,21.59881,20.51887,0,0,70.39411,255.4035,17.55229,0,17.55229,369.8707,88.06427,0.1202531,22.57076,31.32088,0,294.5546
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,19.2829,57.82002,51.57408,6.555542,6.555542,0,-1,0,6.555542,294.1465,0,0,0,19.2829,6.900571,6.555542,0,0,52.84183,271.2006,12.38233,0,12.38233,381.6176,90.86115,0.1202326,7.211097,15.42632,0,290.4835
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,12.04973,57.64073,53.74244,0,0,0,-1,0,0,0,0,0,0,12.04973,0,0,0,0,40.4595,282.3447,12.04973,0,12.04973,393.049,93.5829,0.1202127,0,9.639787,0,294.3944
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,25.03611,64.41873,55.93026,34.10494,34.10494,0,-1,0,34.10494,73.40905,0,0,0,25.03611,35.89994,34.10494,0,0,28.40977,293.1894,0,10.86382,-10.86382,381.5975,90.85636,0.1202127,37.51543,20.02889,0,318.2256
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,12.35842,61.14386,57.04848,3.539213,3.539213,0,-1,0,3.539213,349.1856,0,0,0,12.35842,3.725487,3.539213,0,0,40.48069,282.3256,8.632936,0,8.632936,389.7874,92.80634,0.1201984,3.893134,9.886739,0,294.684
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,16.07317,62.76587,57.37908,0,0,0,-1,0,0,0,0,0,0,16.07317,0,0,0,0,31.84775,290.0952,16.07317,0,16.07317,405.0358,96.43689,0.1201718,0,12.85853,0,306.1684
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,15.58498,63.10067,57.86526,0.1247033,0.1247033,0,-1,0,0.1247033,12497.65,0,0,0,15.58498,0.1312666,0.1247033,0,0,15.77458,304.5611,15.45372,0,15.45372,419.6964,99.92752,0.1201463,0.1371736,12.46799,0,320.1461
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.327812,58.50549,57.0971,39.04628,39.04628,0,-1,0,39.04628,11.0838,0,7.105427E-15,0,4.327812,41.10135,39.04628,0,0,0.3208689,318.4695,0,36.77354,-36.77354,380.9337,90.69833,0.1201463,42.95091,3.46225,0,322.7972
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.223994,55.78511,55.07458,65.01453,65.01453,0,-1,0,65.01453,3.420765,0,0,2.815983,2.223994,68.43635,65.01453,0,0,41.18036,281.6959,0,66.21236,-66.21236,311.1398,74.08075,0.1201463,71.51598,1.779195,0,283.9199
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,53.21737,53.21737,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,114.7496,215.4836,0,24.06121,-24.06121,285.777,68.04202,0.1201463,25.14396,0,0,215.4836
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,51.52546,51.52546,46.40465,46.40465,0,-1,0,46.40465,0,0,7.105427E-15,0,0,48.847,46.40465,0,0,141.4843,191.4223,0,48.847,-48.847,234.2878,55.78269,0.1201463,51.04511,0,0,191.4223
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,49.88217,49.88217,72.87856,68.7,0,-1,0,68.7,0,0,4.178561,11.46642,0,72.31579,68.7,0,0,195.7588,142.5753,0,72.31579,-72.31579,158.0602,37.63332,0.1201463,80.16642,0,0,142.5753
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,48.37501,48.37501,27.901,27.901,0,-1,0,27.901,0,0,0,0,0,29.36947,27.901,0,0,276.1096,70.25955,0,29.36947,-29.36947,127.1021,30.26234,0.1201463,30.6911,0,0,70.25955
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,47.45126,47.45126,7.979858,7.979858,0,-1,0,7.979858,0,0,8.881784E-16,0,0,8.399851,7.979858,0,0,308.7424,40.89008,0,8.399851,-8.399851,118.2479,28.1542,0.1201463,8.777844,0,0,40.89008
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,46.76089,46.76089,37.43449,30.86572,0,-1,0,30.86572,0,0,6.568769,10.31222,0,32.49023,30.86572,0,0,318.0756,32.49023,0,32.49023,-32.49023,84.00017,20,0.1201463,41.17794,0,0,32.49023
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,45.97327,45.97327,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201463,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,45.47737,45.47737,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201463,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,44.99119,44.99119,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201463,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,44.46611,44.46611,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201463,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,44.02855,44.02855,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1202467,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.423047,44.25568,43.83408,14.21667,14.21667,81,0,22.761,14.21667,10.00971,0,0,0,1.423047,0,0,66.78333,63.44417,312.5974,37.42052,64.86721,0,64.86721,184.9833,44.04356,0.1203741,15.63833,1.138438,81,38.84356
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,17.11836,48.73291,43.5132,48.44209,48.44209,81,0,22.761,48.44209,35.33778,0,0,0,17.11836,0,0,32.55791,30.93002,247.7302,95.80101,48.04837,0,48.04837,230.566,54.89655,0.1204831,53.2863,13.69469,81,112.9194
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,36.99906,56.33012,44.46611,34.5968,34.5968,81,0,22.761,34.5968,106.9436,0,0,0,36.99906,0,0,46.4032,44.08304,199.6819,139.0445,81.0821,0,81.0821,307.4872,73.2111,0.1205833,38.05648,29.59925,81,176.0436
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,54.33632,65.17525,46.65393,0,0,0,-1,0,0,0,0,0,0,54.33632,0,0,0,0,118.5998,212.0184,54.33632,0,54.33632,359.0352,85.4844,0.1204935,0,43.46906,0,266.3548
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,62.34246,71.48843,49.25013,57.8968,57.8968,0,-1,0,57.8968,107.6786,0,0,0,62.34246,60.944,57.8968,0,0,64.26344,260.9211,1.398464,0,1.398464,360.3619,85.80028,0.1204912,63.68648,49.87397,0,323.2636
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,67.41941,76.74834,51.73938,20.64212,20.64212,0,-1,0,20.64212,326.6109,0,0,0,67.41941,21.72855,20.64212,0,0,62.86498,262.1797,45.69087,0,45.69087,403.708,96.12077,0.1204159,22.70633,53.93553,0,329.5992
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,82.08727,86.91779,53.95636,66.64052,66.64052,0,-1,0,66.64052,123.1792,0,0,4.604574,82.08727,70.14792,66.64052,0,0,17.17411,303.3015,11.93936,0,11.93936,415.0347,98.81759,0.1203962,73.30457,65.66982,0,385.3888
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,82.88969,90.33749,56.11501,15.77034,15.77034,0,-1,0,15.77034,525.6051,61.05458,0,0,82.88969,16.60035,15.77034,0,0,5.234759,314.0469,5.234759,0,5.234759,420.0009,100,0.1203876,17.34737,66.31175,0,396.9366
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,76.06811,88.09982,57.2624,15.05117,15.05117,0,-1,0,15.05117,505.3966,60.22477,0,0,76.06811,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1203876,16.55629,60.85448,0,394.8263
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,62.1921,81.52263,57.593,9.853387,9.853387,0,-1,0,9.853387,631.1749,51.82011,0,0,62.1921,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1203876,10.83873,49.75368,0,380.9503
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,36.21156,70.95576,58.0889,6.186581,6.186581,0,-1,0,6.186581,585.3243,29.69937,0,0,36.21156,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1203876,6.805239,28.96925,0,354.9698
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,19.56582,63.87065,57.2624,0,0,0,-1,0,0,0,19.56582,0,0,19.56582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203876,0,15.65266,0,338.324
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.02904,55.88858,55.23988,27.83154,27.83154,0,-1,0,27.83154,7.290435,0,3.552714E-15,0,2.02904,29.29636,27.83154,0,0,0,318.7582,0,27.26732,-27.26732,391.2586,93.15662,0.1203876,30.6147,1.623232,0,320.7873
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,53.3535,53.3535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.29702,291.4909,0,0,0,391.2586,93.15662,0.1203876,0,0,0,291.4909
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,51.63242,51.63242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.29702,291.4909,0,0,0,391.2586,93.15662,0.1203876,0,0,0,291.4909
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,49.95996,49.95996,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.29702,291.4909,0,54.80993,-54.80993,333.4838,79.40075,0.1203876,57.27637,0,0,291.4909
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,48.46252,48.46252,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,91.19694,236.681,0,32.08632,-32.08632,299.6619,71.34792,0.1203876,33.5302,0,0,236.681
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,47.52905,47.52905,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.8484,204.5947,0,6.961823,-6.961823,292.3235,69.60069,0.1203876,7.275106,0,0,204.5947
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,46.81923,46.81923,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.5838,197.6328,0,11.0127,-11.0127,280.7151,66.83678,0.1203876,11.50827,0,0,197.6328
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,46.02189,46.02189,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.8201,186.6201,0,24.25588,-24.25588,255.1471,60.7492,0.1203876,25.34739,0,0,186.6201
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,45.53571,45.53571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7711,162.3643,0,0,0,255.1471,60.7492,0.1203876,0,0,0,162.3643
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,45.03981,45.03981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7711,162.3643,0,0,0,255.1471,60.7492,0.1203876,0,0,0,162.3643
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,44.52445,44.52445,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.7711,162.3643,0,47.07342,-47.07342,205.5274,48.93499,0.1203876,49.19172,0,0,162.3643
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,44.08689,44.08689,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,226.0749,115.2908,0,22.79833,-22.79833,181.4958,43.21321,0.1203876,23.82426,0,0,115.2908
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.039361,44.17101,43.86325,12.1539,12.1539,0,0,0,12.1539,8.551662,0,1.776357E-15,0,1.039361,12.79358,12.1539,0,0,251.4064,92.49251,0,11.75422,-11.75422,169.1058,40.2632,0.1203876,13.36929,0.8314886,0,93.53187
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,16.22519,48.50177,43.56182,0,0,0,0,0,0,0,0,0,0,16.22519,0,0,0,0,264.4666,80.73829,16.22519,0,16.22519,184.4984,43.92809,0.1203608,0,12.98015,0,96.96347
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,36.67442,56.28041,44.52445,37.80839,37.80839,0,0,0,37.80839,97.00072,7.105427E-15,0,0,36.67442,39.79831,37.80839,0,0,248.2414,95.34096,0,3.123895,-3.123895,181.2055,43.14408,0.1203608,41.58923,29.33953,0,132.0154
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,56.86399,66.29896,46.76089,17.35512,17.35512,0,-1,0,17.35512,327.6496,0,0,0,56.86399,18.26855,17.35512,0,0,251.7124,92.21706,38.59544,0,38.59544,217.8203,51.86188,0.1202973,19.09064,45.49119,0,149.0811
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,61.2465,71.18518,49.38626,34.54618,34.54618,0,-1,0,34.54618,177.2888,0,0,0,61.2465,36.3644,34.54618,0,0,213.117,126.953,24.88211,0,24.88211,241.4256,57.48216,0.1202564,38.00079,48.9972,0,188.1995
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,59.03086,73.2341,51.90468,15.88094,15.88094,0,-1,0,15.88094,371.709,0,0,0,59.03086,16.71678,15.88094,0,0,188.2349,149.3468,42.31409,0,42.31409,281.5682,67.03992,0.1201869,17.46903,47.22469,0,208.3777
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,62.64668,77.49128,54.12167,40.38317,40.38317,0,-1,0,40.38317,155.1306,0,0,0,62.64668,42.50861,40.38317,0,0,145.9208,187.4295,20.13807,0,20.13807,300.6729,71.58864,0.1201538,44.42149,50.11734,0,250.0762
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,61.29518,79.56989,56.33865,0,0,0,-1,0,0,0,0,0,0,61.29518,0,0,0,0,125.7827,205.5538,61.29518,0,61.29518,358.8226,85.43378,0.1200533,0,49.03614,0,266.849
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,61.90159,81.18275,57.4277,23.21616,23.21616,0,-1,0,23.21616,266.6314,0,0,0,61.90159,24.43807,23.21616,0,0,64.48752,260.7195,37.46352,0,37.46352,394.3636,93.89591,0.119992,25.53778,49.52127,0,322.621
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,59.74763,80.65082,57.81664,10.50301,10.50301,0,-1,0,10.50301,568.8621,21.66783,0,0,59.74763,11.0558,10.50301,0,0,27.024,294.4366,27.024,0,27.024,420.0009,100,0.1199477,11.55331,47.7981,0,354.1843
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,43.41657,74.03527,58.2542,32.47963,32.47963,0,-1,0,32.47963,133.6732,9.227485,0,0,43.41657,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1199477,35.7276,34.73326,0,362.1748
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,18.81175,63.77709,57.4277,32.64566,32.64566,0,-1,0,32.64566,57.62405,0,0,0,18.81175,34.36386,32.64566,0,0,0,318.7582,0,15.55211,-15.55211,403.6075,96.09682,0.1199477,35.91023,15.0494,0,337.57
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.047719,56.08991,55.43436,8.552386,8.552386,0,-1,0,8.552386,23.94325,0,0,0,2.047719,9.002512,8.552386,0,0,17.28012,303.2061,0,6.954793,-6.954793,396.2765,94.35136,0.1199477,9.407625,1.638175,0,305.2538
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,53.48963,53.48963,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,25.00767,296.2513,0,38.65006,-38.65006,355.5357,84.6512,0.1199477,40.38931,0,0,296.2513
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,51.73938,51.73938,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,67.95217,257.6013,0,10.31205,-10.31205,344.6659,82.06314,0.1199477,10.7761,0,0,257.6013
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,50.07664,50.07664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.41001,247.2892,0,0,0,344.6659,82.06314,0.1199477,0,0,0,247.2892
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,48.56948,48.56948,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,79.41001,247.2892,0,2.537454,-2.537454,341.9912,81.42631,0.1199477,2.65164,0,0,247.2892
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,47.63601,47.63601,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,82.22941,244.7518,0,0.4685136,-0.4685136,341.4973,81.30872,0.1199477,0.4895967,0,0,244.7518
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,46.92619,46.92619,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,82.74998,244.2832,0,34.44778,-34.44778,305.1862,72.66323,0.1199477,35.99792,0,0,244.2832
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,46.10941,46.10941,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,121.0253,209.8355,0,15.84368,-15.84368,288.4855,68.68688,0.1199477,16.55664,0,0,209.8355
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,45.58433,45.58433,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,138.6294,193.9918,0,7.365917,-7.365917,280.7211,66.83823,0.1199477,7.697383,0,0,193.9918
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,45.09815,45.09815,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,146.8137,186.6259,0,16.20207,-16.20207,263.6426,62.77193,0.1199477,16.93117,0,0,186.6259
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,44.57307,44.57307,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,164.816,170.4238,0,15.19072,-15.19072,247.6302,58.95946,0.1199477,15.8743,0,0,170.4238
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,44.13551,44.13551,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,181.6946,155.2331,0,31.1753,-31.1753,214.7686,51.13527,0.1199477,32.57819,0,0,155.2331
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.379807,44.33057,43.92159,34.71851,34.71851,0,0,0,34.71851,3.974271,0,7.105427E-15,0,1.379807,36.5458,34.71851,0,0,216.3338,124.0578,0,35.16599,-35.16599,177.7003,42.30952,0.1199477,38.19036,1.103846,0,125.4376
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,16.57222,48.67133,43.62016,0,0,0,0,0,0,0,0,0,0,16.57222,0,0,0,0,255.4072,88.89179,16.57222,0,16.57222,193.4221,46.0528,0.1199206,0,13.25777,0,105.464
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,41.4864,58.06233,44.60224,14.73824,14.73824,0,0,0,14.73824,281.4882,0,0,0,41.4864,15.51394,14.73824,0,0,238.8349,103.8068,25.97247,0,25.97247,218.0618,51.91937,0.1198782,16.21206,33.18913,0,145.2932
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,65.17264,69.84917,46.87757,70.22178,68.7,0,-1,0,68.7,94.86556,0,1.521779,8.543957,65.17264,72.31579,68.7,0,0,212.8625,127.182,0,7.143148,-7.143148,210.5322,50.12663,0.1198782,77.24396,52.13811,0,192.3547
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,73.17931,76.68394,49.55157,37.06856,37.06856,0,-1,0,37.06856,197.4161,0,0,0,73.17931,39.01954,37.06856,0,0,220.7993,120.0389,34.15977,0,34.15977,242.939,57.84251,0.1198224,40.77542,58.54345,0,193.2182
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,81.86269,84.28802,52.09915,47.66659,47.66659,0,-1,0,47.66659,171.7402,0,0,0,81.86269,50.17535,47.66659,0,0,186.6395,150.7827,31.68733,0,31.68733,273.0003,64.99994,0.1197707,52.43325,65.49014,0,232.6453
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,72.75542,82.53132,54.31614,0,0,0,-1,0,0,0,0,0,0,72.75542,0,0,0,0,154.9522,179.3013,72.75542,0,72.75542,342.0221,81.43368,0.1196522,0,58.20433,0,252.0567
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,58.66809,78.56982,56.50395,22.11208,22.11208,0,-1,0,22.11208,265.3215,0,0,0,58.66809,23.27587,22.11208,0,0,82.19678,244.7811,35.39222,0,35.39222,375.5981,89.42795,0.1195946,24.32328,46.93447,0,303.4492
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,58.2829,79.77592,57.65134,22.85834,22.85834,0,-1,0,22.85834,254.9743,0,0,0,58.2829,24.06141,22.85834,0,0,46.80456,276.6341,34.22149,0,34.22149,408.0635,97.15778,0.119539,25.14417,46.62632,0,334.917
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,36.08372,70.84129,58.03056,8.009946,8.009946,0,-1,0,8.009946,450.4864,15.06912,0,0,36.08372,8.431522,8.009946,0,0,12.58307,307.4335,12.58307,0,12.58307,420.0009,100,0.1195186,8.810941,28.86697,0,343.5172
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,31.78835,69.65706,58.46812,16.00557,16.00557,0,-1,0,16.00557,198.6081,14.94039,0,0,31.78835,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1195186,17.60612,25.43068,0,350.5466
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,13.45531,62.14118,57.65134,0.006309424,0.006309424,0,-1,0,0.006309424,213257.3,13.44867,0,0,13.45531,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1195186,0.006940367,10.76425,0,332.2135
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,1.909275,56.21139,55.59966,21.99985,21.99985,0,-1,0,21.99985,8.678583,0,3.552714E-15,0,1.909275,23.15773,21.99985,0,0,0,318.7582,0,21.24846,-21.24846,397.603,94.66719,0.1195186,24.19983,1.52742,0,320.6675
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,53.65493,53.65493,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.6094,297.5098,0,27.82531,-27.82531,368.2726,87.68376,0.1195186,29.07745,0,0,297.5098
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,51.84634,51.84634,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.52641,269.6844,0,22.4496,-22.4496,344.6086,82.0495,0.1195186,23.45984,0,0,269.6844
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,50.1836,50.1836,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.47041,247.2348,0,6.570263,-6.570263,337.6829,80.40054,0.1195186,6.865925,0,0,247.2348
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,48.64727,48.64727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.77071,240.6646,0,0,0,337.6829,80.40054,0.1195186,0,0,0,240.6646
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,47.72353,47.72353,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.77071,240.6646,0,13.61619,-13.61619,323.3302,76.98322,0.1195186,14.22892,0,0,240.6646
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,46.98453,46.98453,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.8998,227.0484,0,1.240376,-1.240376,322.0227,76.67192,0.1195186,1.296193,0,0,227.0484
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,46.15802,46.15802,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.278,225.808,0,45.38893,-45.38893,274.1786,65.28049,0.1195186,47.43143,0,0,225.808
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,45.64267,45.64267,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.7101,180.4191,0,25.90607,-25.90607,246.8712,58.77874,0.1195186,27.07184,0,0,180.4191
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,45.14677,45.14677,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.4947,154.513,0,20.72104,-20.72104,225.0293,53.5783,0.1195186,21.65349,0,0,154.513
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,44.63141,44.63141,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.518,133.792,0,11.51395,-11.51395,212.8925,50.6886,0.1195186,12.03208,0,0,133.792
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,44.19385,44.19385,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.3113,122.278,0,3.222831,-3.222831,209.4954,49.87975,0.1195186,3.367859,0,0,122.278
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.292187,44.35328,43.97021,7.120798,7.120798,0,0,0,7.120798,18.14666,0,8.881784E-16,0,1.292187,7.495576,7.120798,0,0,221.8922,119.0552,0,6.20339,-6.20339,202.9564,48.32286,0.1195186,7.832878,1.033749,0,120.3474
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,19.40923,49.6315,43.6785,52.3695,52.3695,0,0,0,52.3695,37.06209,0,7.105427E-15,0,19.40923,55.12579,52.3695,0,0,228.7849,112.8518,0,35.71656,-35.71656,165.3079,39.35894,0.1195186,57.60645,15.52739,0,132.261
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,36.72414,56.44562,44.66058,36.85159,36.85159,0,0,0,36.85159,99.65414,0,0,0,36.72414,38.79115,36.85159,0,0,268.47,77.13526,0,2.067011,-2.067011,163.129,38.84017,0.1195186,40.53675,29.37931,0,113.8594
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,61.38987,68.3968,46.98453,0,0,0,-1,0,0,0,0,0,0,61.38987,0,0,0,0,270.7666,75.06825,61.38987,0,61.38987,221.3686,52.7067,0.119419,0,49.1119,0,136.4581
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,65.36362,73.3204,49.6877,20.75638,20.75638,0,-1,0,20.75638,314.9085,0,0,0,65.36362,21.84883,20.75638,0,0,209.3768,130.3191,43.5148,0,43.5148,262.6504,62.53568,0.1193485,22.83202,52.2909,0,195.6828
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,80.74037,83.91978,52.26445,49.33498,49.33498,0,-1,0,49.33498,163.6575,0,0,0,80.74037,51.93155,49.33498,0,0,165.862,169.4825,28.80881,0,28.80881,289.9808,69.04291,0.1193018,54.26847,64.59229,0,250.2228
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,85.14944,89.38197,54.50089,4.870931,4.870931,0,-1,0,4.870931,1748.115,0,0,0,85.14944,5.127295,4.870931,0,0,137.0532,195.4104,80.02215,0,80.02215,365.8965,87.11803,0.1191725,5.358024,68.11955,0,280.5598
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,77.07484,87.99531,56.77621,11.01495,11.01495,0,-1,0,11.01495,699.7292,8.449142,0,0,77.07484,11.59469,11.01495,0,0,57.03101,267.4303,57.03101,0,57.03101,420.0009,100,0.1190805,12.11645,61.65987,0,344.5052
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,70.62579,86.09652,57.9236,44.11586,44.11586,0,-1,0,44.11586,160.0916,24.18804,0,0,70.62579,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1190805,48.52745,56.50063,0,389.384
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,41.35343,73.1916,58.2542,38.34624,38.34624,0,-1,0,38.34624,107.8422,0.9889616,0,0,41.35343,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1190805,42.18087,33.08274,0,360.1117
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,35.16934,71.2117,58.69177,24.36002,24.36002,0,-1,0,24.36002,144.3732,9.527218,0,0,35.16934,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1190805,26.79602,28.13547,0,353.9276
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,17.68963,63.78774,57.81664,38.62798,38.62798,0,-1,0,38.62798,45.79488,0,0,0,17.68963,40.66103,38.62798,0,0,0,318.7582,0,22.97139,-22.97139,395.7869,94.23478,0.1190805,42.49077,14.15171,0,336.4478
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.748506,56.32561,55.76496,4.836767,4.836767,0,-1,0,4.836767,36.15031,0,0,0,1.748506,5.091334,4.836767,0,0,25.52377,295.7868,0,3.342827,-3.342827,392.2632,93.39582,0.1190805,5.320444,1.398805,0,297.5353
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,53.76189,53.76189,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,29.23802,292.444,0,0.07662467,-0.07662467,392.1824,93.37659,0.1190805,0.08007278,0,0,292.444
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,51.93385,51.93385,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,29.32316,292.3674,0,38.71127,-38.71127,351.3772,83.66107,0.1190805,40.45327,0,0,292.3674
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,50.26139,50.26139,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,72.33568,253.6561,0,20.01458,-20.01458,330.28,78.63793,0.1190805,20.91524,0,0,253.6561
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,48.70561,48.70561,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,94.5741,233.6415,0,16.59787,-16.59787,312.7843,74.4723,0.1190805,17.34478,0,0,233.6415
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,47.77214,47.77214,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,113.0162,217.0437,0,32.30206,-32.30206,278.7349,66.36533,0.1190805,33.75565,0,0,217.0437
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,47.04287,47.04287,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,148.9074,184.7416,0,18.991,-18.991,258.7166,61.59908,0.1190805,19.8456,0,0,184.7416
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,46.21637,46.21637,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,170.0085,165.7506,0,31.27703,-31.27703,225.7478,53.74936,0.1190805,32.68449,0,0,165.7506
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,45.67184,45.67184,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,204.7607,134.4736,0,32.6451,-32.6451,191.3368,45.55629,0.1190805,34.11413,0,0,134.4736
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,45.17594,45.17594,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,241.0331,101.8285,0,32.34996,-32.34996,157.237,37.43729,0.1190805,33.80571,0,0,101.8285
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,44.66058,44.66058,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,276.9774,69.47851,0,19.34431,-19.34431,136.8463,32.58238,0.1190805,20.2148,0,0,69.47851
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,44.19385,44.19385,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,298.4711,50.1342,0,12.33416,-12.33416,123.8449,29.48683,0.1190805,12.88919,0,0,50.1342
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.26503,44.34521,43.97021,29.55637,29.55637,0,0,0,29.55637,4.28006,0,3.552714E-15,0,1.26503,31.11196,29.55637,0,0,312.1758,37.80005,0,29.84693,-29.84693,92.38348,21.99602,0.1190805,32.512,1.012024,0,39.06507
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,19.35137,49.61303,43.6785,5.162706,5.162706,0,0,0,5.162706,374.83,0,0,0,19.35137,5.434427,5.162706,0,0,345.339,7.953112,13.91694,0,13.91694,105.5863,25.13953,0.1190581,5.678977,15.4811,0,27.30448
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,32.75484,55.12761,44.70921,38.43821,38.43821,81,0,22.761,38.43821,85.21428,0,0,0,32.75484,0,0,42.56179,40.4337,331.4221,20.47836,73.18855,0,73.18855,175.019,41.67111,0.1191712,42.28203,26.20388,81,53.23321
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,50.47375,64.17527,47.09149,46.24535,46.24535,0,-1,0,46.24535,109.1434,0,0,0,50.47375,48.67932,46.24535,0,0,258.2335,86.34805,1.794429,0,1.794429,176.7214,42.07643,0.1191683,50.86989,40.379,0,136.8218
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,62.02403,72.10766,49.88217,42.99913,42.99913,0,-1,0,42.99913,144.2448,0,0,0,62.02403,45.26225,42.99913,0,0,256.4391,87.96304,16.76179,0,16.76179,192.623,45.86252,0.1191413,47.29905,49.61922,0,149.9871
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,76.33658,81.98562,52.50755,85.81429,68.7,0,-1,0,68.7,111.1158,0,17.11429,25.69572,76.33658,72.31579,68.7,0,0,239.6773,103.0486,4.020787,0,4.020787,196.4374,46.77073,0.1191348,94.39572,61.06926,0,179.3852
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,72.917,83.1745,54.7537,44.81397,44.81397,0,-1,0,44.81397,162.7104,0,0,0,72.917,47.1726,44.81397,0,0,235.6565,106.6674,25.7444,0,25.7444,220.8607,52.58578,0.1190934,49.29537,58.3336,0,179.5844
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,55.61568,77.85222,57.04848,22.45819,22.45819,0,-1,0,22.45819,247.641,0,0,0,55.61568,23.6402,22.45819,0,0,209.9121,129.8373,31.97549,0,31.97549,251.1953,59.80829,0.1190419,24.70401,44.49255,0,185.453
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,61.48494,81.92822,58.19586,24.68825,24.68825,0,-1,0,24.68825,249.0454,0,0,0,61.48494,25.98763,24.68825,0,0,177.9366,158.6152,35.49732,0,35.49732,284.871,67.8263,0.1189849,27.15707,49.18796,0,220.1002
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,60.93935,82.07521,58.52647,7.199224,7.199224,0,-1,0,7.199224,846.4711,0,0,0,60.93935,7.578131,7.199224,0,0,142.4393,190.5628,53.36122,0,53.36122,335.4939,79.87935,0.1188992,7.919147,48.75148,0,251.5022
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,41.91063,74.15268,58.90569,5.117033,5.117033,0,-1,0,5.117033,819.0417,0,0,0,41.91063,5.38635,5.117033,0,0,89.0781,238.5879,36.52428,0,36.52428,370.1439,88.12933,0.1188407,5.628736,33.5285,0,280.4986
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,17.58913,63.97558,58.03056,43.15353,43.15353,0,-1,0,43.15353,40.75943,0,0,0,17.58913,45.42477,43.15353,0,0,52.55382,271.4598,0,27.83564,-27.83564,340.8026,81.14331,0.1188407,47.46888,14.07131,0,289.0489
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.747201,56.53992,55.97888,40.12138,40.12138,0,-1,0,40.12138,4.354789,0,7.105427E-15,0,1.747201,42.23303,40.12138,0,0,83.48231,243.6241,0,40.48583,-40.48583,298.1268,70.98242,0.1188407,44.13351,1.397761,0,245.3714
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,53.95636,53.95636,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,128.4666,203.1383,0,58.61118,-58.61118,236.3452,56.27254,0.1188407,61.24868,0,0,203.1383
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,52.09915,52.09915,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,193.5901,144.5271,0,45.80926,-45.80926,188.058,44.77561,0.1188407,47.87068,0,0,144.5271
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,50.37807,50.37807,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,244.4893,98.71788,0,71.08476,-71.08476,113.128,26.93519,0.1188407,74.28358,0,0,98.71788
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,48.81257,48.81257,30.08821,26.25146,0,-1,0,26.25146,0,0,3.836749,6.84557,0,27.63312,26.25146,0,0,323.4724,27.63312,0,27.63312,-27.63312,84.00017,20,0.1188407,33.09703,0,0,27.63312
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,47.88882,47.88882,45.29887,0,0,-1,0,0,0,0,45.29887,49.82875,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188407,49.82875,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,47.12066,47.12066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188407,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,46.2747,46.2747,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188407,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,45.72046,45.72046,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188407,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,45.23428,45.23428,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188407,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,44.68975,44.68975,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188407,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,44.22302,44.22302,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1189683,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.7794167,44.23026,43.99938,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7794167,0,0,72.31579,68.7,300.6977,48.13029,69.47942,0,69.47942,200.6479,47.77322,0.119054,0,0.6235334,81,48.9097
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,21.84963,50.43475,43.69795,63.90025,63.90025,81,0,22.761,63.90025,34.19334,0,0,0,21.84963,0,0,17.09974,16.24476,231.2183,110.6618,38.09439,0,38.09439,236.7874,56.37784,0.1191362,70.29028,17.47971,81,132.5114
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,43.32816,58.90641,44.76754,1.659807,1.659807,73.97559,0,20.98383,1.659807,2610.433,0,0,0,43.32816,0,0,72.31579,68.7,193.1239,144.9467,112.0282,0,112.0282,343.0667,81.68237,0.1191598,1.825788,34.66252,81,188.2749
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,62.02673,68.94823,47.22762,58.10276,58.10276,0,-1,0,58.10276,106.7535,0,0,0,62.02673,61.1608,58.10276,0,0,81.09575,245.772,0.865936,0,0.865936,343.8882,81.87797,0.1191584,63.91303,49.62138,0,307.7988
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,72.61111,77.07884,50.07664,0,0,0,-1,0,0,0,0,0,0,72.61111,0,0,0,0,80.22981,246.5514,72.61111,0,72.61111,412.7731,98.27911,0.1190423,0,58.08888,0,319.1625
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,82.93738,85.67477,52.70202,16.95377,16.95377,0,-1,0,16.95377,489.1974,57.4726,0,0,82.93738,17.84607,16.95377,0,0,7.618711,311.9014,7.618711,0,7.618711,420.0009,100,0.1190301,18.64914,66.34991,0,394.8388
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,73.94419,84.00772,54.99679,0,0,0,-1,0,0,0,73.94419,0,0,73.94419,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1190301,0,59.15536,0,392.7024
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,69.98345,84.91804,57.2624,49.21861,49.21861,0,-1,0,49.21861,142.189,18.17439,0,0,69.98345,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1190301,54.14048,55.98676,0,388.7417
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,51.34005,77.64183,58.46812,9.857065,9.857065,0,-1,0,9.857065,520.8452,40.96419,0,0,51.34005,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1190301,10.84277,41.07204,0,370.0983
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,42.48798,74.26917,58.79873,21.38576,21.38576,0,-1,0,21.38576,198.6742,19.97665,0,0,42.48798,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1190301,23.52433,33.99038,0,361.2462
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,31.41001,70.28419,59.17795,20.02336,20.02336,0,-1,0,20.02336,156.8668,10.33279,0,0,31.41001,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1190301,22.0257,25.12801,0,350.1682
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,16.87669,63.9577,58.2542,0,0,0,-1,0,0,0,16.87669,0,0,16.87669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1190301,0,13.50136,0,335.6349
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.647276,56.70289,56.17335,0,0,0,-1,0,0,0,1.647276,0,0,1.647276,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1190301,0,1.317821,0,320.4055
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,54.12167,54.12167,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1190301,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,52.20611,52.20611,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1190301,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,50.5142,50.5142,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1190301,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,48.92925,48.92925,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1190301,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,47.96661,47.96661,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1190301,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,47.19845,47.19845,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1190301,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,46.35249,46.35249,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1190301,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,45.7788,45.7788,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1190301,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,45.26345,45.26345,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1190301,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,44.70921,44.70921,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1190301,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,44.27164,44.27164,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1191507,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.207843,44.41593,44.05772,55.68884,55.68884,81,0,22.761,55.68884,2.168913,0,0,0,1.207843,0,0,25.31116,24.0456,303.3328,45.7587,25.25344,0,25.25344,156.1916,37.1884,0.1192101,61.25772,0.9662741,81,46.96654
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,17.04592,48.93147,43.72712,61.37194,61.37194,81,0,22.761,61.37194,27.77478,0,0,0,17.04592,0,0,19.62805,18.64665,278.0794,68.48679,35.69257,0,35.69257,190.0525,45.25051,0.119288,67.50914,13.63674,81,85.53271
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,43.07011,58.8778,44.82589,52.11307,52.11307,81,0,22.761,52.11307,82.64742,0,0,0,43.07011,0,0,28.88693,27.44258,242.3868,100.6101,70.51269,0,70.51269,256.9467,61.17767,0.119404,57.32438,34.45609,81,143.6802
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,61.13309,68.73914,47.36375,26.55647,26.55647,0,-1,0,26.55647,230.2004,0,0,0,61.13309,27.95418,26.55647,0,0,171.8741,164.0715,33.17891,0,33.17891,288.423,68.67201,0.119351,29.21211,48.90647,0,225.2046
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,73.39507,77.67978,50.26139,53.87685,53.87685,0,-1,0,53.87685,136.2275,0,0,0,73.39507,56.71247,53.87685,0,0,138.6952,193.9326,16.68261,0,16.68261,304.2495,72.44022,0.1193243,59.26453,58.71606,0,267.3276
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,83.27757,86.1499,52.91594,37.55798,37.55798,0,-1,0,37.55798,221.7307,0,0,0,83.27757,39.53471,37.55798,0,0,122.0126,208.9469,43.74286,0,43.74286,345.7477,82.32071,0.1192546,41.31377,66.62206,0,292.2245
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,85.06533,90.32899,55.21071,23.19138,23.19138,0,-1,0,23.19138,366.7972,0,0,0,85.06533,24.41198,23.19138,0,0,78.26972,248.3155,60.65335,0,60.65335,403.2885,96.02087,0.1191579,25.51052,68.05227,0,333.3808
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,74.00282,87.29058,57.48604,50.49633,50.49633,0,-1,0,50.49633,146.5509,3.232418,0,0,74.00282,53.15403,50.49633,0,0,17.61637,302.9035,17.61637,0,17.61637,420.0009,100,0.1191299,55.54597,59.20226,0,376.9063
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,55.2458,79.64183,58.69177,32.55973,32.55973,0,-1,0,32.55973,169.6752,20.9724,0,0,55.2458,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.1191299,35.8157,44.19664,0,374.004
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,37.30043,72.40837,59.01265,7.072032,7.072032,0,-1,0,7.072032,527.4358,29.85618,0,0,37.30043,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.1191299,7.779235,29.84034,0,356.0587
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,28.33041,69.35133,59.40159,57.78868,57.78868,0,-1,0,57.78868,49.02415,0,7.105427E-15,0,28.33041,60.83018,57.78868,0,0,0,318.7582,0,32.49977,-32.49977,385.7431,91.84341,0.1191299,63.56754,22.66433,0,347.0886
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,13.78044,63.09723,58.46812,53.49758,53.49758,0,-1,0,53.49758,25.759,0,0,0,13.78044,56.31324,53.49758,0,0,36.11086,286.2585,0,42.5328,-42.5328,340.9095,81.16878,0.1191299,58.84734,11.02435,0,300.0389
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.52261,56.87732,56.38727,17.11847,17.11847,0,-1,0,17.11847,8.894546,0,3.552714E-15,0,1.52261,18.01944,17.11847,0,0,83.36953,243.7256,0,16.49683,-16.49683,323.5204,77.0285,0.1191299,18.83032,1.218088,0,245.2483
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,54.28697,54.28697,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,101.6993,227.2288,0,40.5744,-40.5744,280.7512,66.84539,0.1191299,42.40025,0,0,227.2288
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,52.34224,52.34224,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,146.782,186.6544,0,5.302647,-5.302647,275.1617,65.51456,0.1191299,5.541266,0,0,186.6544
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,50.62116,50.62116,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,152.6738,181.3518,0,1.514556,-1.514556,273.5652,65.13445,0.1191299,1.582711,0,0,181.3518
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,49.03621,49.03621,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,154.3567,179.8372,0,27.11201,-27.11201,244.9867,58.33004,0.1191299,28.33205,0,0,179.8372
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,48.07358,48.07358,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,184.4811,152.7252,0,48.06388,-48.06388,194.3229,46.26726,0.1191299,50.22675,0,0,152.7252
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,47.28596,47.28596,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,237.8855,104.6613,0,22.42642,-22.42642,170.6834,40.63881,0.1191299,23.43561,0,0,104.6613
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,46.41084,46.41084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.8037,82.23489,0,0,0,170.6834,40.63881,0.1191299,0,0,0,82.23489
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,45.83714,45.83714,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,262.8037,82.23489,0,23.22841,-23.22841,146.1985,34.80909,0.1191299,24.27369,0,0,82.23489
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,45.2829,45.2829,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,288.613,59.00648,0,37.13199,-37.13199,107.0579,25.48993,0.1191299,38.80293,0,0,59.00648
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,44.73837,44.73837,26.88335,20.78077,0,-1,0,20.78077,0,0,6.102582,8.790917,0,21.87449,20.78077,0,0,329.8708,21.87449,0,21.87449,-21.87449,84.00017,20,0.1191299,29.57169,0,0,21.87449
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,44.27164,44.27164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191299,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5503999,44.22075,44.05772,31.14135,31.14135,81,0,22.761,31.14135,1.767425,0,0,0,0.5503999,0,0,49.85865,47.36572,354.1758,0,47.91612,0,47.91612,129.4574,30.82313,0.1192427,34.25549,0.4403199,81,0.5503999
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.145172,45.89544,43.75629,0,0,72.31579,0,20.56389,0,0,0,0,0,7.145172,0,0,72.31579,68.7,306.2597,43.1245,75.84517,0,75.84517,201.4104,47.95477,0.1193173,0,5.716138,81,50.26968
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.431813,46.79176,44.85506,11.51984,11.51984,81,0,22.761,11.51984,55.83247,0,0,0,6.431813,0,0,69.48016,66.00615,230.4145,111.3852,72.43797,0,72.43797,270.1311,64.3168,0.1194297,12.67183,5.14545,81,117.817
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,20.86431,54.05981,47.47071,28.64392,28.64392,0,-1,0,28.64392,72.84027,0,0,0,20.86431,30.15149,28.64392,0,0,157.9765,176.5793,0,9.287185,-9.287185,260.3416,61.98597,0.1194297,31.50831,16.69144,0,197.4436
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,10.57278,53.75896,50.42669,30.36664,30.36664,0,-1,0,30.36664,34.81709,0,3.552714E-15,0,10.57278,31.96488,30.36664,0,0,168.2957,167.2921,0,21.3921,-21.3921,237.7923,56.6171,0.1194297,33.40331,8.458224,0,177.8649
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,5.675556,54.91305,53.11041,64.22502,64.22502,0,-1,0,64.22502,8.836986,0,1.421085E-14,1.947526,5.675556,67.60529,64.22502,0,0,192.0647,145.9,0,61.92973,-61.92973,172.5126,41.07436,0.1194297,70.64753,4.540445,0,151.5756
