Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,10.14988,65.38488,61.92001,26.91027,26.91027,0,-1,0,26.91027,37.71749,0,0,0,10.14988,28.3266,26.91027,0,0,11.46096,308.4434,0,18.17672,-18.17672,389.9681,92.84936,0.1201906,29.6013,8.119905,0,318.5932
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,59.56689,59.56689,15.38721,15.38721,0,-1,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,31.65732,290.2666,0,16.19707,-16.19707,372.8949,88.78431,0.1201906,16.92594,0,0,290.2666
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,57.21378,57.21378,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,49.65406,274.0696,0,31.73789,-31.73789,339.4402,80.81893,0.1201906,33.1661,0,0,274.0696
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,54.7537,54.7537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.91839,242.3317,0,0,0,339.4402,80.81893,0.1201906,0,0,0,242.3317
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,52.67285,52.67285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.91839,242.3317,0,0,0,339.4402,80.81893,0.1201906,0,0,0,242.3317
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,50.65033,50.65033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.91839,242.3317,0,0,0,339.4402,80.81893,0.1201906,0,0,0,242.3317
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,49.36681,49.36681,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,84.91839,242.3317,0,29.51948,-29.51948,308.3239,73.41031,0.1201906,30.84785,0,0,242.3317
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,48.32639,48.32639,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,117.7178,212.8122,0,22.38058,-22.38058,284.7327,67.79337,0.1201906,23.3877,0,0,212.8122
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,47.25679,47.25679,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,142.5851,190.4316,0,19.05005,-19.05005,264.6522,63.0123,0.1201906,19.9073,0,0,190.4316
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,46.38166,46.38166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.7518,171.3816,0,0,0,264.6522,63.0123,0.1201906,0,0,0,171.3816
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,45.70101,45.70101,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,163.7518,171.3816,0,29.42948,-29.42948,233.6308,55.62627,0.1201906,30.75381,0,0,171.3816
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,44.93285,44.93285,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,196.4513,141.9521,0,51.49699,-51.49699,179.3482,42.70187,0.1201906,53.81436,0,0,141.9521
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,44.27164,44.27164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253.6702,90.45509,0,0,0,179.3482,42.70187,0.1201906,0,0,0,90.45509
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.199399,44.84385,43.89242,3.201438,3.201438,0,0,0,3.201438,99.93631,0,0,0,3.199399,3.369935,3.201438,0,0,253.6702,90.45509,0,0.1705357,-0.1705357,179.1685,42.65907,0.1201906,3.521582,2.559519,0,93.6545
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,20.78802,49.86985,43.48403,13.66687,13.66687,0,0,0,13.66687,152.1052,0,0,0,20.78802,14.38618,13.66687,0,0,253.8596,90.28456,6.40184,0,6.40184,185.2418,44.10509,0.120181,15.03356,16.63042,0,111.0726
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,40.38794,58.24757,45.12732,0,0,0,0,0,0,0,0,0,0,40.38794,0,0,0,0,247.4578,96.04622,40.38794,0,40.38794,223.5571,53.22778,0.1201203,0,32.31035,0,136.4342
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,54.84836,68.37823,49.25013,31.76193,31.76193,0,-1,0,31.76193,172.6858,0,0,0,54.84836,33.43362,31.76193,0,0,207.0698,132.3954,21.41475,0,21.41475,243.873,58.06487,0.1200881,34.93813,43.87869,0,187.2437
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,60.55564,75.62763,53.3535,0,0,0,-1,0,0,0,0,0,0,60.55564,0,0,0,0,185.6551,151.6686,60.55564,0,60.55564,301.3211,71.74297,0.1199973,0,48.44451,0,212.2243
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,78.5871,88.45435,56.50395,6.769398,6.769398,0,-1,0,6.769398,1160.917,0,0,0,78.5871,7.125682,6.769398,0,0,125.0995,206.1687,71.46141,0,71.46141,369.1153,87.88442,0.1198903,7.446338,62.86967,0,284.7558
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,80.27472,92.8549,59.01265,0,0,0,-1,0,0,0,26.63667,0,0,80.27472,0,0,0,0,53.63805,270.484,53.63805,0,53.63805,420.0009,100,0.1198101,0,64.21977,0,350.7587
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,77.32038,94.69506,61.58941,49.91503,49.91503,0,-1,0,49.91503,154.904,24.77824,0,0,77.32038,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1198101,54.90653,61.8563,0,396.0786
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,67.2079,90.66717,62.84375,0,0,0,-1,0,0,0,67.2079,0,0,67.2079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1198101,0,53.76632,0,385.9661
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,56.57232,85.53297,63.06739,27.6518,27.6518,0,-1,0,27.6518,204.5882,27.46516,0,0,56.57232,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1198101,30.41698,45.25785,0,375.3305
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,36.28799,76.80646,63.33966,29.53872,29.53872,0,-1,0,29.53872,122.8489,5.194608,0,0,36.28799,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1198101,32.49259,29.0304,0,355.0462
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,14.64681,67.13836,62.07559,4.232567,4.232567,0,-1,0,4.232567,346.0503,10.19148,0,0,14.64681,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1198101,4.655824,11.71745,0,333.405
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,59.73219,59.73219,37.71991,37.71991,0,-1,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1198101,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,57.32074,57.32074,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1198101,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,54.88983,54.88983,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1198101,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1198101,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,50.69895,50.69895,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1198101,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,49.41544,49.41544,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1198101,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,48.37501,48.37501,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1198101,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,47.28596,47.28596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1198101,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,46.38166,46.38166,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1198101,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,45.67184,45.67184,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1198101,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,44.8745,44.8745,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1198101,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,44.22302,44.22302,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1198101,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.142748,44.17245,43.83408,32.00167,32.00167,0,0,0,32.00167,3.5709,0,0,0,1.142748,33.68597,32.00167,0,0,267.835,77.70676,0,32.54322,-32.54322,131.6067,31.33487,0.1198101,35.20184,0.914198,0,78.8495
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,18.24422,48.99831,43.42569,36.14183,36.14183,0,0,0,36.14183,50.47949,0,0,0,18.24422,38.04404,36.14183,0,0,303.9941,45.16353,0,19.79982,-19.79982,110.7359,26.36563,0.1198101,39.75602,14.59537,0,63.40775
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,38.21268,57.47591,45.12732,0,0,0,0,0,0,0,0,0,0,38.21268,0,0,0,0,325.9939,25.36371,38.21268,0,38.21268,146.9876,34.99698,0.119753,0,30.57015,0,63.5764
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,62.38503,71.61115,49.33765,0,0,0,-1,0,0,0,0,0,0,62.38503,0,0,0,0,287.7812,59.75513,62.38503,0,62.38503,206.1712,49.08829,0.1196599,0,49.90802,0,122.1402
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,59.47759,75.31621,53.48963,23.95277,23.95277,0,-1,0,23.95277,248.3119,0,0,0,59.47759,25.21345,23.95277,0,0,225.3962,115.9017,34.26415,0,34.26415,238.6771,56.82776,0.1196089,26.34805,47.58207,0,175.3792
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,76.0331,87.27887,56.65953,33.25726,33.25726,0,-1,0,33.25726,228.621,0,0,0,76.0331,35.00764,33.25726,0,0,191.132,146.7394,41.02546,0,41.02546,277.5972,66.09444,0.1195478,36.58299,60.82648,0,222.7725
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,76.21125,90.7503,59.17795,38.83115,38.83115,0,-1,0,38.83115,196.2632,0,0,0,76.21125,40.8749,38.83115,0,0,150.1066,183.6623,35.33635,0,35.33635,311.1202,74.0761,0.1194953,42.71427,60.969,0,259.8735
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,64.19216,87.61812,61.69637,22.27019,22.27019,0,-1,0,22.27019,288.2426,0,0,0,64.19216,23.4423,22.27019,0,0,114.7702,215.465,40.74986,0,40.74986,349.7789,83.28053,0.1194347,24.49721,51.35373,0,279.6572
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,47.90466,81.42772,63.00906,0,0,0,-1,0,0,0,0,0,0,47.90466,0,0,0,0,74.02038,252.1399,47.90466,0,47.90466,395.2253,94.10107,0.1193636,0,38.32373,0,300.0446
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,37.95452,77.37916,63.2327,48.74721,48.74721,0,-1,0,48.74721,77.85989,0,7.105427E-15,0,37.95452,51.31285,48.74721,0,0,26.11572,295.2541,0,13.35833,-13.35833,381.1444,90.74848,0.1193636,53.62193,30.36362,0,333.2086
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,16.33587,69.17658,63.44662,0,0,0,-1,0,0,0,0,0,0,16.33587,0,0,0,0,40.95831,281.8958,16.33587,0,16.33587,396.6419,94.43837,0.1193394,0,13.0687,0,298.2316
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,11.7175,66.21594,62.19227,24.18572,24.18572,0,-1,0,24.18572,48.44801,0,3.552714E-15,0,11.7175,25.45866,24.18572,0,0,24.62244,296.598,0,13.74116,-13.74116,382.1575,90.9897,0.1193394,26.6043,9.374002,0,308.3155
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,59.83915,59.83915,57.94614,57.94614,0,-1,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,39.89039,282.8569,0,60.99594,-60.99594,317.8621,75.6813,0.1193394,63.74076,0,0,282.8569
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,57.4277,57.4277,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,107.6637,221.8609,0,50.49398,-50.49398,264.6368,63.00864,0.1193394,52.76621,0,0,221.8609
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,54.96762,54.96762,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,163.7681,171.367,0,57.13673,-57.13673,204.4094,48.66881,0.1193394,59.70788,0,0,171.367
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,52.83815,52.83815,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,227.2533,114.2302,0,47.6025,-47.6025,154.232,36.72182,0.1193394,49.74461,0,0,114.2302
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,50.75729,50.75729,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,280.145,66.62773,0,15.4768,-15.4768,137.918,32.83755,0.1193394,16.17325,0,0,66.62773
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,49.44461,49.44461,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,297.3414,51.15093,0,9.039165,-9.039165,128.3899,30.56895,0.1193394,9.445927,0,0,51.15093
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,48.37501,48.37501,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,307.3849,42.11177,0,20.5292,-20.5292,106.7502,25.41666,0.1193394,21.45301,0,0,42.11177
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,47.25679,47.25679,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,330.1952,21.58257,0,11.48316,-11.48316,94.64587,22.53469,0.1193394,11.99991,0,0,21.58257
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,46.35249,46.35249,23.12514,9.594436,0,-1,0,9.594436,0,0,13.5307,15.84322,0,10.09941,9.594436,0,0,342.9543,10.09941,0,10.09941,-10.09941,84.00017,20,0.1193394,25.43765,0,0,10.09941
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,45.6135,45.6135,17.77752,0,0,-1,0,0,0,0,17.77752,19.55527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193394,19.55527,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,44.85506,44.85506,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193394,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,44.16468,44.16468,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1194494,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.635963,44.24092,43.75629,23.82737,23.82737,81,0,22.761,23.82737,6.865897,0,0,0,1.635963,0,0,57.17263,54.314,285.4758,61.83,55.94996,0,55.94996,202.2535,48.1555,0.1195713,26.21011,1.30877,81,63.46596
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,10.6232,46.51175,43.31873,29.59639,29.59639,81,0,22.761,29.59639,35.89357,0,0,0,10.6232,0,0,51.40361,48.83344,229.5258,112.185,59.45663,0,59.45663,258.659,61.58536,0.1196949,32.55603,8.498559,81,122.8082
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,30.3299,54.65649,45.03981,27.56285,27.56285,81,0,22.761,27.56285,110.039,0,0,0,30.3299,0,0,53.43715,50.76529,170.0692,165.6959,81.09518,0,81.09518,335.5927,79.90285,0.1197861,30.31914,24.26392,81,196.0258
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,62.9248,71.87688,49.36681,21.74067,21.74067,0,-1,0,21.74067,289.4335,0,0,0,62.9248,22.88492,21.74067,0,0,88.97403,238.6816,40.03988,0,40.03988,373.5778,88.94692,0.1197268,23.91474,50.33984,0,301.6064
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,57.03628,74.35865,53.57714,30.26473,30.26473,0,-1,0,30.26473,188.4579,0,0,0,57.03628,31.85761,30.26473,0,0,48.93415,274.7175,25.17867,0,25.17867,397.4644,94.63419,0.1196895,33.29121,45.62902,0,331.7538
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,62.43296,80.63345,56.77621,26.77021,26.77021,0,-1,0,26.77021,233.218,10.4983,0,0,62.43296,28.17917,26.77021,0,0,23.75549,297.3783,23.75549,0,23.75549,420.0009,100,0.1196543,29.44723,49.94637,0,359.8112
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,64.42655,84.77382,59.34325,23.84718,23.84718,0,-1,0,23.84718,270.1642,39.32426,0,0,64.42655,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1196543,26.2319,51.54124,0,383.1848
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,71.93056,91.96091,61.86167,14.51974,14.51974,0,-1,0,14.51974,495.3984,56.64662,0,0,71.93056,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1196543,15.97171,57.54445,0,390.6888
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,38.22172,77.35999,63.11602,27.52184,27.52184,0,-1,0,27.52184,138.8778,9.251359,0,0,38.22172,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1196543,30.27403,30.57738,0,356.9799
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,38.68392,77.80463,63.33966,10.88511,10.88511,0,-1,0,10.88511,355.384,27.22592,0,0,38.68392,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1196543,11.97362,30.94714,0,357.4421
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,16.98044,69.52466,63.55358,15.0501,15.0501,0,-1,0,15.0501,112.8261,1.138231,0,0,16.98044,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1196543,16.55511,13.58435,0,335.7387
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,8.360854,65.14861,62.29923,0,0,0,-1,0,0,0,8.360854,0,0,8.360854,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1196543,0,6.688684,0,327.1191
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,59.88778,59.88778,6.69175,6.69175,0,-1,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1196543,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,57.54438,57.54438,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1196543,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,55.05513,55.05513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1196543,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,52.91594,52.91594,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1196543,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,50.78646,50.78646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1196543,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,49.47378,49.47378,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1196543,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,48.37501,48.37501,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1196543,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,47.25679,47.25679,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1196543,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,46.32333,46.32333,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1196543,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,45.58433,45.58433,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1196543,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,44.76754,44.76754,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1196543,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,44.08689,44.08689,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1196543,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.457191,44.37787,43.64933,0,0,0,0,0,0,0,0,0,0,2.457191,0,0,0,0,258.0796,86.48657,2.457191,0,2.457191,177.4961,42.26089,0.1196507,0,1.965753,0,88.94376
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,15.39012,47.87857,43.21177,30.94904,30.94904,0,0,0,30.94904,49.72729,0,0,0,15.39012,32.57794,30.94904,0,0,255.6224,88.69804,0,17.18782,-17.18782,159.3786,37.9472,0.1196507,34.04395,12.31209,0,104.0882
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,24.86825,52.74733,44.96202,0,0,0,0,0,0,0,0,0,0,24.86825,0,0,0,0,274.72,71.51022,24.86825,0,24.86825,182.9707,43.56435,0.1196139,0,19.8946,0,96.37847
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,52.15223,67.43142,49.36681,58.02734,58.02734,0,-1,0,58.02734,89.87527,0,0,0,52.15223,61.08141,58.02734,0,0,249.8517,93.89165,0,8.929183,-8.929183,173.5585,41.32336,0.1196139,63.83007,41.72178,0,146.0439
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,57.98962,74.86353,53.65493,15.0455,15.0455,0,-1,0,15.0455,385.4283,0,0,0,57.98962,15.83737,15.0455,0,0,259.7731,84.96246,42.15225,0,42.15225,213.5476,50.84457,0.1195516,16.55005,46.3917,0,142.9521
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,27.1277,66.19733,56.88317,52.06107,52.06107,0,-1,0,52.06107,52.10746,0,0,0,27.1277,54.80113,52.06107,0,0,217.6208,122.8995,0,27.67343,-27.67343,184.3773,43.89926,0.1195516,57.26718,21.70216,0,150.0272
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,49.86956,78.14635,59.45021,75.92972,68.7,0,-1,0,68.7,72.59034,0,7.229718,14.82269,49.86956,72.31579,68.7,0,0,248.3691,95.22607,0,22.44623,-22.44623,160.7169,38.26584,0.1195516,83.52269,39.89565,0,145.0956
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,53.65294,82.89309,62.02697,37.22016,37.22016,0,-1,0,37.22016,144.1502,0,0,0,53.65294,39.17912,37.22016,0,0,273.3093,72.77984,14.47382,0,14.47382,174.4479,41.53514,0.1195302,40.94218,42.92235,0,126.4328
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,34.807,76.19767,63.33966,44.49941,44.49941,0,-1,0,44.49941,78.21902,0,0,0,34.807,46.84148,44.49941,0,0,258.8355,85.80628,0,12.03448,-12.03448,161.7625,38.5148,0.1195302,48.94935,27.8456,0,120.6133
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,28.60871,73.89264,63.50496,25.72758,25.72758,0,-1,0,25.72758,111.1986,0,0,0,28.60871,27.08166,25.72758,0,0,272.2072,73.7718,1.527052,0,1.527052,163.2112,38.85972,0.1195279,28.30033,22.88697,0,102.3805
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,28.48557,74.07595,63.71888,38.69964,38.69964,0,-1,0,38.69964,73.60681,0,0,0,28.48557,40.73646,38.69964,0,0,270.6801,75.14615,0,12.25089,-12.25089,150.2976,35.78507,0.1195279,42.5696,22.78846,0,103.6317
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,15.44245,67.7681,62.40619,0,0,0,-1,0,0,0,0,0,0,15.44245,0,0,0,0,284.2922,62.89526,15.44245,0,15.44245,164.9476,39.27316,0.1195051,0,12.35396,0,78.3377
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,60.00446,60.00446,33.15732,33.15732,0,-1,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,268.8497,76.79346,0,34.90244,-34.90244,128.1572,30.51355,0.1195051,36.47305,0,0,76.79346
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,57.593,57.593,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,307.6302,41.89101,0,31.82097,-31.82097,94.61493,22.52732,0.1195051,33.25291,0,0,41.89101
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,55.10375,55.10375,28.86438,9.566544,0,-1,0,9.566544,0,0,19.29784,22.18428,0,10.07005,9.566544,0,0,342.9869,10.07005,0,10.07005,-10.07005,84.00017,20,0.1195051,31.75082,0,0,10.07005
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,52.94511,52.94511,48.57649,0,0,-1,0,0,0,0,48.57649,53.43414,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195051,53.43414,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,50.78646,50.78646,13.36296,0,0,-1,0,0,0,0,13.36296,14.69926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195051,14.69926,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,49.44461,49.44461,12.69741,0,0,-1,0,0,0,0,12.69741,13.96715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195051,13.96715,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,48.34584,48.34584,57.89915,0,0,-1,0,0,0,0,57.89915,63.68907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195051,63.68907,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,47.22762,47.22762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195051,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,46.30387,46.30387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195051,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,45.53571,45.53571,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195051,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,44.70921,44.70921,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195051,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,43.99938,43.99938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195051,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,5.828434,45.30012,43.56182,0,0,0,0,0,0,0,0,0,0,5.828434,0,0,0,0,354.1758,0,5.828434,0,5.828434,89.5295,21.31651,0.1194965,0,4.662747,0,5.828434
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,24.85879,50.80763,43.12425,0,0,0,0,0,0,0,0,0,0,24.85879,0,0,0,0,348.3474,5.245591,24.85879,0,24.85879,113.1126,26.93152,0.1194599,0,19.88703,0,30.10438
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,38.13336,57.17208,44.8745,32.29757,32.29757,81,0,22.761,32.29757,118.0688,0,0,0,38.13336,0,0,48.70243,46.26731,323.4886,27.6185,84.40067,0,84.40067,193.1821,45.99565,0.1195461,35.52733,30.50669,81,65.75185
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,59.50639,70.42998,49.36681,37.56736,37.56736,0,-1,0,37.56736,158.3992,0,0,0,59.50639,39.54459,37.56736,0,0,239.0879,103.5791,19.9618,0,19.9618,212.1196,50.50455,0.1195167,41.32409,47.60511,0,163.0855
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,46.0679,69.99766,53.74244,52.39143,52.39143,0,-1,0,52.39143,87.93023,0,7.105427E-15,0,46.0679,55.14887,52.39143,0,0,219.1261,121.5447,0,9.08097,-9.08097,202.5474,48.22547,0.1195167,57.63057,36.85432,0,167.6126
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,53.7837,76.97523,56.99014,51.13338,51.13338,0,-1,0,51.13338,105.1832,0,0,0,53.7837,53.82461,51.13338,0,0,229.2161,112.4637,0,0.04091063,-0.04091063,202.5042,48.2152,0.1195167,56.24672,43.02696,0,166.2475
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,67.08076,86.45024,59.61551,31.14266,31.14266,0,-1,0,31.14266,215.3983,0,0,0,67.08076,32.78175,31.14266,0,0,229.2615,112.4228,34.29902,0,34.29902,235.0432,55.96254,0.1194662,34.25693,53.66462,0,179.5036
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,62.47062,87.36793,62.19227,34.34375,34.34375,0,-1,0,34.34375,181.8981,0,0,0,62.47062,36.15132,34.34375,0,0,194.9625,143.2919,26.3193,0,26.3193,260.0118,61.90746,0.1194274,37.77813,49.97649,0,205.7626
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,66.6757,91.16294,63.44662,15.13783,15.13783,0,-1,0,15.13783,440.4575,0,0,0,66.6757,15.93456,15.13783,0,0,168.6432,166.9793,50.74114,0,50.74114,308.1491,73.36869,0.1193528,16.65161,53.34056,0,233.655
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,55.10626,85.48735,63.61192,0,0,0,-1,0,0,0,0,0,0,55.10626,0,0,0,0,117.9021,212.6463,55.10626,0,55.10626,360.4275,85.8159,0.1192718,0,44.08501,0,267.7526
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,37.41161,77.8163,63.82584,43.79916,43.79916,0,-1,0,43.79916,85.41628,0,0,0,37.41161,46.10438,43.79916,0,0,62.79583,262.242,0,8.692764,-8.692764,351.2645,83.63424,0.1192718,48.17908,29.92929,0,299.6536
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,16.23057,68.16479,62.51315,24.0207,24.0207,0,-1,0,24.0207,67.56911,0,0,0,16.23057,25.28495,24.0207,0,0,72.45445,253.5492,0,9.054375,-9.054375,341.7204,81.36182,0.1192718,26.42277,12.98446,0,269.7798
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,60.05307,60.05307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.51487,244.4948,0,0,0,341.7204,81.36182,0.1192718,0,0,0,244.4948
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,57.65134,57.65134,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,82.51487,244.4948,0,8.815008,-8.815008,332.4285,79.14949,0.1192718,9.211683,0,0,244.4948
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,55.13292,55.13292,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,92.30933,235.6798,0,11.60658,-11.60658,320.1941,76.23654,0.1192718,12.12888,0,0,235.6798
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,52.97428,52.97428,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,105.2055,224.0733,0,43.44128,-43.44128,274.403,65.33392,0.1192718,45.39613,0,0,224.0733
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,50.81564,50.81564,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,153.4736,180.632,0,39.86386,-39.86386,232.3828,55.32912,0.1192718,41.65774,0,0,180.632
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,49.41544,49.41544,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,197.7668,140.7681,0,20.28144,-20.28144,211.0043,50.23901,0.1192718,21.1941,0,0,140.7681
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,48.32639,48.32639,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,220.3017,120.4867,0,26.26274,-26.26274,183.3209,43.64775,0.1192718,27.44457,0,0,120.4867
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,47.19845,47.19845,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,249.4825,94.22394,0,19.53649,-19.53649,162.7276,38.7446,0.1192718,20.41563,0,0,94.22394
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,46.24553,46.24553,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,271.1898,74.68745,0,5.153842,-5.153842,157.295,37.45112,0.1192718,5.385765,0,0,74.68745
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,45.47737,45.47737,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,276.9163,69.5336,0,13.88327,-13.88327,142.6608,33.96678,0.1192718,14.50802,0,0,69.5336
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,44.66058,44.66058,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,292.3421,55.65033,0,14.76815,-14.76815,127.0938,30.26036,0.1192718,15.43272,0,0,55.65033
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,43.92159,43.92159,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,308.7512,40.88218,0,14.10077,-14.10077,112.2302,26.72143,0.1192718,14.73531,0,0,40.88218
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.676242,43.97977,43.48403,9.048964,9.048964,0,0,0,9.048964,18.52413,0,1.776357E-15,0,1.676242,9.525225,9.048964,0,0,324.4187,26.7814,0,7.848983,-7.848983,103.9567,24.75154,0.1192718,9.95386,1.340993,0,28.45764
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,14.66957,47.42336,42.98812,6.079179,6.079179,0,0,0,6.079179,241.3084,0,0,0,14.66957,6.399136,6.079179,0,0,333.1398,18.93242,8.270434,0,8.270434,111.8027,26.61964,0.1192597,6.687097,11.73566,0,33.60199
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,37.44806,56.87846,44.82589,46.19233,46.19233,81,0,22.761,46.19233,81.06985,0,0,0,37.44806,0,0,34.80767,33.06729,324.8694,26.37581,70.51534,0,70.51534,178.6994,42.5474,0.1193663,50.81156,29.95844,81,63.82386
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,56.75661,69.29127,49.36681,29.89703,29.89703,0,-1,0,29.89703,189.8403,0,0,0,56.75661,31.47056,29.89703,0,0,254.354,89.83961,25.28605,0,25.28605,202.6879,48.25892,0.1193292,32.88674,45.40528,0,146.5962
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,64.74162,78.04381,53.79107,38.00908,38.00908,0,-1,0,38.00908,170.332,0,0,0,64.74162,40.00956,38.00908,0,0,229.068,112.5971,24.73206,0,24.73206,226.1508,53.84532,0.1192929,41.80999,51.7933,0,177.3387
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,72.92982,86.21723,57.0971,13.8777,13.8777,0,-1,0,13.8777,525.5181,0,0,0,72.92982,14.60811,13.8777,0,0,204.3359,134.8559,58.32172,0,58.32172,281.4796,67.01882,0.1192075,15.26547,58.34386,0,207.7857
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,69.3533,87.77324,59.73219,14.0879,14.0879,0,-1,0,14.0879,492.2899,0,0,0,69.3533,14.82936,14.0879,0,0,146.0142,187.3455,54.52393,0,54.52393,333.2056,79.3345,0.1191277,15.49669,55.48264,0,256.6988
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,57.17534,84.88806,62.29923,0,0,0,-1,0,0,0,0,0,0,57.17534,0,0,0,0,91.49025,236.417,57.17534,0,57.17534,387.4469,92.24907,0.1190442,0,45.74027,0,293.5923
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,56.38649,86.10652,63.61192,4.885242,4.885242,0,-1,0,4.885242,1154.221,16.92922,0,0,56.38649,5.14236,4.885242,0,0,34.31491,287.8748,34.31491,0,34.31491,420.0009,100,0.1189941,5.373766,45.10919,0,344.2613
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,39.74688,78.7468,63.77722,34.13764,34.13764,0,-1,0,34.13764,116.4313,3.812525,0,0,39.74688,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1189941,37.55141,31.79751,0,358.5051
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,17.15932,69.99722,63.94252,15.8909,15.8909,0,-1,0,15.8909,107.982,0.4320532,0,0,17.15932,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1189941,17.47999,13.72745,0,335.9175
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,12.14555,66.81844,62.62983,17.50981,17.50981,0,-1,0,17.50981,69.36426,0,0,0,12.14555,18.43138,17.50981,0,0,0,318.7582,0,6.285828,-6.285828,413.375,98.42242,0.1189941,19.26079,9.716437,0,330.9038
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,60.16976,60.16976,9.742957,9.742957,0,-1,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,6.984254,312.4724,0,10.25574,-10.25574,402.5645,95.8485,0.1189941,10.71725,0,0,312.4724
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,57.7583,57.7583,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,18.37953,302.2166,0,5.58644,-5.58644,396.6759,94.44645,0.1189941,5.83783,0,0,302.2166
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,55.21071,55.21071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58668,296.6302,0,0,0,396.6759,94.44645,0.1189941,0,0,0,296.6302
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,53.00345,53.00345,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,24.58668,296.6302,0,8.623037,-8.623037,387.5864,92.28229,0.1189941,9.011074,0,0,296.6302
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,50.81564,50.81564,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,34.16783,288.0072,0,17.35361,-17.35361,369.2941,87.92699,0.1189941,18.13453,0,0,288.0072
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,49.41544,49.41544,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,53.44963,270.6536,0,9.885153,-9.885153,358.8742,85.44607,0.1189941,10.32998,0,0,270.6536
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,48.32639,48.32639,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,64.43313,260.7684,0,29.33615,-29.33615,327.9512,78.08346,0.1189941,30.65628,0,0,260.7684
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,47.179,47.179,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,97.02885,231.4323,0,10.63571,-10.63571,316.7402,75.41417,0.1189941,11.11432,0,0,231.4323
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,46.18719,46.18719,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,108.8463,220.7965,0,16.9563,-16.9563,298.8666,71.15858,0.1189941,17.71933,0,0,220.7965
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,45.39958,45.39958,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,127.6866,203.8402,0,4.334016,-4.334016,294.2982,70.07086,0.1189941,4.529047,0,0,203.8402
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,44.57307,44.57307,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,132.5022,199.5062,0,39.62052,-39.62052,252.5345,60.12714,0.1189941,41.40344,0,0,199.5062
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,43.81463,43.81463,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,176.525,159.8857,0,16.78918,-16.78918,234.8371,55.91349,0.1189941,17.5447,0,0,159.8857
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.551021,44.10294,43.3479,12.12937,12.12937,0,0,0,12.12937,21.03178,0,0,0,2.551021,12.76775,12.12937,0,0,195.1797,143.0965,0,10.21673,-10.21673,224.0678,53.34936,0.1189941,13.3423,2.040817,0,145.6475
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,19.95887,48.94629,42.85199,18.97931,18.97931,0,0,0,18.97931,105.1612,0,0,0,19.95887,19.97822,18.97931,0,0,206.5316,132.8798,0,0.01935244,-0.01935244,224.0474,53.34451,0.1189941,20.87724,15.96709,0,152.8387
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,43.45869,58.92128,44.73837,36.96243,36.96243,0,0,0,36.96243,117.5753,0,0,0,43.45869,38.90782,36.96243,0,0,206.5531,132.8604,4.550874,0,4.550874,228.3647,54.37244,0.1189875,40.65867,34.76695,0,176.3191
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,56.58783,69.18802,49.33765,36.14432,36.14432,0,-1,0,36.14432,156.5608,0,0,0,56.58783,38.04665,36.14432,0,0,202.0022,136.9562,18.54118,0,18.54118,245.9544,58.56046,0.1189605,39.75875,45.27026,0,193.5441
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,59.45261,75.70062,53.82024,30.88183,30.88183,0,-1,0,30.88183,192.5165,0,0,0,59.45261,32.50719,30.88183,0,0,183.461,153.6433,26.94542,0,26.94542,271.5171,64.6468,0.1189212,33.97001,47.56208,0,213.0959
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,59.48985,79.80085,57.21378,69.78353,68.7,0,-1,0,68.7,86.59366,0,1.083529,8.061882,59.48985,72.31579,68.7,0,0,156.5156,177.8942,0,12.82595,-12.82595,257.9973,61.42782,0.1189212,76.76188,47.59187,0,237.384
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,54.69861,80.76164,59.83915,27.23554,27.23554,0,-1,0,27.23554,200.8354,0,0,0,54.69861,28.66899,27.23554,0,0,170.7667,165.0682,26.02962,0,26.02962,282.6912,67.3073,0.1188833,29.95909,43.75889,0,219.7668
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,46.04959,79.90419,62.40619,0,0,0,-1,0,0,0,0,0,0,46.04959,0,0,0,0,144.737,188.4949,46.04959,0,46.04959,326.3777,77.70882,0.1188163,0,36.83967,0,234.5445
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,39.91557,78.75266,63.71888,0,0,0,-1,0,0,0,0,0,0,39.91557,0,0,0,0,98.68746,229.9395,39.91557,0,39.91557,364.2449,86.72481,0.1187583,0,31.93245,0,269.8551
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,36.7312,77.59737,63.88418,0,0,0,-1,0,0,0,0,0,0,36.7312,0,0,0,0,58.7719,265.8635,36.7312,0,36.7312,399.0912,95.02152,0.1187049,0,29.38496,0,302.5947
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,24.8189,73.00182,64.04948,53.1407,53.1407,0,-1,0,53.1407,46.70413,0,0,0,24.8189,55.93758,53.1407,0,0,22.0407,298.9216,0,31.11868,-31.11868,366.2892,87.21155,0.1187049,58.45477,19.85512,0,323.7405
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,14.23777,67.6772,62.73679,35.44634,35.44634,0,-1,0,35.44634,40.16711,0,0,0,14.23777,37.31194,35.44634,0,0,56.617,267.8029,0,23.07417,-23.07417,341.9669,81.42053,0.1187049,38.99097,11.39022,0,282.0407
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,60.21838,60.21838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.25497,244.7288,0,0,0,341.9669,81.42053,0.1187049,0,0,0,244.7288
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,57.81664,57.81664,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,82.25497,244.7288,0,9.629587,-9.629587,331.8164,79.00376,0.1187049,10.06292,0,0,244.7288
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,55.23988,55.23988,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,92.95451,235.0992,0,40.86272,-40.86272,288.7433,68.74828,0.1187049,42.70154,0,0,235.0992
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,53.0229,53.0229,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,138.3575,194.2365,0,26.81759,-26.81759,260.4751,62.01777,0.1187049,28.02438,0,0,194.2365
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,50.81564,50.81564,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,168.1548,167.4189,0,7.175464,-7.175464,252.9115,60.21691,0.1187049,7.49836,0,0,167.4189
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,49.41544,49.41544,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,176.1276,160.2434,0,1.198576,-1.198576,251.6481,59.9161,0.1187049,1.252512,0,0,160.2434
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,48.29722,48.29722,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,177.4593,159.0448,0,10.71311,-10.71311,240.3555,57.22739,0.1187049,11.1952,0,0,159.0448
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,47.14983,47.14983,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,189.3628,148.3317,0,22.08365,-22.08365,217.0773,51.68497,0.1187049,23.07741,0,0,148.3317
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,46.13857,46.13857,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,213.9002,126.2481,0,25.62824,-25.62824,190.0628,45.25295,0.1187049,26.78151,0,0,126.2481
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,45.34124,45.34124,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,242.376,100.6198,0,42.52934,-42.52934,145.2329,34.5792,0.1187049,44.44316,0,0,100.6198
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,44.49528,44.49528,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,289.6308,58.09049,0,16.02179,-16.02179,128.3445,30.55815,0.1187049,16.74277,0,0,58.09049
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,43.69795,43.69795,47.95248,47.95248,20.25,0,7.39125,47.95248,0,0,0,0,0,29.16051,27.70248,0,0,307.4328,42.06871,0,29.16051,-29.16051,97.60661,23.23962,0.1187049,52.74773,0,81,42.06871
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.474317,43.94336,43.21177,14.75616,14.75616,81,0,22.761,14.75616,16.76803,0,0,0,2.474317,0,0,66.24384,62.93165,339.8334,12.9082,65.40597,0,65.40597,159.6562,38.01329,0.1188187,16.23177,1.979453,81,15.38251
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,23.84814,50.05037,42.71586,10.48765,10.48765,81,0,22.761,10.48765,227.3926,0,0,0,23.84814,0,0,70.51235,66.98673,274.4274,71.77357,90.83487,0,90.83487,245.8297,58.53076,0.1188954,11.53642,19.07851,81,95.6217
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,40.19226,57.63364,44.63141,29.72913,29.72913,81,0,22.761,29.72913,135.1949,0,0,0,40.19226,0,0,51.27087,48.70733,183.5925,153.5249,88.89959,0,88.89959,330.1672,78.61109,0.1189748,32.70204,32.15381,81,193.7172
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,39.15325,62.36451,49.2793,0,0,0,-1,0,0,0,0,0,0,39.15325,0,0,0,0,94.69293,233.5346,39.15325,0,39.15325,367.3113,87.45489,0.118918,0,31.3226,0,272.6878
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,37.03175,66.60063,53.8494,0,0,0,-1,0,0,0,0,0,0,37.03175,0,0,0,0,55.53968,268.7725,37.03175,0,37.03175,402.4427,95.8195,0.1188644,0,29.6254,0,305.8043
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,54.01896,77.39952,57.2624,25.86749,25.86749,0,-1,0,25.86749,208.8295,8.282084,0,0,54.01896,27.22894,25.86749,0,0,18.50793,302.1011,18.50793,0,18.50793,420.0009,100,0.1188376,28.45424,43.21516,0,356.1201
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,77.00349,92.16438,59.88778,24.17643,24.17643,0,-1,0,24.17643,318.5064,51.5546,0,0,77.00349,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1188376,26.59408,61.60279,0,395.7617
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,68.92213,91.1634,62.51315,27.88443,27.88443,0,-1,0,27.88443,247.1707,39.57011,0,0,68.92213,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1188376,30.67287,55.13771,0,387.6804
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,67.51118,92.04755,63.77722,27.94152,27.94152,0,-1,0,27.94152,241.6159,38.09905,0,0,67.51118,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1188376,30.73568,54.00894,0,386.2694
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,54.0675,85.38873,63.94252,0,0,0,-1,0,0,0,54.0675,0,0,54.0675,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1188376,0,43.254,0,372.8257
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,27.74994,74.19678,64.0981,38.95876,38.95876,0,-1,0,38.95876,71.22902,0,0,0,27.74994,41.00922,38.95876,0,0,0,318.7582,0,13.25928,-13.25928,406.0243,96.67226,0.1188376,42.85463,22.19995,0,346.5082
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,12.32926,66.99409,62.73679,3.002614,3.002614,0,-1,0,3.002614,410.6177,0,0,0,12.32926,3.160646,3.002614,0,0,14.73253,305.499,9.168618,0,9.168618,414.7224,98.74324,0.1188243,3.302875,9.863412,0,317.8282
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,60.21838,60.21838,69.68349,68.7,0,-1,0,68.7,0,0,0.9834971,7.951847,0,72.31579,68.7,0,0,5.563913,313.7507,0,72.31579,-72.31579,338.4949,80.59386,0.1188243,76.65185,0,0,313.7507
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,57.7583,57.7583,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,85.91479,241.4349,0,36.92802,-36.92802,299.5694,71.3259,0.1188243,38.58978,0,0,241.4349
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,55.21071,55.21071,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,126.9459,204.5069,0,69.03729,-69.03729,226.7977,53.99934,0.1188243,72.14397,0,0,204.5069
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,53.00345,53.00345,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,203.654,135.4696,0,10.88309,-10.88309,215.3259,51.26797,0.1188243,11.37283,0,0,135.4696
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,50.78646,50.78646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.7464,124.5865,0,0,0,215.3259,51.26797,0.1188243,0,0,0,124.5865
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,49.36681,49.36681,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,215.7464,124.5865,0,38.94989,-38.94989,174.2691,41.49256,0.1188243,40.70263,0,0,124.5865
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,48.23888,48.23888,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,259.024,85.63663,0,9.339971,-9.339971,164.4239,39.14847,0.1188243,9.76027,0,0,85.63663
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,47.09149,47.09149,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,269.4017,76.29665,0,16.35633,-16.35633,147.1828,35.04346,0.1188243,17.09237,0,0,76.29665
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,46.08023,46.08023,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,287.5754,59.94033,0,1.852863,-1.852863,145.2297,34.57844,0.1188243,1.936241,0,0,59.94033
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,45.26345,45.26345,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,289.6342,58.08746,0,22.19069,-22.19069,121.8387,29.00916,0.1188243,23.18927,0,0,58.08746
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,44.41749,44.41749,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,314.2905,35.89677,0,19.17218,-19.17218,101.6294,24.19744,0.1188243,20.03493,0,0,35.89677
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,43.59099,43.59099,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,335.5929,16.72459,0,13.33039,-13.33039,87.57796,20.85185,0.1188243,13.93026,0,0,16.72459
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.033227,43.38004,43.07563,28.15966,28.15966,23.95361,0,8.328262,28.15966,3.669173,0,0,0,1.033227,4.427423,4.206052,0,0,350.4045,3.394197,0,3.394197,-3.394197,84.00017,20,0.1188243,30.97563,0.8265813,81,4.427423
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,8.541387,45.12429,42.57973,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3229.67,0,0,0,8.541387,0,0,72.31579,68.7,354.1758,0,77.24139,0,77.24139,157.2778,37.44702,0.1188916,0.2909128,6.833109,81,8.541387
