Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,36.126,52.77314,41.46151,20.05223,20.05223,0,0,0,20.05223,180.1595,0,0,0,36.126,21.10761,20.05223,0,0,201.1414,137.731,15.01839,0,15.01839,243.4291,57.95919,0.1178486,22.05745,28.9008,0,173.857
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,50.81742,63.96471,46.79006,6.587469,6.587469,0,-1,0,6.587469,771.4256,0,0,0,50.81742,6.934178,6.587469,0,0,186.123,151.2475,43.88324,0,43.88324,285.0604,67.87138,0.1177892,7.246216,40.65394,0,202.065
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,58.74846,73.34377,52.09915,6.723416,6.723416,0,-1,0,6.723416,873.7889,0,0,0,58.74846,7.07728,6.723416,0,0,142.2397,190.7425,51.67118,0,51.67118,334.08,79.54269,0.1177193,7.395758,46.99877,0,249.4909
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,65.12421,81.0282,56.06639,7.056162,7.056162,0,-1,0,7.056162,922.9409,0,0,0,65.12421,7.427539,7.056162,0,0,90.56856,237.2465,57.69667,0,57.69667,388.8158,92.57501,0.1176413,7.761778,52.09937,0,302.3707
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,58.79664,81.60098,58.96403,23.14741,23.14741,0,-1,0,23.14741,254.0096,1.559046,0,0,58.79664,24.3657,23.14741,0,0,32.87189,289.1735,32.87189,0,32.87189,420.0009,100,0.117597,25.46215,47.03731,0,347.9702
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,49.64969,80.6065,61.63803,0,0,0,-1,0,0,0,49.64969,0,0,49.64969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.117597,0,39.71975,0,368.4079
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,43.53308,79.43262,62.95071,40.32686,40.32686,0,-1,0,40.32686,107.9506,1.083746,0,0,43.53308,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.117597,44.35955,34.82646,0,362.2913
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,37.1342,76.90736,63.11602,0,0,0,-1,0,0,0,37.1342,0,0,37.1342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.117597,0,29.70736,0,355.8924
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,20.27385,70.40776,63.2327,25.08585,25.08585,0,-1,0,25.08585,80.81785,0,3.552714E-15,0,20.27385,26.40616,25.08585,0,0,0,318.7582,0,6.132315,-6.132315,413.5368,98.46095,0.117597,27.59444,16.21908,0,339.0321
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,11.5045,65.74054,61.80333,22.68235,22.68235,0,-1,0,22.68235,50.72003,0,0,0,11.5045,23.87616,22.68235,0,0,6.813683,312.6259,0,12.37167,-12.37167,400.4959,95.35599,0.117597,24.95059,9.203596,0,324.1304
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,58.74039,58.74039,13.87401,13.87401,0,-1,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,20.55998,300.2542,0,14.60422,-14.60422,385.1017,91.6907,0.117597,15.26141,0,0,300.2542
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,56.01777,56.01777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.78689,285.65,0,0,0,385.1017,91.6907,0.117597,0,0,0,285.65
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,53.41184,53.41184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.78689,285.65,0,0,0,385.1017,91.6907,0.117597,0,0,0,285.65
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,51.11707,51.11707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.78689,285.65,0,0,0,385.1017,91.6907,0.117597,0,0,0,285.65
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,48.81257,48.81257,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,36.78689,285.65,0,7.445928,-7.445928,377.253,89.82197,0.117597,7.780994,0,0,285.65
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,47.14983,47.14983,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,45.06014,278.2041,0,24.59444,-24.59444,351.3282,83.64941,0.117597,25.70119,0,0,278.2041
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,45.88576,45.88576,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,72.3873,253.6096,0,41.18986,-41.18986,307.9103,73.31183,0.117597,43.0434,0,0,253.6096
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,44.57307,44.57307,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,118.1538,212.4198,0,6.553592,-6.553592,301.0022,71.66705,0.117597,6.848504,0,0,212.4198
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,43.39651,43.39651,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,125.4356,205.8662,0,60.29696,-60.29696,237.4436,56.53408,0.117597,63.01033,0,0,205.8662
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,42.4436,42.4436,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,192.4322,145.5692,0,23.71657,-23.71657,212.4442,50.58184,0.117597,24.78381,0,0,145.5692
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,41.40317,41.40317,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,218.784,121.8527,0,27.95685,-27.95685,182.9751,43.5654,0.117597,29.21491,0,0,121.8527
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,40.31413,40.31413,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,249.8471,93.89582,0,29.47847,-29.47847,151.902,36.16708,0.117597,30.805,0,0,93.89582
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01114781,39.57834,39.57513,39.87803,39.87803,0,0,0,39.87803,0.02795478,0,7.105427E-15,0,0.01114781,41.97688,39.87803,0,0,282.601,64.41736,0,41.96573,-41.96573,107.6663,25.63477,0.117597,43.86583,0.008918252,0,64.4285
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.566041,39.89316,38.86531,27.91172,27.91172,20.25,0,7.39125,27.91172,12.77614,1.776357E-15,0,0,3.566041,8.064966,7.661718,0,0,329.2296,22.45163,0,4.498925,-4.498925,102.924,24.50566,0.117597,30.70289,2.852833,81,26.01767
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.06615,43.26963,41.18925,11.51974,11.51974,81,0,22.761,11.51974,61.33949,0,0,0,7.06615,0,0,69.48026,66.00625,334.2284,17.95271,73.0724,0,73.0724,172.2465,41.011,0.1176942,12.67171,5.65292,81,25.01886
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,26.18031,54.85922,46.54697,15.35013,15.35013,0,-1,0,15.35013,170.5544,0,0,0,26.18031,16.15803,15.35013,0,0,261.1559,83.71786,10.02228,0,10.02228,181.7545,43.2748,0.1176807,16.88514,20.94425,0,109.8982
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,44.64021,67.35927,51.90468,26.21648,26.21648,0,-1,0,26.21648,170.2754,0,0,0,44.64021,27.59629,26.21648,0,0,251.1337,92.73792,17.04392,0,17.04392,197.9238,47.12462,0.1176577,28.83813,35.71217,0,137.3781
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,35.605,68.31226,55.90109,0,0,0,-1,0,0,0,0,0,0,35.605,0,0,0,0,234.0898,108.0774,35.605,0,35.605,231.7017,55.16695,0.1176097,0,28.484,0,143.6824
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,33.26847,70.64137,58.84735,10.88161,10.88161,0,-1,0,10.88161,305.7311,0,0,0,33.26847,11.45433,10.88161,0,0,198.4848,140.1219,21.81414,0,21.81414,252.3964,60.09425,0.1175803,11.96977,26.61478,0,173.3904
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,22.27704,69.29321,61.47272,30.1926,30.1926,0,-1,0,30.1926,73.7831,0,0,0,22.27704,31.78168,30.1926,0,0,176.6706,159.7547,0,9.504646,-9.504646,242.3776,57.70884,0.1175803,33.21186,17.82163,0,182.0317
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,32.94218,74.89452,62.84375,14.23828,14.23828,0,-1,0,14.23828,231.3635,0,0,0,32.94218,14.98766,14.23828,0,0,187.2313,150.25,17.95452,0,17.95452,259.4108,61.76434,0.1175562,15.66211,26.35374,0,183.1922
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,18.10829,69.36959,63.00906,36.66929,36.66929,0,-1,0,36.66929,49.38272,0,7.105427E-15,0,18.10829,38.59925,36.66929,0,0,169.2768,166.4091,0,20.49096,-20.49096,237.8114,56.62164,0.1175562,40.33622,14.48663,0,184.5174
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.257003,64.21874,63.11602,2.324851,2.324851,0,-1,0,2.324851,140.0951,0,0,0,3.257003,2.447211,2.324851,0,0,192.0446,145.9181,0.8097913,0,0.8097913,238.5796,56.80456,0.1175551,2.557336,2.605602,0,149.1751
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.232081,62.72089,61.63803,20.65187,20.65187,0,-1,0,20.65187,15.6503,0,0,0,3.232081,21.73881,20.65187,0,0,191.2348,146.6469,0,18.50673,-18.50673,219.0718,52.15985,0.1175551,22.71706,2.585665,0,149.879
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,58.57508,58.57508,21.81677,21.81677,0,-1,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,211.7978,128.1402,0,22.96502,-22.96502,194.8645,46.39623,0.1175551,23.99845,0,0,128.1402
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,55.81358,55.81358,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,237.3145,105.1752,0,13.43393,-13.43393,180.7039,43.02467,0.1175551,14.03845,0,0,105.1752
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,53.1882,53.1882,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,252.2411,91.74126,0,36.33358,-36.33358,142.405,33.90588,0.1175551,37.96859,0,0,91.74126
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,50.9226,50.9226,60.80688,52.63731,0,-1,0,52.63731,0,0,8.169578,14.25027,0,55.40769,52.63731,0,0,292.6117,55.40769,0,55.40769,-55.40769,84.00017,20,0.1175551,66.88757,0,0,55.40769
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,48.62782,48.62782,50.51799,0,0,-1,0,0,0,0,50.51799,55.56979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175551,55.56979,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,46.95536,46.95536,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175551,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,45.67184,45.67184,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175551,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,44.35915,44.35915,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175551,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,43.18259,43.18259,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175551,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,42.22968,42.22968,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175551,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,41.18925,41.18925,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175551,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,40.11966,40.11966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175551,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.168362,39.68782,39.35149,36.15644,36.15644,81,0,22.761,36.15644,3.231407,0,0,0,1.168362,0,0,44.84356,42.60139,354.1758,0,43.76975,0,43.76975,125.5238,29.88656,0.117644,39.77208,0.9346892,81,1.168362
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,10.56814,41.72286,38.64166,47.79682,47.79682,81,0,22.761,47.79682,22.11056,0,0,0,10.56814,0,0,33.20318,31.54302,310.4061,39.39277,42.11116,0,42.11116,165.474,39.39848,0.1177264,52.5765,8.454515,81,49.96092
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,29.58955,50.06687,40.96561,19.98438,19.98438,81,0,22.761,19.98438,148.0634,0,0,0,29.58955,0,0,61.01562,57.96484,268.2949,77.29282,87.55439,0,87.55439,248.5353,59.17496,0.1178038,21.98281,23.67164,81,106.8824
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,53.1074,64.31637,46.32333,2.365885,2.365885,0,-1,0,2.365885,2244.716,0,0,0,53.1074,2.490406,2.365885,0,0,180.7405,156.0918,50.61699,0,50.61699,296.5548,70.60815,0.1177357,2.602474,42.48592,0,209.1992
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,49.3363,68.97015,51.69076,40.4597,40.4597,0,-1,0,40.4597,121.9394,0,0,0,49.3363,42.58915,40.4597,0,0,130.1235,201.6471,6.747146,0,6.747146,302.9557,72.13217,0.1177266,44.50566,39.46904,0,250.9834
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,56.4334,76.6201,55.70662,18.66799,18.66799,0,-1,0,18.66799,302.3004,0,0,0,56.4334,19.65052,18.66799,0,0,123.3764,207.7195,36.78289,0,36.78289,337.851,80.44057,0.1176772,20.53479,45.14672,0,264.1529
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,55.81224,79.89846,58.69177,18.51557,18.51557,0,-1,0,18.51557,301.4341,0,0,0,55.81224,19.49007,18.51557,0,0,86.59348,240.8241,36.32217,0,36.32217,372.3093,88.64489,0.1176284,20.36713,44.6498,0,296.6364
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,39.08223,75.7006,61.31714,40.53495,40.53495,0,-1,0,40.53495,96.41611,0,0,0,39.08223,42.66837,40.53495,0,0,50.27131,273.514,0,3.586148,-3.586148,368.5292,87.74487,0.1176284,44.58845,31.26578,0,312.5963
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,25.8777,71.93996,62.67845,30.51223,30.51223,0,-1,0,30.51223,84.81092,0,3.552714E-15,0,25.8777,32.11814,30.51223,0,0,54.25592,269.9279,0,6.240433,-6.240433,361.9512,86.17868,0.1176284,33.56345,20.70216,0,295.8056
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,32.00995,74.52088,62.84375,27.74826,27.74826,0,-1,0,27.74826,115.3584,0,0,0,32.00995,29.20869,27.74826,0,0,61.18973,263.6875,2.801263,0,2.801263,364.6087,86.81142,0.1176247,30.52308,25.60796,0,295.6974
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,11.46902,66.90855,62.95071,11.72127,11.72127,0,-1,0,11.72127,97.84795,0,0,0,11.46902,12.33818,11.72127,0,0,58.38847,266.2086,0,0.8691573,-0.8691573,363.6925,86.59328,0.1176247,12.8934,9.175219,0,277.6776
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.228593,62.55315,61.47272,5.856049,5.856049,0,-1,0,5.856049,55.13262,0,8.881784E-16,0,3.228593,6.164262,5.856049,0,0,59.35419,265.3394,0,2.935668,-2.935668,360.5981,85.85651,0.1176247,6.441654,2.582875,0,268.5681
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,58.40978,58.40978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.61605,262.4038,0,0,0,360.5981,85.85651,0.1176247,0,0,0,262.4038
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,55.62883,55.62883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.61605,262.4038,0,0,0,360.5981,85.85651,0.1176247,0,0,0,262.4038
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,53.00345,53.00345,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,62.61605,262.4038,0,13.8519,-13.8519,345.9969,82.38004,0.1176247,14.47523,0,0,262.4038
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,50.72812,50.72812,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,78.00704,248.5519,0,43.2732,-43.2732,300.3829,71.51959,0.1176247,45.2205,0,0,248.5519
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,48.43335,48.43335,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,126.0884,205.2787,0,35.36169,-35.36169,263.1084,62.64473,0.1176247,36.95296,0,0,205.2787
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,46.76089,46.76089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.3792,169.917,0,0,0,263.1084,62.64473,0.1176247,0,0,0,169.917
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,45.47737,45.47737,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,165.3792,169.917,0,32.72076,-32.72076,228.6177,54.43267,0.1176247,34.1932,0,0,169.917
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,44.16468,44.16468,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,201.7355,137.1962,0,23.30316,-23.30316,204.054,48.58419,0.1176247,24.3518,0,0,137.1962
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,42.98812,42.98812,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,227.6279,113.8931,0,14.13632,-14.13632,189.153,45.03634,0.1176247,14.77245,0,0,113.8931
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,42.00603,42.00603,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,243.335,99.75676,0,4.725206,-4.725206,184.1722,43.85044,0.1176247,4.937841,0,0,99.75676
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,40.99478,40.99478,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,248.5852,95.03156,0,14.87127,-14.87127,168.4965,40.11814,0.1176247,15.54048,0,0,95.03156
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,39.89601,39.89601,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,265.1088,80.16028,0,13.1779,-13.1779,154.6058,36.81083,0.1176247,13.7709,0,0,80.16028
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.9302887,39.4049,39.13757,17.0542,17.0542,0,0,0,17.0542,5.454895,0,3.552714E-15,0,0.9302887,17.95179,17.0542,0,0,279.7509,66.98238,0,17.0215,-17.0215,136.6636,32.53888,0.1176247,18.75962,0.744231,0,67.91267
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.581805,39.45734,38.42774,34.91824,34.91824,0,0,0,34.91824,10.25769,0,0,0,3.581805,36.75604,34.91824,0,0,298.6637,49.96088,0,33.17424,-33.17424,101.6948,24.21301,0.1176247,38.41006,2.865444,0,53.54268
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,27.71422,49.19878,40.72252,0,0,0,0,0,0,0,0,0,0,27.71422,0,0,0,0,335.524,16.78664,27.71422,0,27.71422,127.9869,30.473,0.1175875,0,22.17137,0,44.50086
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,23.2658,53.42595,46.10941,19.94896,19.94896,0,-1,0,19.94896,116.6266,0,0,0,23.2658,20.99891,19.94896,0,0,307.8098,41.72943,2.266892,0,2.266892,130.1374,30.98504,0.1175844,21.94386,18.61264,0,64.99523
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,25.04225,59.68251,51.46712,34.27337,34.27337,0,-1,0,34.27337,73.06622,0,0,0,25.04225,36.07723,34.27337,0,0,305.5429,43.76964,0,11.03498,-11.03498,118.5055,28.21555,0.1175844,37.7007,20.0338,0,68.81189
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,10.54966,58.95588,55.51215,0,0,0,-1,0,0,0,0,0,0,10.54966,0,0,0,0,317.804,32.73466,10.54966,0,10.54966,128.5138,30.59847,0.1175703,0,8.439732,0,43.28433
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,26.66745,67.72469,58.46812,21.01753,21.01753,0,-1,0,21.01753,126.8819,0,0,0,26.66745,22.12372,21.01753,0,0,307.2543,42.22936,4.543729,0,4.543729,132.8244,31.62479,0.1175642,23.11929,21.33396,0,68.89681
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,29.76762,71.79414,61.15184,72.34068,68.7,0,-1,0,68.7,43.32988,0,3.640683,29.91612,29.76762,72.31579,68.7,0,0,302.7106,46.31872,0,42.54816,-42.54816,87.97468,20.94631,0.1175642,79.57475,23.8141,0,76.08634
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,14.19548,67.43017,62.51315,40.55487,17.06773,0,-1,0,17.06773,83.17146,0,23.48714,38.33119,14.19548,17.96603,17.06773,0,0,349.9863,3.770551,0,3.770551,-3.770551,84.00017,20,0.1175642,44.61036,11.35638,0,17.96603
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,9.215615,65.83443,62.67845,39.40026,8.754834,0,-1,0,8.754834,105.2632,0,30.64543,41.58932,9.215615,9.215615,8.754834,0,0,354.1758,0,0,0,0,84.00017,20,0.1175642,43.34029,7.372492,0,9.215615
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,12.44167,67.0843,62.78541,45.68559,11.81958,0,-1,0,11.81958,105.2632,0,33.86601,47.89024,12.44167,12.44167,11.81958,0,0,354.1758,0,0,0,0,84.00017,20,0.1175642,50.25415,9.953334,0,12.44167
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.506407,62.49003,61.31714,31.54208,3.331087,0,-1,0,3.331087,105.2632,0,28.21099,34.03007,3.506407,3.506407,3.331087,0,0,354.1758,0,0,0,0,84.00017,20,0.1175642,34.69629,2.805126,0,3.506407
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,58.19586,58.19586,2.501988,0,0,-1,0,0,0,0,2.501988,2.752187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175642,2.752187,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,55.40519,55.40519,25.963,0,0,-1,0,0,0,0,25.963,28.5593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175642,28.5593,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,52.77981,52.77981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175642,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,50.5142,50.5142,21.35072,0,0,-1,0,0,0,0,21.35072,23.48579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175642,23.48579,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,48.23888,48.23888,16.21068,0,0,-1,0,0,0,0,16.21068,17.83175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175642,17.83175,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,46.54697,46.54697,18.85406,0,0,-1,0,0,0,0,18.85406,20.73947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175642,20.73947,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,45.26345,45.26345,22.39289,0,0,-1,0,0,0,0,22.39289,24.63218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175642,24.63218,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,43.95076,43.95076,28.67108,0,0,-1,0,0,0,0,28.67108,31.53819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175642,31.53819,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,42.7742,42.7742,8.849281,0,0,-1,0,0,0,0,8.849281,9.734209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175642,9.734209,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,41.78239,41.78239,29.66811,0,0,-1,0,0,0,0,29.66811,32.63492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175642,32.63492,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,40.75169,40.75169,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175642,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,39.65292,39.65292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175642,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,14.89221,43.26924,38.88475,5.412199,5.412199,77.72799,0,21.93318,5.412199,275.1599,0,0,0,14.89221,0,0,72.31579,68.7,354.1758,0,83.59221,0,83.59221,163.3027,38.88152,0.1176363,5.953419,11.91376,81,14.89221
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,30.29576,47.29805,38.14576,65.1059,65.1059,81,0,22.761,65.1059,46.53304,0,0,0,30.29576,0,0,15.8941,15.09939,270.5836,75.23299,45.39515,0,45.39515,206.3683,49.13522,0.1177185,71.61649,24.2366,81,105.5287
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,49.96225,56.4881,40.45026,34.2789,34.2789,81,0,22.761,34.2789,145.7522,0,0,0,49.96225,0,0,46.7211,44.38504,225.1885,116.0886,94.34729,0,94.34729,295.874,70.44605,0.1177865,37.70679,39.9698,81,166.0509
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,73.0037,71.97074,45.83714,38.72879,38.72879,0,-1,0,38.72879,188.4998,0,0,0,73.0037,40.76715,38.72879,0,0,130.8412,201.0012,32.23655,0,32.23655,326.4563,77.72753,0.1177433,42.60167,58.40296,0,274.0049
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,77.83914,81.06881,51.22403,53.60186,53.60186,0,-1,0,53.60186,145.2172,0,0,0,77.83914,56.42301,53.60186,0,0,98.60461,230.0141,21.41613,0,21.41613,346.7734,82.56493,0.1177146,58.96204,62.27131,0,307.8532
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,63.67825,79.40146,55.29823,0,0,0,-1,0,0,0,0,0,0,63.67825,0,0,0,0,77.18848,249.2886,63.67825,0,63.67825,407.1839,96.94836,0.1176294,0,50.9426,0,312.9669
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,68.18497,85.27592,58.2542,25.04256,25.04256,0,-1,0,25.04256,272.2763,28.31415,0,0,68.18497,26.36059,25.04256,0,0,13.51023,306.599,13.51023,0,13.51023,420.0009,100,0.1176114,27.54682,54.54798,0,374.784
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,63.00384,86.05168,60.9282,1.704804,1.704804,0,-1,0,1.704804,3695.664,61.20931,0,0,63.00384,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1176114,1.875285,50.40307,0,381.7621
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,59.93191,86.23232,62.29923,16.55286,16.55286,0,-1,0,16.55286,362.0638,42.50785,0,0,59.93191,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1176114,18.20814,47.94553,0,378.6901
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,48.7015,81.14911,62.46453,0,0,0,-1,0,0,0,48.7015,0,0,48.7015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176114,0,38.9612,0,367.4597
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,31.19446,73.89854,62.57149,5.878911,5.878911,0,-1,0,5.878911,530.6162,25.00613,0,0,31.19446,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1176114,6.466803,24.95557,0,349.9527
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,16.00584,66.66573,61.15184,24.78678,24.78678,0,-1,0,24.78678,64.5741,0,0,0,16.00584,26.09135,24.78678,0,0,0,318.7582,0,10.08551,-10.08551,409.3698,97.4688,0.1176114,27.26546,12.80467,0,334.7641
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,57.98194,57.98194,57.80159,57.80159,0,-1,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,11.20612,308.6727,0,60.84378,-60.84378,345.2348,82.1986,0.1176114,63.58176,0,0,308.6727
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,55.19127,55.19127,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,78.81033,247.8289,0,64.68056,-64.68056,277.0555,65.96546,0.1176114,67.59119,0,0,247.8289
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,52.58533,52.58533,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,150.6776,183.1484,0,30.78986,-30.78986,244.6001,58.23801,0.1176114,32.1754,0,0,183.1484
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,50.31973,50.31973,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,184.8886,152.3585,0,46.82222,-46.82222,195.2452,46.48685,0.1176114,48.92923,0,0,152.3585
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,48.05413,48.05413,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,236.9133,105.5363,0,14.6081,-14.6081,179.8469,42.82061,0.1176114,15.26546,0,0,105.5363
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,46.32333,46.32333,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,253.1445,90.92819,0,41.40804,-41.40804,136.199,32.42827,0.1176114,43.2714,0,0,90.92819
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,45.03981,45.03981,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,299.1534,49.52016,0,7.755991,-7.755991,128.0235,30.48172,0.1176114,8.105011,0,0,49.52016
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,43.72712,43.72712,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,307.7712,41.76417,0,29.78806,-29.78806,96.62409,23.00569,0.1176114,31.12853,0,0,41.76417
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,42.57973,42.57973,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0.04546624,0,10.93088,10.38433,0,0,340.869,11.9761,0,10.93088,-10.93088,85.10194,20.26233,0.1176114,11.42277,0,0,11.9761
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,41.56847,41.56847,48.7868,0.992967,0,-1,0,0.992967,0,0,47.79384,52.67252,0,1.045228,0.992967,0,0,353.0144,1.045228,0,1.045228,-1.045228,84.00017,20,0.1176114,53.66549,0,0,1.045228
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,40.52805,40.52805,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176114,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,39.45845,39.45845,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1177211,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.269016,39.93077,38.7,13.615,13.615,81,0,22.761,13.615,31.35524,0,0,0,4.269016,0,0,67.385,64.01575,299.9576,48.79636,68.28477,0,68.28477,200.2167,47.67054,0.1178237,14.9765,3.415213,81,53.06538
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,23.67253,45.00805,37.96101,25.40073,25.40073,81,0,22.761,25.40073,93.19628,0,0,0,23.67253,0,0,55.59927,52.81931,231.6729,110.2526,76.49184,0,76.49184,272.7832,64.94825,0.1179151,27.9408,18.93803,81,133.9252
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,47.56399,55.41365,40.25579,0,0,72.31579,0,20.56389,0,0,0,0,0,47.56399,0,0,72.31579,68.7,155.181,179.0953,116.264,0,116.264,383.0809,91.20956,0.1179256,0,38.05119,81,226.6593
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,63.51653,67.64879,45.6135,7.209136,7.209136,0,-1,0,7.209136,881.056,17.01093,0,0,63.51653,7.588564,7.209136,0,0,38.91703,283.7329,38.91703,0,38.91703,420.0009,100,0.1178736,7.93005,50.81322,0,347.2494
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,77.52997,80.62454,51.00039,25.93139,25.93139,0,-1,0,25.93139,298.9812,50.23377,0,0,77.52997,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1178736,28.52453,62.02398,0,396.2882
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,67.74772,81.04545,55.07458,3.265334,3.265334,0,-1,0,3.265334,2074.756,64.31053,0,0,67.74772,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1178736,3.591867,54.19818,0,386.506
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,59.45878,80.77644,58.03056,2.882685,2.882685,0,-1,0,2.882685,2062.618,56.42438,0,0,59.45878,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1178736,3.170954,47.56703,0,378.217
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,65.13254,86.85434,60.71428,27.7896,27.7896,0,-1,0,27.7896,234.3774,35.88033,0,0,65.13254,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1178736,30.56856,52.10603,0,383.8908
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,71.49886,92.00521,62.07559,53.57275,53.57275,0,-1,0,53.57275,133.4612,15.10648,0,0,71.49886,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1178736,58.93003,57.19908,0,390.2571
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,59.22636,85.81305,62.24089,41.04468,41.04468,0,-1,0,41.04468,144.2973,16.02143,0,0,59.22636,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1178736,45.14915,47.38108,0,377.9846
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,35.95425,75.63161,62.40619,33.11609,33.11609,0,-1,0,33.11609,108.5703,1.095203,0,0,35.95425,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1178736,36.4277,28.7634,0,354.7125
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,16.49738,66.66993,60.98654,33.62167,33.62167,0,-1,0,33.62167,49.06769,0,7.105427E-15,0,16.49738,35.39123,33.62167,0,0,0,318.7582,0,18.89385,-18.89385,400.085,95.25813,0.1178736,36.98383,13.1979,0,335.2556
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,57.81664,57.81664,12.09595,12.09595,0,-1,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,20.99317,299.8644,0,12.73258,-12.73258,386.6637,92.06259,0.1178736,13.30555,0,0,299.8644
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,54.96762,54.96762,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,35.14048,287.1318,0,36.56927,-36.56927,348.1163,82.88466,0.1178736,38.21488,0,0,287.1318
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,52.40059,52.40059,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,75.773,250.5625,0,35.23442,-35.23442,310.9759,74.04174,0.1178736,36.81997,0,0,250.5625
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,50.12526,50.12526,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,114.9224,215.3281,0,63.6595,-63.6595,243.8729,58.06487,0.1178736,66.52418,0,0,215.3281
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,47.85965,47.85965,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,185.6551,151.6686,0,8.493567,-8.493567,234.9199,55.9332,0.1178736,8.875776,0,0,151.6686
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,46.13857,46.13857,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,195.0924,143.175,0,10.08119,-10.08119,224.2934,53.40308,0.1178736,10.53484,0,0,143.175
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,44.85506,44.85506,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,206.2937,133.0939,0,9.268255,-9.268255,214.5238,51.077,0.1178736,9.685328,0,0,133.0939
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,43.53265,43.53265,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,216.5918,123.8256,0,51.62801,-51.62801,160.1031,38.11971,0.1178736,53.95127,0,0,123.8256
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,42.33664,42.33664,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,273.9563,72.19759,0,11.74421,-11.74421,147.7236,35.17222,0.1178736,12.2727,0,0,72.19759
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,41.32538,41.32538,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,287.0054,60.45338,0,4.142735,-4.142735,143.3568,34.1325,0.1178736,4.329158,0,0,60.45338
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,40.28495,40.28495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.6084,56.31064,0,0,0,143.3568,34.1325,0.1178736,0,0,0,56.31064
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,39.21536,39.21536,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,291.6084,56.31064,0,7.982212,-7.982212,134.9428,32.12918,0.1178736,8.341412,0,0,56.31064
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,15.45659,42.96978,38.42774,11.78346,11.78346,0,0,0,11.78346,131.172,0,0,0,15.45659,12.40364,11.78346,0,0,300.4775,48.32843,3.052951,0,3.052951,137.8391,32.81877,0.1178696,12.9618,12.36527,0,63.78502
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,28.07344,46.10479,37.68875,0,0,0,0,0,0,0,0,0,0,28.07344,0,0,0,0,297.4246,51.07609,28.07344,0,28.07344,164.4719,39.1599,0.1178321,0,22.45876,0,79.14954
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,55.56414,58.0039,39.98352,0,0,0,0,0,0,0,0,0,0,55.56414,0,0,0,0,269.3512,76.34219,55.56414,0,55.56414,217.1847,51.71053,0.1177581,0,44.45131,0,131.9063
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,70.5823,70.33717,45.37041,7.551252,7.551252,0,-1,0,7.551252,934.7099,0,0,0,70.5823,7.948686,7.551252,0,0,213.787,126.3499,62.63361,0,62.63361,276.6041,65.85799,0.1176748,8.306377,56.46584,0,196.9322
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,82.66152,82.94819,50.78646,10.63875,10.63875,0,-1,0,10.63875,776.9852,0,0,0,82.66152,11.19868,10.63875,0,0,151.1534,182.7202,71.46284,0,71.46284,344.3997,81.99977,0.1175799,11.70263,66.12921,0,265.3817
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,82.02413,88.15728,54.88983,62.65135,62.65135,0,-1,0,62.65135,130.9216,0,0,0.2164887,82.02413,65.94879,62.65135,0,0,79.69057,247.0367,16.07534,0,16.07534,359.6501,85.63081,0.1175586,68.91649,65.6193,0,329.0609
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,82.49256,92.55564,57.86526,0,0,0,-1,0,0,0,18.87733,0,0,82.49256,0,0,0,0,63.61523,261.5045,63.61523,0,63.61523,420.0009,100,0.1174743,0,65.99405,0,343.9971
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,81.05943,95.49102,60.54898,2.806027,2.806027,0,-1,0,2.806027,2888.761,78.10571,0,0,81.05943,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1174743,3.08663,64.84754,0,399.8177
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,68.28426,90.0446,61.92001,58.62711,58.62711,0,-1,0,58.62711,116.4722,6.571508,0,0,68.28426,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1174743,64.48982,54.6274,0,387.0425
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,58.25723,85.13753,62.07559,3.174619,3.174619,0,-1,0,3.174619,1835.094,54.91553,0,0,58.25723,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1174743,3.492081,46.60579,0,377.0155
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,41.14354,77.60191,62.24089,33.27709,33.27709,0,-1,0,33.27709,123.6392,6.115025,0,0,41.14354,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1174743,36.6048,32.91484,0,359.9018
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,17.53246,66.86983,60.82124,9.018921,9.018921,0,-1,0,9.018921,194.3964,8.038856,0,0,17.53246,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1174743,9.920814,14.02597,0,336.2907
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,57.65134,57.65134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174743,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,54.7537,54.7537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174743,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,52.17694,52.17694,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1174743,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,49.94051,49.94051,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1174743,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,47.66518,47.66518,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1174743,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,45.9441,45.9441,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1174743,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,44.63141,44.63141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1174743,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,43.28955,43.28955,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1174743,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,42.08383,42.08383,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1174743,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,41.10174,41.10174,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1174743,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,40.04186,40.04186,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1174743,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,39.00144,39.00144,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1174743,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,13.47255,42.11257,38.17493,25.95348,25.95348,0,0,0,25.95348,51.91038,0,3.552714E-15,0,13.47255,27.31945,25.95348,0,0,319.1667,31.50818,0,13.8469,-13.8469,102.6168,24.43252,0.1174743,28.54883,10.77804,0,44.98073
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,23.94973,44.54445,37.43594,33.34089,33.34089,81,0,22.761,33.34089,71.83289,0,0,0,23.94973,0,0,47.65911,45.27615,334.5522,17.66127,69.22588,0,69.22588,168.2902,40.06902,0.1175751,36.67498,19.15978,81,41.611
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,39.45721,52.03489,39.74043,0,0,72.31579,0,20.56389,0,0,0,0,0,39.45721,0,0,72.31579,68.7,265.3263,79.96456,108.1572,0,108.1572,270.8972,64.49919,0.1175967,0,31.56577,81,119.4218
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,62.62877,66.70911,45.12732,26.6099,26.6099,0,-1,0,26.6099,235.3589,0,0,0,62.62877,28.01042,26.6099,0,0,157.1691,177.306,34.61835,0,34.61835,303.739,72.31866,0.1175509,29.27089,50.10302,0,239.9348
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,73.58675,78.15168,50.56282,2.728083,2.728083,0,-1,0,2.728083,2697.38,0,0,0,73.58675,2.871666,2.728083,0,0,122.5507,208.4626,70.71509,0,70.71509,370.8252,88.29155,0.1174574,3.000891,58.86941,0,282.0493
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,59.28323,76.6389,54.66619,1.3546,1.3546,0,-1,0,1.3546,4376.438,6.021697,0,0,59.28323,1.425895,1.3546,0,0,51.83564,272.1061,51.83564,0,51.83564,420.0009,100,0.1173891,1.49006,47.42658,0,331.3894
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,81.33056,91.57514,57.65134,1.478389,1.478389,0,-1,0,1.478389,5501.296,79.77436,0,0,81.33056,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1173891,1.626228,65.06445,0,400.0888
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,67.95392,87.88343,60.38368,0,0,0,-1,0,0,0,67.95392,0,0,67.95392,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1173891,0,54.36313,0,386.7121
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,68.64397,90.02228,61.75471,44.08471,44.08471,0,-1,0,44.08471,155.7092,22.23901,0,0,68.64397,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1173891,48.49319,54.91517,0,387.4022
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,54.78308,83.29259,61.92001,47.59159,47.59159,0,-1,0,47.59159,115.1108,4.686671,0,0,54.78308,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1173891,52.35075,43.82646,0,373.5413
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,36.77994,75.60169,62.07559,11.48911,11.48911,0,-1,0,11.48911,320.1286,24.68614,0,0,36.77994,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1173891,12.63803,29.42395,0,355.5382
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,8.945127,63.67292,60.65594,45.11618,45.11618,0,-1,0,45.11618,19.82687,0,0,0,8.945127,47.49071,45.11618,0,0,0,318.7582,0,38.54559,-38.54559,379.3702,90.32607,0.1173891,49.6278,7.156101,0,327.7033
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,57.4277,57.4277,30.37301,30.37301,0,-1,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,42.82843,280.2126,0,31.97159,-31.97159,345.6692,82.30202,0.1173891,33.41032,0,0,280.2126
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,54.55923,54.55923,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,78.35242,248.241,0,41.38877,-41.38877,302.0416,71.91453,0.1173891,43.25127,0,0,248.241
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,51.99219,51.99219,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,124.34,206.8523,0,29.52232,-29.52232,270.9224,64.5052,0.1173891,30.85083,0,0,206.8523
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,49.71687,49.71687,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,157.1425,177.33,0,64.12656,-64.12656,203.327,48.4111,0.1173891,67.01225,0,0,177.33
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,47.45126,47.45126,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,228.3943,113.2034,0,13.49071,-13.49071,189.1066,45.02528,0.1173891,14.09779,0,0,113.2034
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,45.72046,45.72046,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,243.3839,99.71268,0,1.39693,-1.39693,187.6341,44.67469,0.1173891,1.459792,0,0,99.71268
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,44.41749,44.41749,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,244.9361,98.31575,0,32.55327,-32.55327,153.3199,36.50467,0.1173891,34.01817,0,0,98.31575
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,43.07563,43.07563,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,281.1064,65.76248,0,20.65779,-20.65779,131.5447,31.3201,0.1173891,21.58739,0,0,65.76248
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,41.89907,41.89907,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,304.0595,45.10469,0,22.47118,-22.47118,107.858,25.68042,0.1173891,23.48238,0,0,45.10469
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,40.88782,40.88782,24.99272,21.50184,0,-1,0,21.50184,0,0,3.490874,5.990146,0,22.63352,21.50184,0,0,329.0275,22.63352,0,22.63352,-22.63352,84.00017,20,0.1173891,27.49199,0,0,22.63352
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,39.81822,39.81822,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173891,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,38.74862,38.74862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173891,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,14.82047,42.26768,37.93184,4.490319,4.490319,76.80611,0,21.69995,4.490319,330.0539,0,0,0,14.82047,0,0,72.31579,68.7,354.1758,0,83.52047,0,83.52047,163.2346,38.86531,0.1174574,4.939352,11.85638,81,14.82047
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,22.56115,43.82966,37.16367,21.48976,21.48976,81,0,22.761,21.48976,104.9856,0,0,0,22.56115,0,0,59.51024,56.53473,270.6553,75.16843,79.09588,0,79.09588,238.2716,56.73122,0.1175448,23.63874,18.04892,81,97.72958
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,22.09185,46.11071,39.48762,39.52341,39.52341,81,0,22.761,39.52341,55.89561,0,0,0,22.09185,0,0,41.47659,39.40276,191.5594,146.3547,61.49461,0,61.49461,296.6105,70.62141,0.1176551,43.47575,17.67348,81,168.4466
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,36.40491,56.56666,44.8745,7.160967,7.160967,0,-1,0,7.160967,508.3798,0,0,0,36.40491,7.53786,7.160967,0,0,130.0648,201.6999,28.86705,0,28.86705,323.9962,77.14179,0.1176171,7.877063,29.12393,0,238.1048
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,56.02206,70.13642,50.3489,1.509286,1.509286,0,-1,0,1.509286,3711.826,0,0,0,56.02206,1.588722,1.509286,0,0,101.1978,227.6802,54.43334,0,54.43334,375.6362,89.437,0.1175454,1.660214,44.81765,0,283.7023
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,37.90137,67.6176,54.47172,22.035,22.035,0,-1,0,22.035,172.0053,0,0,0,37.90137,23.19474,22.035,0,0,46.76445,276.6702,14.70663,0,14.70663,389.5881,92.75889,0.1175261,24.2385,30.32109,0,314.5716
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,57.3296,79.14329,57.48604,16.10229,16.10229,0,-1,0,16.10229,356.0337,8.32199,0,0,57.3296,16.94978,16.10229,0,0,32.05783,289.9062,32.05783,0,32.05783,420.0009,100,0.1174839,17.71252,45.86368,0,347.2358
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,55.40984,81.48325,60.16976,41.45348,41.45348,0,-1,0,41.45348,133.6675,11.7746,0,0,55.40984,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1174839,45.59882,44.32787,0,374.1681
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,66.65176,88.67845,61.53106,2.882904,2.882904,0,-1,0,2.882904,2311.966,63.61713,0,0,66.65176,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1174839,3.171194,53.32141,0,385.41
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,39.57831,76.39729,61.75471,29.7734,29.7734,0,-1,0,29.7734,132.9318,8.237897,0,0,39.57831,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1174839,32.75074,31.66265,0,358.3365
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,25.17183,70.85778,61.92001,5.451625,5.451625,0,-1,0,5.451625,461.7307,19.43327,0,0,25.17183,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1174839,5.996788,20.13746,0,343.9301
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,17.5609,66.48377,60.44202,0,0,0,-1,0,0,0,17.5609,0,0,17.5609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174839,0,14.04872,0,336.3191
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,57.2624,57.2624,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1174839,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,54.33559,54.33559,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1174839,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,51.76855,51.76855,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1174839,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,49.50294,49.50294,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1174839,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,47.22762,47.22762,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1174839,15.68198,0,0,157.6912
