Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,45.50654,45.50654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1174839,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,44.19385,44.19385,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1174839,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,42.85199,42.85199,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1174839,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,41.64626,41.64626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1174839,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,40.61556,40.61556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1174839,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,39.54596,39.54596,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1174839,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,38.47636,38.47636,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1174839,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.61287,41.32781,37.65958,28.70941,28.70941,0,0,0,28.70941,43.93286,0,3.552714E-15,0,12.61287,30.22043,28.70941,0,0,306.2834,43.1032,0,17.60757,-17.60757,110.8749,26.39874,0.1174839,31.58035,10.09029,0,55.71606
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.4137,42.61258,36.92058,25.05267,25.05267,0,0,0,25.05267,77.49154,0,3.552714E-15,0,19.4137,26.37123,25.05267,0,0,325.8473,25.49563,0,6.957532,-6.957532,103.541,24.65258,0.1174839,27.55794,15.53096,0,44.90933
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,33.46884,49.46974,39.21536,33.73376,33.73376,81,0,22.761,33.73376,99.21465,0,0,0,33.46884,0,0,47.26624,44.90293,333.5779,18.5381,78.37177,0,78.37177,177.891,42.35492,0.1175719,37.10714,26.77507,81,52.00693
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,41.67237,58.16092,44.63141,28.60426,28.60426,0,-1,0,28.60426,145.6859,0,0,0,41.67237,30.10975,28.60426,0,0,255.2062,89.07269,11.56262,0,11.56262,188.8603,44.96664,0.1175567,31.46469,33.33789,0,130.7451
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,71.94942,76.79482,50.09609,68.2167,68.2167,0,-1,0,68.2167,105.4719,0,0,6.338364,71.94942,71.80704,68.2167,0,0,243.6435,99.47904,0.1423785,0,0.1423785,188.9954,44.99881,0.1175565,75.03836,57.55954,0,171.4285
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,78.51141,85.40351,54.2578,55.22211,55.22211,0,-1,0,55.22211,142.1739,0,0,0,78.51141,58.12854,55.22211,0,0,243.5012,99.60718,20.38288,0,20.38288,208.3322,49.60282,0.1175297,60.74432,62.80913,0,178.1186
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,81.90212,91.36521,57.2624,53.34694,53.34694,0,-1,0,53.34694,153.5273,0,0,0,81.90212,56.15467,53.34694,0,0,223.1183,117.9518,25.74745,0,25.74745,232.7584,55.41856,0.1174959,58.68163,65.5217,0,199.8539
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,78.24243,92.96085,59.94611,22.66031,22.66031,0,-1,0,22.66031,345.2841,0,0,0,78.24243,23.85295,22.66031,0,0,197.3708,141.1245,54.38948,0,54.38948,284.3568,67.70387,0.1174246,24.92634,62.59394,0,219.3669
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,48.96835,79.98432,61.36576,4.936138,4.936138,0,-1,0,4.936138,992.0378,0,0,0,48.96835,5.195935,4.936138,0,0,142.9814,190.075,43.77242,0,43.77242,325.883,77.59103,0.1173672,5.429752,39.17468,0,239.0434
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,45.72809,78.75428,61.53106,44.82814,44.82814,0,-1,0,44.82814,102.0076,0,0,0,45.72809,47.18752,44.82814,0,0,99.20894,229.4702,0,1.459425,-1.459425,324.3446,77.22475,0.1173672,49.31096,36.58247,0,275.1983
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,33.32211,73.78587,61.69637,17.093,17.093,0,-1,0,17.093,194.9459,0,0,0,33.32211,17.99264,17.093,0,0,100.8305,228.0108,15.32947,0,15.32947,338.8874,80.68732,0.1173471,18.8023,26.65769,0,261.3329
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.27587,64.43945,60.27672,36.32231,36.32231,0,-1,0,36.32231,33.79705,0,0,0,12.27587,38.23401,36.32231,0,0,85.50105,241.8073,0,25.95814,-25.95814,311.5251,74.17251,0.1173471,39.95454,9.820695,0,254.0832
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,57.04848,57.04848,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,114.3434,215.8492,0,57.65631,-57.65631,250.7501,59.70227,0.1173471,60.25085,0,0,215.8492
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,54.12167,54.12167,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,178.406,158.1928,0,12.66738,-12.66738,237.3975,56.52309,0.1173471,13.23742,0,0,158.1928
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,51.55463,51.55463,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,192.4809,145.5255,0,39.0389,-39.0389,196.2468,46.72535,0.1173471,40.79565,0,0,145.5255
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,49.2793,49.2793,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,235.8574,106.4865,0,18.66262,-18.66262,176.5747,42.04152,0.1173471,19.50244,0,0,106.4865
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,47.04287,47.04287,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,256.5937,87.82393,0,33.44225,-33.44225,141.3235,33.64838,0.1173471,34.94715,0,0,87.82393
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,45.2829,45.2829,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,293.7517,54.38168,0,11.77179,-11.77179,128.9149,30.69397,0.1173471,12.30152,0,0,54.38168
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,43.97021,43.97021,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,306.8315,42.60989,0,23.14666,-23.14666,104.5162,24.88476,0.1173471,24.18826,0,0,42.60989
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,42.6089,42.6089,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,332.55,19.46323,0,17.089,-17.089,86.50282,20.59587,0.1173471,17.85801,0,0,19.46323
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,41.40317,41.40317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.5378,2.374224,0,0,0,86.50282,20.59587,0.1173471,0,0,0,2.374224
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,40.36275,40.36275,15.44827,2.255513,0,-1,0,2.255513,0,0,13.19276,14.73759,0,2.374224,2.255513,0,0,351.5378,2.374224,0,2.374224,-2.374224,84.00017,20,0.1173471,16.9931,0,0,2.374224
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,39.30287,39.30287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173471,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,38.2041,38.2041,12.12025,12.12025,81,0,22.761,12.12025,0,0,0,0,0,0,0,68.87975,65.43576,354.1758,0,65.43576,0,65.43576,146.078,34.7804,0.1174519,13.33228,0,81,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.088862,37.9823,37.38732,14.57734,14.57734,81,0,22.761,14.57734,14.32952,0,0,0,2.088862,0,0,66.42266,63.10153,288.7401,58.89219,65.19039,0,65.19039,207.923,49.50538,0.1175569,16.03507,1.67109,81,60.98104
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.58774,40.55174,36.61915,11.38552,11.38552,81,0,22.761,11.38552,119.3423,0,0,0,13.58774,0,0,69.61449,66.13376,223.5497,117.5635,79.7215,0,79.7215,283.5535,67.5126,0.1176426,12.52407,10.87019,81,131.1513
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,25.16547,46.53754,38.97227,36.72692,36.72692,81,0,22.761,36.72692,68.52049,0,0,0,25.16547,0,0,44.27308,42.05943,143.8282,189.3129,67.22489,0,67.22489,347.3286,82.69712,0.1177446,40.39962,20.13237,81,214.4783
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,45.41615,59.24271,44.38832,22.06627,22.06627,0,-1,0,22.06627,205.817,0,0,0,45.41615,23.22766,22.06627,0,0,76.60326,249.8153,22.18849,0,22.18849,368.3784,87.70898,0.1177156,24.2729,36.33292,0,295.2314
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,72.20361,76.6449,49.88217,22.06736,22.06736,0,-1,0,22.06736,327.1964,0,0,0,72.20361,23.2288,22.06736,0,0,54.41477,269.7849,48.97481,0,48.97481,414.84,98.77124,0.1176515,24.27409,57.76289,0,341.9885
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,82.50577,87.25324,54.03416,9.916186,9.916186,0,-1,0,9.916186,832.0312,66.62772,0,0,82.50577,10.43809,9.916186,0,0,5.43996,313.8623,5.43996,0,5.43996,420.0009,100,0.1176444,10.90781,66.00462,0,396.368
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,59.19019,79.4636,57.04848,7.145542,7.145542,0,-1,0,7.145542,828.3512,51.66856,0,0,59.19019,7.521624,7.145542,0,0,0,318.7582,0,0,0,420.0009,100,0.1176444,7.860096,47.35215,0,377.9484
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,45.17126,76.50633,59.78082,19.78938,19.78938,0,-1,0,19.78938,228.2601,24.34034,0,0,45.17126,20.83092,19.78938,0,0,0,318.7582,0,0,0,420.0009,100,0.1176444,21.76832,36.13701,0,363.9295
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,52.1708,81.22836,61.20046,0,0,0,-1,0,0,0,52.1708,0,0,52.1708,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176444,0,41.73664,0,370.929
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,44.00957,77.82465,61.36576,38.8773,38.8773,0,-1,0,38.8773,113.2012,3.086102,0,0,44.00957,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.1176444,42.76503,35.20766,0,362.7678
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,26.36892,70.95917,61.58941,46.51282,46.51282,0,-1,0,46.51282,56.69173,0,7.105427E-15,0,26.36892,48.96086,46.51282,0,0,0,318.7582,0,22.59194,-22.59194,396.1869,94.33001,0.1176444,51.1641,21.09514,0,345.1271
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.156361,62.50546,60.11142,11.07525,11.07525,0,-1,0,11.07525,64.61581,0,1.776357E-15,0,7.156361,11.65816,11.07525,0,0,25.10215,296.1663,0,4.501795,-4.501795,391.4415,93.20018,0.1176444,12.18277,5.725089,0,303.3227
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,56.88317,56.88317,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,30.10415,291.6645,0,26.76527,-26.76527,363.2285,86.4828,0.1176444,27.96971,0,0,291.6645
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,53.9272,53.9272,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,59.84333,264.8992,0,32.27217,-32.27217,329.2106,78.38332,0.1176444,33.72442,0,0,264.8992
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,51.36016,51.36016,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,95.70131,232.627,0,66.25667,-66.25667,259.3699,61.75463,0.1176444,69.23822,0,0,232.627
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,49.08483,49.08483,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,169.3198,166.3704,0,36.94049,-36.94049,220.4312,52.48352,0.1176444,38.60281,0,0,166.3704
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,46.8484,46.8484,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,210.3648,129.4299,0,35.79542,-35.79542,182.6996,43.49981,0.1176444,37.40621,0,0,129.4299
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,45.06898,45.06898,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,250.1375,93.63447,0,9.095579,-9.095579,173.112,41.21706,0.1176444,9.50488,0,0,93.63447
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,43.75629,43.75629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.2437,84.53889,0,0,0,173.112,41.21706,0.1176444,0,0,0,84.53889
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,42.38526,42.38526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.2437,84.53889,0,0,0,173.112,41.21706,0.1176444,0,0,0,84.53889
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,41.16008,41.16008,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,260.2437,84.53889,0,15.15257,-15.15257,157.1398,37.41416,0.1176444,15.83444,0,0,84.53889
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,40.14882,40.14882,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,277.0799,69.38632,0,14.59301,-14.59301,141.7574,33.75169,0.1176444,15.2497,0,0,69.38632
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,39.05006,39.05006,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,293.2943,54.79331,0,15.02114,-15.02114,125.9237,29.98178,0.1176444,15.6971,0,0,54.79331
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,37.96101,37.96101,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,309.9845,39.77216,0,23.65895,-23.65895,100.985,24.044,0.1176444,24.7236,0,0,39.77216
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.861359,37.94935,37.1345,0,0,0,0,0,0,0,0,0,0,2.861359,0,0,0,0,336.2722,16.11322,2.861359,0,2.861359,103.6995,24.69031,0.1176407,0,2.289087,0,18.97458
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.45783,39.96851,36.37606,11.49301,11.49301,0,0,0,11.49301,108.3948,0,0,0,12.45783,12.0979,11.49301,0,0,333.4109,18.68844,0.359925,0,0.359925,104.041,24.77161,0.1176402,12.64231,9.966262,0,31.14627
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,31.00804,48.11724,38.7,10.07226,10.07226,0,0,0,10.07226,307.8557,0,0,0,31.00804,10.60238,10.07226,0,0,333.0509,19.01237,20.40565,0,20.40565,123.3995,29.38077,0.1176135,11.07949,24.80643,0,50.02041
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.19178,49.71827,44.13551,25.21993,25.21993,0,-1,0,25.21993,72.13255,0,0,0,18.19178,26.54729,25.21993,0,0,312.6453,37.37746,0,8.355514,-8.355514,114.592,27.28375,0.1176135,27.74192,14.55342,0,55.56924
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.36467,53.87396,49.65853,8.492719,8.492719,0,-1,0,8.492719,157.3662,0,0,0,13.36467,8.939704,8.492719,0,0,321.9292,29.02195,4.424964,0,4.424964,118.7899,28.28325,0.1176077,9.34199,10.69173,0,42.38662
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,11.66462,57.62263,53.8494,63.98678,42.43558,0,-1,0,42.43558,27.48782,0,21.5512,36.81499,11.66462,44.66903,42.43558,0,0,317.5042,33.00441,0,33.00441,-33.00441,84.00017,20,0.1176077,70.38546,9.331695,0,44.66903
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,20.73833,63.82694,56.82483,11.84601,11.84601,0,-1,0,11.84601,175.066,0,0,9.090327,20.73833,12.46948,11.84601,0,0,354.1758,0,8.268849,0,8.268849,91.84469,21.86774,0.1175969,13.03061,16.59067,0,20.73833
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,37.95526,73.28645,59.56689,28.79215,28.79215,0,-1,0,28.79215,131.825,0,0,17.39,37.95526,30.30753,28.79215,0,0,345.907,7.441964,7.647736,0,7.647736,99.09997,23.59518,0.1175869,31.67137,30.36421,0,45.39723
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,15.2833,66.2354,60.98654,6.225687,6.225687,0,-1,0,6.225687,245.4878,0,0,0,15.2833,6.553355,6.225687,0,0,338.2592,14.32493,8.729949,0,8.729949,107.3819,25.56707,0.1175755,6.848256,12.22664,0,29.60823
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.523004,62.04177,61.20046,4.811909,4.811909,0,-1,0,4.811909,52.43249,0,0,0,2.523004,5.065167,4.811909,0,0,329.5293,22.18188,0,2.542163,-2.542163,104.7022,24.92906,0.1175755,5.2931,2.018403,0,24.70488
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.023647,61.70631,61.36576,38.30865,19.6302,0,-1,0,19.6302,5.214657,0,18.67846,23.2873,1.023647,20.66336,19.6302,0,0,332.3539,19.63972,0,19.63972,-19.63972,84.00017,20,0.1175755,42.13952,0.8189179,0,20.66336
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.389309,61.06869,59.94611,0,0,0,-1,0,0,0,0,0,0,3.389309,0,0,0,0,354.1758,0,3.389309,0,3.389309,87.21555,20.76557,0.1175711,0,2.711447,0,3.389309
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,56.65953,56.65953,101.4909,2.897859,0,-1,0,2.897859,0,0,98.59306,108.7421,0,3.050378,2.897859,0,0,350.7865,3.050378,0,3.050378,-3.050378,84.00017,20,0.1175711,111.64,0,0,3.050378
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,53.71327,53.71327,3.844651,0,0,-1,0,0,0,0,3.844651,4.229117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175711,4.229117,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,51.13652,51.13652,0.7560283,0,0,-1,0,0,0,0,0.7560283,0.8316311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175711,0.8316311,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,48.90008,48.90008,18.06878,0,0,-1,0,0,0,0,18.06878,19.87566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175711,19.87566,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,46.65393,46.65393,43.56136,0,0,-1,0,0,0,0,43.56136,47.9175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175711,47.9175,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,44.90368,44.90368,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175711,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,43.56182,43.56182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175711,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,42.20051,42.20051,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175711,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,40.96561,40.96561,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175711,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,39.92518,39.92518,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175711,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,38.83614,38.83614,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175711,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,37.73737,37.73737,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.117674,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.118455,38.38211,36.92058,34.58229,34.58229,81,0,22.761,34.58229,14.8008,0,0,0,5.118455,0,0,46.41771,44.09682,287.7657,59.76908,49.21528,0,49.21528,193.692,46.11706,0.1177697,38.04052,4.094764,81,64.88754
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.59322,40.96737,36.15242,28.93235,28.93235,81,0,22.761,28.93235,57.3518,0,0,0,16.59322,0,0,52.06765,49.46427,238.5504,104.0628,66.0575,0,66.0575,256.3597,61.0379,0.1178727,31.82558,13.27458,81,120.6561
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,38.7461,50.42176,38.47636,0,0,72.31579,0,20.56389,0,0,0,0,0,38.7461,0,0,72.31579,68.7,172.4929,163.5146,107.4461,0,107.4461,358.292,85.30744,0.1178945,0,30.99688,81,202.2607
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,39.30077,56.50979,43.89242,43.11295,43.11295,0,-1,0,43.11295,91.15771,0,0,0,39.30077,45.38205,43.11295,0,0,65.04684,260.2161,0,6.081276,-6.081276,351.8817,83.7812,0.1178945,47.42424,31.44062,0,299.5168
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,52.10946,67.47025,49.41544,9.223259,9.223259,0,-1,0,9.223259,564.9788,0,0,0,52.10946,9.708694,9.223259,0,0,71.80382,254.1348,42.40076,0,42.40076,392.1067,93.35854,0.1178392,10.14559,41.68757,0,306.2443
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,58.32322,74.95084,53.60631,57.41884,57.41884,0,-1,0,57.41884,101.5751,0,0,0,58.32322,60.44088,57.41884,0,0,29.40305,292.2955,0,2.117659,-2.117659,389.8745,92.82706,0.1178392,63.16072,46.65858,0,350.6187
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,47.23845,73.74405,56.61091,43.86059,43.86059,0,-1,0,43.86059,107.7014,0,0,0,47.23845,46.16904,43.86059,0,0,31.75601,290.1778,1.069408,0,1.069408,390.889,93.06862,0.1178378,48.24665,37.79076,0,337.4163
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,37.04708,72.67407,59.34325,12.86792,12.86792,0,-1,0,12.86792,287.9028,0,0,0,37.04708,13.54517,12.86792,0,0,30.6866,291.1403,23.50191,0,23.50191,413.1848,98.37714,0.1178072,14.15471,29.63767,0,328.1874
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,18.03773,66.9912,60.7629,21.67467,21.67467,0,-1,0,21.67467,83.22031,0,0,0,18.03773,22.81544,21.67467,0,0,7.184689,312.292,0,4.777715,-4.777715,408.1487,97.17806,0.1178072,23.84214,14.43018,0,330.3297
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,16.11462,66.53263,60.98654,54.19201,54.19201,0,-1,0,54.19201,29.73615,0,7.105427E-15,0,16.11462,57.04422,54.19201,0,0,12.49326,307.5143,0,40.92961,-40.92961,365.0051,86.9058,0.1178072,59.61121,12.89169,0,323.6289
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,18.39823,67.58007,61.20046,15.47825,15.47825,0,-1,0,15.47825,118.865,0,0,0,18.39823,16.2929,15.47825,0,0,57.9706,266.5847,2.105325,0,2.105325,367.0024,87.38135,0.1178044,17.02608,14.71858,0,284.9829
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.229897,62.53455,59.78082,41.76661,41.76661,0,-1,0,41.76661,19.70449,0,7.105427E-15,0,8.229897,43.96486,41.76661,0,0,55.86528,268.4795,0,35.73496,-35.73496,329.3344,78.4128,0.1178044,45.94328,6.583918,0,276.7094
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,56.50395,56.50395,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,95.57079,232.7445,0,19.09996,-19.09996,309.2013,73.61921,0.1178044,19.95946,0,0,232.7445
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,53.46046,53.46046,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,116.793,213.6446,0,42.44469,-42.44469,264.4607,62.9667,0.1178044,44.3547,0,0,213.6446
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,50.9226,50.9226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.9537,171.1999,0,0,0,264.4607,62.9667,0.1178044,0,0,0,171.1999
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,48.67644,48.67644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.9537,171.1999,0,0,0,264.4607,62.9667,0.1178044,0,0,0,171.1999
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,46.44001,46.44001,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,163.9537,171.1999,0,1.917661,-1.917661,262.4393,62.48542,0.1178044,2.003956,0,0,171.1999
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,44.68975,44.68975,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,166.0845,169.2822,0,22.91875,-22.91875,238.2808,56.73341,0.1178044,23.95009,0,0,169.2822
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,43.3479,43.3479,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,191.5497,146.3635,0,13.3546,-13.3546,224.2038,53.38175,0.1178044,13.95556,0,0,146.3635
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,41.9477,41.9477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.3882,133.0089,0,0,0,224.2038,53.38175,0.1178044,0,0,0,133.0089
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,40.75169,40.75169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.3882,133.0089,0,0,0,224.2038,53.38175,0.1178044,0,0,0,133.0089
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,39.71126,39.71126,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,206.3882,133.0089,0,30.24195,-30.24195,192.326,45.79181,0.1178044,31.60284,0,0,133.0089
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,38.6125,38.6125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.9904,102.7669,0,0,0,192.326,45.79181,0.1178044,0,0,0,102.7669
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,37.52345,37.52345,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,239.9904,102.7669,0,5.499236,-5.499236,186.5293,44.41165,0.1178044,5.746702,0,0,102.7669
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,9.991694,39.57111,36.69694,29.04002,29.04002,0,0,0,29.04002,34.40664,0,0,0,9.991694,30.56845,29.04002,0,0,246.1006,97.26767,0,20.57675,-20.57675,164.8395,39.24742,0.1178044,31.94403,7.993355,0,107.2594
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,24.98793,43.26599,35.90933,24.6234,24.6234,0,0,0,24.6234,101.4804,0,0,0,24.98793,25.91937,24.6234,0,0,268.9637,76.69092,0,0.9314327,-0.9314327,163.8577,39.01366,0.1178044,27.08574,19.99035,0,101.6789
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,48.86961,53.62164,38.23327,7.176021,7.176021,0,0,0,7.176021,681.0126,0,0,0,48.86961,7.553706,7.176021,0,0,269.9986,75.75949,41.3159,0,41.3159,203.0534,48.34595,0.1177506,7.893623,39.09568,0,124.6291
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,62.51674,64.92078,43.64933,37.54487,37.54487,0,-1,0,37.54487,166.5121,0,0,0,62.51674,39.52092,37.54487,0,0,228.6827,112.9438,22.99582,0,22.99582,224.8691,53.54016,0.1177207,41.29936,50.01339,0,175.4605
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,76.17635,77.65315,49.20152,9.071074,9.071074,0,-1,0,9.071074,839.7721,0,0,0,76.17635,9.548498,9.071074,0,0,205.6869,133.64,66.62785,0,66.62785,288.0779,68.58983,0.1176341,9.978181,60.94108,0,209.8164
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,87.81699,89.3046,53.3535,22.03028,22.03028,0,-1,0,22.03028,398.6194,0,0,0,87.81699,23.18977,22.03028,0,0,139.059,193.6051,64.62722,0,64.62722,349.3886,83.1876,0.1175501,24.23331,70.25359,0,281.4221
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,87.66428,93.5658,56.38727,36.66121,36.66121,0,-1,0,36.66121,239.12,0,0,0,87.66428,38.59075,36.66121,0,0,74.43181,251.7696,49.07354,0,49.07354,395.9439,94.27216,0.1174865,40.32734,70.13143,0,339.4339
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,78.22985,91.89526,59.17795,34.40702,34.40702,0,-1,0,34.40702,227.366,16.65366,0,0,78.22985,36.21792,34.40702,0,0,25.35827,295.9358,25.35827,0,25.35827,420.0009,100,0.1174536,37.84772,62.58388,0,374.1656
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,70.87873,89.71104,60.5976,0,0,0,-1,0,0,0,70.87873,0,0,70.87873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174536,0,56.70299,0,389.637
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,57.64553,83.31441,60.82124,26.18361,26.18361,0,-1,0,26.18361,220.1588,30.08383,0,0,57.64553,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1174536,28.80198,46.11642,0,376.4037
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,35.5599,73.95254,61.03516,45.37143,45.37143,0,-1,0,45.37143,78.37509,0,0,0,35.5599,47.7594,45.37143,0,0,0,318.7582,0,12.1995,-12.1995,407.1414,96.93825,0.1174536,49.90857,28.44792,0,354.3181
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,18.19114,65.79489,59.56689,29.61787,29.61787,0,-1,0,29.61787,61.41948,0,0,0,18.19114,31.17671,29.61787,0,0,13.555,306.5587,0,12.98557,-12.98557,393.4535,93.67921,0.1174536,32.57966,14.55292,0,324.7499
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,56.28031,56.28031,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,27.9834,293.5732,0,72.31579,-72.31579,317.2259,75.52983,0.1174536,118.2448,0,0,293.5732
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,53.27571,53.27571,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,108.3343,221.2574,0,35.95644,-35.95644,279.3245,66.5057,0.1174536,37.57448,0,0,221.2574
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,50.72812,50.72812,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,148.2859,185.3009,0,72.31579,-72.31579,203.097,48.35632,0.1174536,87.72681,0,0,185.3009
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,48.46252,48.46252,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,228.6368,112.9851,0,11.31646,-11.31646,191.1684,45.51619,0.1174536,11.8257,0,0,112.9851
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,46.21637,46.21637,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,241.2106,101.6687,0,27.05622,-27.05622,162.6486,38.72578,0.1174536,28.27376,0,0,101.6687
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,44.46611,44.46611,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,271.2731,74.61246,0,11.08757,-11.08757,150.9613,35.94309,0.1174536,11.58651,0,0,74.61246
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,43.09508,43.09508,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,283.5926,63.52488,0,37.76721,-37.76721,111.1511,26.4645,0.1174536,39.46673,0,0,63.52488
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,41.73378,41.73378,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,325.5562,25.75767,0,21.99862,-21.99862,87.96256,20.94342,0.1174536,22.98855,0,0,25.75767
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,40.49887,40.49887,14.55343,3.571104,0,-1,0,3.571104,0,0,10.98232,12.43766,0,3.759056,3.571104,0,0,349.9991,3.759056,0,3.759056,-3.759056,84.00017,20,0.1174536,16.00877,0,0,3.759056
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,39.45845,39.45845,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174536,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,38.34023,38.34023,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174536,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,37.27063,37.27063,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1175506,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,36.45385,36.45385,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1176481,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,29.7093,44.48066,35.66624,0,0,72.31579,0,20.56389,0,0,0,0,0,29.7093,0,0,72.31579,68.7,235.8464,106.4965,98.4093,0,98.4093,289.6165,68.95618,0.1176818,0,23.76744,81,136.2057
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,57.03854,56.23965,37.96101,39.34495,39.34495,81,0,22.761,39.34495,144.9704,0,0,0,57.03854,0,0,41.65505,39.5723,137.4371,195.0648,96.61084,0,96.61084,381.2696,90.77831,0.1177445,43.27944,45.63083,81,252.1034
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,65.90163,65.9902,43.39651,43.07795,43.07795,0,-1,0,43.07795,152.9823,0,0,0,65.90163,45.34521,43.07795,0,0,40.82627,282.0146,20.55642,0,20.55642,400.7712,95.42152,0.1177179,47.38575,52.72131,0,347.9162
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,73.97159,76.29436,48.9487,37.29381,37.29381,0,-1,0,37.29381,198.3482,14.4451,0,0,73.97159,39.25664,37.29381,0,0,20.26985,300.5154,20.26985,0,20.26985,420.0009,100,0.1176917,41.02319,59.17727,0,374.4869
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,84.17033,86.94478,53.13958,6.973438,6.973438,0,-1,0,6.973438,1207.013,76.82986,0,0,84.17033,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1176917,7.670782,67.33626,0,402.9286
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,72.5284,84.81015,56.17335,26.48149,26.48149,0,-1,0,26.48149,273.8833,44.65314,0,0,72.5284,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1176917,29.12964,58.02272,0,391.2866
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,64.56922,84.36935,58.96403,0,0,0,-1,0,0,0,64.56922,0,0,64.56922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176917,0,51.65538,0,383.3275
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,64.09763,85.9155,60.38368,14.34955,14.34955,0,-1,0,14.34955,446.6873,48.99284,0,0,64.09763,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1176917,15.78451,51.27811,0,382.8559
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,56.34959,82.4338,60.5976,21.40485,21.40485,0,-1,0,21.40485,263.2561,33.81816,0,0,56.34959,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1176917,23.54534,45.07967,0,375.1078
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,33.03287,72.71083,60.82124,31.77374,31.77374,0,-1,0,31.77374,103.9628,0,0,0,33.03287,33.44604,31.77374,0,0,0,318.7582,0,0.4131755,-0.4131755,419.5653,99.8963,0.1176917,34.95111,26.42629,0,351.7911
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,13.81228,64.07326,59.40159,28.7187,28.7187,0,-1,0,28.7187,48.09505,0,0,0,13.81228,30.23021,28.7187,0,0,0.4590838,318.3451,0,16.41794,-16.41794,402.2593,95.77583,0.1176917,31.59057,11.04982,0,332.1573
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,56.06639,56.06639,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,18.70123,301.9271,0,12.62943,-12.62943,388.9467,92.60617,0.1176917,13.19775,0,0,301.9271
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,53.05207,53.05207,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,32.73393,289.2977,0,3.339183,-3.339183,385.4269,91.76813,0.1176917,3.489446,0,0,289.2977
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,50.48503,50.48503,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,36.44413,285.9585,0,38.57771,-38.57771,344.7624,82.08613,0.1176917,40.31371,0,0,285.9585
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,48.20971,48.20971,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,79.30826,247.3808,0,44.03371,-44.03371,298.3468,71.03481,0.1176917,46.01523,0,0,247.3808
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,45.97327,45.97327,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,128.2346,203.3471,0,24.11264,-24.11264,272.9299,64.98317,0.1176917,25.19771,0,0,203.3471
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,44.19385,44.19385,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,155.0264,179.2344,0,16.88036,-16.88036,255.1364,60.74664,0.1176917,17.63997,0,0,179.2344
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,42.85199,42.85199,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,173.7824,162.3541,0,18.64682,-18.64682,235.4809,56.06678,0.1176917,19.48592,0,0,162.3541
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,41.46151,41.46151,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,194.5011,143.7073,0,21.9158,-21.9158,212.3796,50.56648,0.1176917,22.90201,0,0,143.7073
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,40.22662,40.22662,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,218.852,121.7915,0,9.658978,-9.658978,202.1982,48.14233,0.1176917,10.09363,0,0,121.7915
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.5842,112.1325,0,0,0,202.1982,48.14233,0.1176917,0,0,0,112.1325
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,38.06797,38.06797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.5842,112.1325,0,0,0,202.1982,48.14233,0.1176917,0,0,0,112.1325
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,36.99837,36.99837,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,229.5842,112.1325,0,16.37408,-16.37408,184.9384,44.03286,0.1176917,17.11091,0,0,112.1325
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,36.15242,36.15242,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,247.7776,95.75841,0,12.1334,-12.1334,172.1487,40.9877,0.1176917,12.6794,0,0,95.75841
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.28951,39.47275,35.3648,0,0,0,0,0,0,0,0,0,0,14.28951,0,0,0,0,261.2591,83.62501,14.28951,0,14.28951,185.7049,44.21536,0.1176732,0,11.43161,0,97.91452
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,29.92264,46.69314,37.68875,11.23053,11.23053,0,0,0,11.23053,266.4402,0,0,0,29.92264,11.82161,11.23053,0,0,246.9696,96.48557,18.10103,0,18.10103,202.877,48.30396,0.1176499,12.35358,23.93811,0,126.4082
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,23.73241,50.44191,43.12425,53.69987,53.69987,0,-1,0,53.69987,44.19453,0,7.105427E-15,0,23.73241,56.52618,53.69987,0,0,228.8686,112.7765,0,32.79377,-32.79377,168.3094,40.07358,0.1176499,59.06985,18.98593,0,136.5089
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,27.02409,57.4052,48.67644,60.38329,60.38329,0,-1,0,60.38329,44.75426,0,0,0,27.02409,63.56136,60.38329,0,0,265.3061,79.98273,0,36.53727,-36.53727,129.7957,30.90368,0.1176499,66.42162,21.61927,0,107.0068
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,50.76482,70.92005,52.88677,0.5796354,0.5796354,0,-1,0,0.5796354,8758.061,0,0,0,50.76482,0.6101425,0.5796354,0,0,305.9031,43.44547,50.15467,0,50.15467,177.3766,42.23244,0.1175851,0.6375989,40.61185,0,94.21028
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,72.25334,84.35595,55.93026,75.71371,68.7,0,-1,0,68.7,105.1723,0,7.013717,14.58509,72.25334,72.31579,68.7,0,0,255.7484,88.58467,0,0.06244666,-0.06244666,177.3108,42.21677,0.1175851,83.28509,57.80267,0,160.838
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,70.67274,87.11483,58.69177,28.27121,28.27121,0,-1,0,28.27121,249.9813,0,0,0,70.67274,29.75916,28.27121,0,0,255.8178,88.52222,40.91357,0,40.91357,216.1248,51.45819,0.1175323,31.09833,56.53819,0,159.195
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,53.56614,80.63976,60.16976,19.51874,19.51874,0,-1,0,19.51874,274.4344,0,0,0,53.56614,20.54604,19.51874,0,0,214.9042,125.3444,33.02009,0,33.02009,247.4504,58.91665,0.1174897,21.47061,42.85291,0,178.9106
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,43.20446,76.36376,60.38368,15.26879,15.26879,0,-1,0,15.26879,282.9593,0,0,0,43.20446,16.07241,15.26879,0,0,181.8841,155.0625,27.13205,0,27.13205,273.1902,65.04514,0.1174548,16.79567,34.56357,0,198.267
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,36.223,73.73457,60.5976,43.72318,43.72318,0,-1,0,43.72318,82.84623,0,0,0,36.223,46.02439,43.72318,0,0,154.7521,179.4814,0,9.801394,-9.801394,262.8586,62.58525,0.1174548,48.09549,28.9784,0,215.7044
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.37188,62.65122,59.17795,0,0,0,-1,0,0,0,0,0,0,10.37188,0,0,0,0,165.6425,169.68,10.37188,0,10.37188,272.6982,64.92801,0.1174414,0,8.297503,0,180.0519
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,55.87192,55.87192,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,155.2706,179.0147,0,9.278461,-9.278461,262.9178,62.59936,0.1174414,9.695992,0,0,179.0147
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,52.80898,52.80898,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,165.58,169.7362,0,21.62145,-21.62145,240.1268,57.17294,0.1174414,22.59442,0,0,169.7362
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,50.26139,50.26139,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,189.6039,148.1148,0,18.61695,-18.61695,220.5028,52.50057,0.1174414,19.45471,0,0,148.1148
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,47.96661,47.96661,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,210.2894,129.4978,0,39.51842,-39.51842,178.8468,42.58248,0.1174414,41.29675,0,0,129.4978
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,45.72046,45.72046,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,254.1987,89.97939,0,18.49067,-18.49067,159.3559,37.9418,0.1174414,19.32275,0,0,89.97939
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,43.97021,43.97021,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,274.7439,71.48872,0,12.25919,-12.25919,146.4336,34.86507,0.1174414,12.81085,0,0,71.48872
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,42.6089,42.6089,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,288.3652,59.22953,0,0.3844958,-0.3844958,146.0283,34.76857,0.1174414,0.4017981,0,0,59.22953
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,41.2087,41.2087,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,288.7924,58.84504,0,23.21071,-23.21071,121.562,28.94329,0.1174414,24.25519,0,0,58.84504
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,39.98352,39.98352,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,314.5821,35.63433,0,13.01634,-13.01634,107.8416,25.67653,0.1174414,13.60207,0,0,35.63433
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,38.9431,38.9431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.0447,22.61799,0,0,0,107.8416,25.67653,0.1174414,0,0,0,22.61799
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,37.79571,37.79571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.0447,22.61799,0,0,0,107.8416,25.67653,0.1174414,0,0,0,22.61799
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,36.72611,36.72611,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,329.0447,22.61799,0,5.08533,-5.08533,102.4812,24.40024,0.1174414,5.31417,0,0,22.61799
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,35.88016,35.88016,20.00066,20.00066,81,0,22.761,20.00066,0,0,0,0,0,0,0,60.99934,57.94937,334.6951,17.53266,57.94937,0,57.94937,157.4568,37.48964,0.117554,22.00073,0,81,17.53266
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,29.90156,43.92286,35.08282,14.86177,14.86177,81,0,22.761,14.86177,201.1979,0,0,0,29.90156,0,0,66.13824,62.83132,276.7457,69.6871,92.73288,0,92.73288,245.431,58.43583,0.1176216,16.34794,23.92125,81,99.58865
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,53.41249,54.30215,37.40676,38.73534,38.73534,81,0,22.761,38.73534,137.8909,0,0,0,53.41249,0,0,42.26466,40.15142,184.0128,153.1467,93.56392,0,93.56392,334.1935,79.56972,0.117688,42.60888,42.73,81,206.5592
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,65.27618,65.08872,42.85199,0,0,0,-1,0,0,0,0,0,0,65.27618,0,0,0,0,90.4489,237.3542,65.27618,0,65.27618,396.1199,94.31407,0.117604,0,52.22094,0,302.6304
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,78.52557,77.75623,48.40418,0,0,0,-1,0,0,0,53.35285,0,0,78.52557,0,0,0,0,25.17272,296.1028,25.17272,0,25.17272,420.0009,100,0.1175717,0,62.82046,0,374.6284
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,86.753,87.69864,52.64368,33.25806,33.25806,0,-1,0,33.25806,260.8481,51.74452,0,0,86.753,35.00848,33.25806,0,0,0,318.7582,0,0,0,420.0009,100,0.1175717,36.58386,69.4024,0,405.5112
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,81.55746,89.0168,55.70662,0,0,0,-1,0,0,0,81.55746,0,0,81.55746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1175717,0,65.24596,0,400.3157
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,83.13937,93.79598,58.46812,29.19441,29.19441,0,-1,0,29.19441,284.7784,52.40841,0,0,83.13937,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1175717,32.11385,66.5115,0,401.8976
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,73.29187,90.16245,59.94611,44.31373,44.31373,0,-1,0,44.31373,165.3931,26.64584,0,0,73.29187,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1175717,48.7451,58.6335,0,392.0501
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,59.2752,83.35478,60.21838,0,0,0,-1,0,0,0,59.2752,0,0,59.2752,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1175717,0,47.42016,0,378.0334
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,39.38233,74.84315,60.44202,43.88475,43.88475,0,-1,0,43.88475,89.74036,0,0,0,39.38233,46.19447,43.88475,0,0,0,318.7582,0,6.812142,-6.812142,412.8202,98.29033,0.1175717,48.27322,31.50586,0,358.1406
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,14.60594,63.89806,58.96403,5.51573,5.51573,0,-1,0,5.51573,264.8052,1.23086,0,0,14.60594,5.806032,5.51573,0,0,7.569046,311.9461,7.569046,0,7.569046,420.0009,100,0.117562,6.067303,11.68475,0,326.552
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,55.64828,55.64828,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.117562,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,52.58533,52.58533,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.117562,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,50.0183,50.0183,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.117562,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,47.75269,47.75269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.117562,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,45.47737,45.47737,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.117562,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,43.72712,43.72712,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.117562,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,42.36581,42.36581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.117562,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,40.96561,40.96561,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.117562,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,39.74043,39.74043,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.117562,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,38.67083,38.67083,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.117562,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,37.52345,37.52345,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.117562,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,36.45385,36.45385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.117562,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,35.60789,35.60789,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.117562,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,29.24957,43.40003,34.78139,0,0,0,0,0,0,0,0,0,0,29.24957,0,0,0,0,316.5419,33.8705,29.24957,0,29.24957,147.4514,35.1074,0.1175244,0,23.39965,0,63.12007
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,55.06243,54.56272,37.11506,43.60201,43.60201,0,0,0,43.60201,126.2841,0,0,0,55.06243,45.89686,43.60201,0,0,287.2924,60.19511,9.165574,0,9.165574,156.1466,37.17769,0.1175127,47.96222,44.04995,0,115.2575
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,72.11547,67.58713,42.57973,32.54898,32.54898,0,-1,0,32.54898,221.5598,0,0,0,72.11547,34.26209,32.54898,0,0,278.1268,68.44413,37.85339,0,37.85339,192.0575,45.72788,0.1174641,35.80388,57.69238,0,140.5596
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,71.85607,74.37455,48.19026,4.629015,4.629015,0,-1,0,4.629015,1552.297,0,0,0,71.85607,4.872648,4.629015,0,0,240.2734,102.5122,66.98343,0,66.98343,255.6035,60.85786,0.1173783,5.091917,57.48486,0,174.3683
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,88.05341,88.13657,52.42976,30.21559,30.21559,0,-1,0,30.21559,291.4172,0,0,0,88.05341,31.80588,30.21559,0,0,173.29,162.7973,56.24754,0,56.24754,308.9647,73.56287,0.1173064,33.23714,70.44273,0,250.8507
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,88.00185,92.47498,55.49269,26.74313,26.74313,0,-1,0,26.74313,329.0634,0,0,0,88.00185,28.15066,26.74313,0,0,117.0424,213.42,59.8512,0,59.8512,365.7445,87.08185,0.1172299,29.41744,70.40149,0,301.4219
