Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,83.14693,93.56543,58.30282,45.44222,45.44222,0,-1,0,45.44222,182.9729,0,0,0,83.14693,47.83392,45.44222,0,0,57.19123,267.2861,35.31301,0,35.31301,399.2453,95.05823,0.1171848,49.98644,66.51754,0,350.433
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,74.16303,90.42152,59.78082,9.191622,9.191622,0,-1,0,9.191622,806.8547,42.60943,0,0,74.16303,9.675391,9.191622,0,0,21.87821,299.0678,21.87821,0,21.87821,420.0009,100,0.1171569,10.11078,59.33043,0,373.2309
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,57.02716,82.03439,60.00446,24.7838,24.7838,0,-1,0,24.7838,230.0985,30.93895,0,0,57.02716,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1171569,27.26218,45.62172,0,375.7854
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,38.42872,74.26912,60.27672,31.20181,31.20181,0,-1,0,31.20181,123.1619,5.584717,0,0,38.42872,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1171569,34.32199,30.74298,0,357.187
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,15.75606,64.12996,58.79873,7.891765,7.891765,0,-1,0,7.891765,199.6519,7.448942,0,0,15.75606,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1171569,8.680942,12.60485,0,334.5143
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,55.46352,55.46352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1171569,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,52.34224,52.34224,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1171569,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,49.77521,49.77521,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1171569,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,47.49988,47.49988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1171569,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,45.23428,45.23428,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1171569,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,43.48403,43.48403,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1171569,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,42.08383,42.08383,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1171569,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,40.69335,40.69335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1171569,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,39.45845,39.45845,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1171569,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,38.39857,38.39857,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1171569,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,37.25119,37.25119,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1171569,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,36.18159,36.18159,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1171569,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,35.33563,35.33563,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1171569,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,31.11001,43.69302,34.50913,62.17967,62.17967,0,0,0,62.17967,50.03245,0,7.105427E-15,0,31.11001,65.45229,62.17967,0,0,272.7303,73.30094,0,34.34227,-34.34227,125.0662,29.77761,0.1171569,68.39764,24.88801,0,104.4109
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,56.32909,54.69831,36.83307,44.31506,44.31506,81,0,22.761,44.31506,127.1105,0,0,0,56.32909,0,0,36.68494,34.85069,310.8884,38.95867,91.17978,0,91.17978,211.567,50.37298,0.1172265,48.74657,45.06327,81,95.28776
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,66.13456,64.78895,42.30747,13.25792,13.25792,0,-1,0,13.25792,498.8306,0,0,0,66.13456,13.9557,13.25792,0,0,219.7086,121.0205,52.17885,0,52.17885,261.0681,62.15896,0.11716,14.58371,52.90765,0,187.155
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,75.09178,75.54031,47.93745,21.13031,21.13031,0,-1,0,21.13031,355.3747,0,0,0,75.09178,22.24243,21.13031,0,0,167.5298,167.9814,52.84935,0,52.84935,311.2054,74.09639,0.1170927,23.24334,60.07343,0,243.0732
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,77.46953,82.20123,52.23528,2.772763,2.772763,0,-1,0,2.772763,2793.947,0,0,0,77.46953,2.918698,2.772763,0,0,114.6804,215.5459,74.55083,0,74.55083,381.9306,90.93567,0.116998,3.050039,61.97562,0,293.0154
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,78.23085,86.64145,55.29823,15.00421,15.00421,0,-1,0,15.00421,521.3926,22.30737,0,0,78.23085,15.79391,15.00421,0,0,40.12958,282.6416,40.12958,0,40.12958,420.0009,100,0.1169471,16.50463,62.58468,0,360.8725
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,68.91394,85.43389,58.0889,0,0,0,-1,0,0,0,68.91394,0,0,68.91394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1169471,0,55.13115,0,387.6722
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,65.13483,85.40674,59.56689,11.29506,11.29506,0,-1,0,11.29506,576.6666,53.24529,0,0,65.13483,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1169471,12.42456,52.10786,0,383.8931
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,52.99841,79.99105,59.83915,0,0,0,-1,0,0,0,52.99841,0,0,52.99841,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1169471,0,42.39873,0,371.7566
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,38.88533,74.27019,60.11142,25.73681,25.73681,0,-1,0,25.73681,151.0883,11.79395,0,0,38.88533,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1169471,28.31049,31.10826,0,357.6436
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,18.26017,64.84308,58.63343,53.08849,53.08849,0,-1,0,53.08849,34.39573,0,0,0,18.26017,55.88262,53.08849,0,0,0,318.7582,0,37.62245,-37.62245,380.3433,90.55775,0.1169471,58.39734,14.60814,0,337.0184
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,55.26905,55.26905,47.58625,47.58625,0,-1,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,41.80272,281.1358,0,50.09079,-50.09079,327.543,77.98627,0.1169471,52.34487,0,0,281.1358
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,52.14777,52.14777,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,97.45914,231.045,0,33.26487,-33.26487,292.4787,69.63765,0.1169471,34.76179,0,0,231.045
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,49.58074,49.58074,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,134.4201,197.7801,0,11.76833,-11.76833,280.0738,66.6841,0.1169471,12.2979,0,0,197.7801
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,47.31513,47.31513,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,147.496,186.0118,0,28.43853,-28.43853,250.097,59.54678,0.1169471,29.71826,0,0,186.0118
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,45.03981,45.03981,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,179.0944,157.5733,0,16.81769,-16.81769,232.3696,55.32598,0.1169471,17.57449,0,0,157.5733
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,43.26038,43.26038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.7807,140.7556,0,0,0,232.3696,55.32598,0.1169471,0,0,0,140.7556
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,41.86991,41.86991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.7807,140.7556,0,0,0,232.3696,55.32598,0.1169471,0,0,0,140.7556
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,40.45026,40.45026,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,197.7807,140.7556,0,15.48484,-15.48484,216.0471,51.43969,0.1169471,16.18166,0,0,140.7556
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,39.21536,39.21536,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,214.9861,125.2707,0,35.30725,-35.30725,178.83,42.57849,0.1169471,36.89608,0,0,125.2707
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,38.12631,38.12631,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,254.2164,89.96349,0,25.37457,-25.37457,152.0829,36.21013,0.1169471,26.51643,0,0,89.96349
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,36.9692,36.9692,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,282.4103,64.58891,0,25.624,-25.624,125.0728,29.77918,0.1169471,26.77708,0,0,64.58891
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,35.9385,35.9385,33.98584,33.98584,20.25,0,7.39125,33.98584,0,0,0,0,0,14.45877,13.73584,0,0,310.8815,38.96491,0,14.45877,-14.45877,109.8319,26.1504,0.1169471,37.38442,0,81,38.96491
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,35.08282,35.08282,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,326.9467,24.50614,68.7,0,68.7,175.0065,41.66812,0.1170186,0,0,81,24.50614
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,25.67581,41.72278,34.23687,52.64864,52.64864,81,0,22.761,52.64864,48.76822,0,0,0,25.67581,0,0,28.35136,26.93379,258.2468,86.33614,52.60959,0,52.60959,224.9163,53.55139,0.1171126,57.91351,20.54064,81,112.0119
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,41.05756,49.11088,36.56081,30.677,30.677,81,0,22.761,30.677,133.8382,0,0,0,41.05756,0,0,50.323,47.80685,205.6372,133.6848,88.8644,0,88.8644,309.2205,73.62377,0.1171848,33.7447,32.84605,81,174.7423
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,48.04884,57.60521,42.06438,13.41637,13.41637,0,-1,0,13.41637,358.1358,0,0,0,48.04884,14.1225,13.41637,0,0,116.7728,213.6627,33.92634,0,33.92634,341.4058,81.28694,0.1171417,14.75801,38.43907,0,261.7116
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,56.74284,67.33558,47.69436,0,0,0,-1,0,0,0,0,0,0,56.74284,0,0,0,0,82.84642,244.1964,56.74284,0,56.74284,395.2368,94.10381,0.1170699,0,45.39427,0,300.9393
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,77.07762,81.68734,51.99219,47.177,47.177,0,-1,0,47.177,163.3797,1.314035,0,0,77.07762,49.66,47.177,0,0,26.10359,295.265,26.10359,0,26.10359,420.0009,100,0.1170368,51.8947,61.66209,0,372.3426
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,76.44154,85.39779,55.07458,19.73786,19.73786,0,-1,0,19.73786,387.2838,55.66484,0,0,76.44154,20.7767,19.73786,0,0,0,318.7582,0,0,0,420.0009,100,0.1170368,21.71165,61.15323,0,395.1998
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,62.88312,82.25822,57.9236,24.14882,24.14882,0,-1,0,24.14882,260.3984,37.46332,0,0,62.88312,25.41981,24.14882,0,0,0,318.7582,0,0,0,420.0009,100,0.1170368,26.5637,50.3065,0,381.6414
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,54.44669,80.12566,59.40159,3.039105,3.039105,0,-1,0,3.039105,1791.537,51.24763,0,0,54.44669,3.199058,3.039105,0,0,0,318.7582,0,0,0,420.0009,100,0.1170368,3.343016,43.55735,0,373.2049
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,48.57774,77.8438,59.67385,51.99349,51.99349,0,-1,0,51.99349,93.43043,0,7.105427E-15,0,48.57774,54.72999,51.99349,0,0,0,318.7582,0,6.15225,-6.15225,413.5158,98.45595,0.1170368,57.19284,38.86219,0,367.336
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,34.09352,72.16855,59.94611,0,0,0,-1,0,0,0,27.25769,0,0,34.09352,0,0,0,0,6.835834,312.606,6.835834,0,6.835834,420.0009,100,0.1170282,0,27.27482,0,346.6995
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,14.49484,63.40609,58.52647,22.92529,22.92529,0,-1,0,22.92529,63.22643,0,0,0,14.49484,24.13188,22.92529,0,0,0,318.7582,0,9.637039,-9.637039,409.8425,97.58135,0.1170282,25.21782,11.59587,0,333.2531
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,55.10375,55.10375,7.39821,7.39821,0,-1,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,10.70782,309.1212,0,7.78759,-7.78759,401.6337,95.62687,0.1170282,8.138031,0,0,309.1212
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,51.96302,51.96302,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,19.3607,301.3336,0,21.06443,-21.06443,379.4298,90.34025,0.1170282,22.01233,0,0,301.3336
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,49.38626,49.38626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.76562,280.2692,0,0,0,379.4298,90.34025,0.1170282,0,0,0,280.2692
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,47.09149,47.09149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.76562,280.2692,0,0,0,379.4298,90.34025,0.1170282,0,0,0,280.2692
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,44.82589,44.82589,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,42.76562,280.2692,0,22.94252,-22.94252,355.2462,84.58228,0.1170282,23.97494,0,0,280.2692
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,43.04646,43.04646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.25732,257.3266,0,0,0,355.2462,84.58228,0.1170282,0,0,0,257.3266
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,41.64626,41.64626,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,68.25732,257.3266,0,6.839826,-6.839826,348.0364,82.86565,0.1170282,7.147618,0,0,257.3266
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,40.22662,40.22662,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,75.85712,250.4868,0,35.79884,-35.79884,310.3012,73.88108,0.1170282,37.40979,0,0,250.4868
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,38.97227,38.97227,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,115.6336,214.688,0,34.21494,-34.21494,274.2354,65.29403,0.1170282,35.7546,0,0,214.688
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,37.90267,37.90267,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,153.6502,180.473,0,23.26597,-23.26597,249.711,59.45488,0.1170282,24.31293,0,0,180.473
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,36.72611,36.72611,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,179.5013,157.2071,0,23.85613,-23.85613,224.5644,53.46761,0.1170282,24.92966,0,0,157.2071
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,35.68568,35.68568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.0081,133.351,0,0,0,224.5644,53.46761,0.1170282,0,0,0,133.351
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,34.83973,34.83973,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,206.0081,133.351,0,11.1887,-11.1887,212.7705,50.65953,0.1170282,11.69219,0,0,133.351
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,25.47908,41.43823,34.02295,58.48466,58.48466,0,0,0,58.48466,43.5654,0,7.105427E-15,0,25.47908,61.56281,58.48466,0,0,218.44,122.1622,0,36.08372,-36.08372,174.7349,41.60346,0.1170282,64.33313,20.38326,0,147.6413
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,41.09336,48.88984,36.34689,17.2022,17.2022,0,0,0,17.2022,238.8843,0,0,0,41.09336,18.10758,17.2022,0,0,258.533,86.07851,22.98578,0,22.98578,196.5411,46.79541,0.1169991,18.92242,32.87469,0,127.1719
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,65.98621,64.14034,41.81157,34.90578,34.90578,0,-1,0,34.90578,189.0409,0,0,0,65.98621,36.74293,34.90578,0,0,235.5472,106.7657,29.24328,0,29.24328,224.2837,53.40078,0.1169622,38.39636,52.78896,0,172.7519
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,76.47095,75.56664,47.45126,12.38472,12.38472,0,-1,0,12.38472,617.4623,0,0,0,76.47095,13.03654,12.38472,0,0,206.304,133.0847,63.43441,0,63.43441,284.4629,67.72913,0.1168821,13.62319,61.17676,0,209.5556
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,76.831,81.27365,51.76855,16.95482,16.95482,0,-1,0,16.95482,453.1514,0,0,0,76.831,17.84718,16.95482,0,0,142.8695,190.1756,58.98382,0,58.98382,340.4199,81.05219,0.1168077,18.6503,61.4648,0,267.0067
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,72.8751,83.29118,54.86066,58.35198,58.35198,0,-1,0,58.35198,124.8888,0,0,0,72.8751,61.42313,58.35198,0,0,83.88572,243.2611,11.45196,0,11.45196,351.2841,83.63892,0.1167933,64.18718,58.30008,0,316.1362
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,58.53998,79.95232,57.69996,0,0,0,-1,0,0,0,0,0,0,58.53998,0,0,0,0,72.43375,253.5678,58.53998,0,58.53998,406.82,96.86172,0.1167195,0,46.83199,0,312.1078
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,55.68555,80.49191,59.23629,33.52105,33.52105,0,-1,0,33.52105,166.1211,6.506458,0,0,55.68555,35.28532,33.52105,0,0,13.89377,306.2538,13.89377,0,13.89377,420.0009,100,0.1167021,36.87316,44.54844,0,361.9394
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,48.11799,77.45323,59.50855,4.396285,4.396285,0,-1,0,4.396285,1094.515,43.49032,0,0,48.11799,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1167021,4.835913,38.49439,0,366.8762
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,30.49195,70.58617,59.78082,11.0587,11.0587,0,-1,0,11.0587,275.728,18.85121,0,0,30.49195,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1167021,12.16457,24.39356,0,349.2502
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,11.08949,61.99958,58.30282,5.929113,5.929113,0,-1,0,5.929113,187.0345,4.848317,0,0,11.08949,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1167021,6.522025,8.871591,0,329.8477
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,54.93845,54.93845,30.61977,30.61977,0,-1,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1167021,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,51.76855,51.76855,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1167021,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,49.20152,49.20152,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1167021,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,46.89702,46.89702,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1167021,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,44.63141,44.63141,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1167021,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,42.85199,42.85199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1167021,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,41.46151,41.46151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1167021,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,40.04186,40.04186,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1167021,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,38.80696,38.80696,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1167021,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,37.7082,37.7082,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1167021,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,36.53164,36.53164,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1167021,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,35.52038,35.52038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1167021,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,34.64526,34.64526,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1167021,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,19.63058,39.47184,33.82847,0,0,0,0,0,0,0,0,0,0,19.63058,0,0,0,0,190.4032,147.3954,19.63058,0,19.63058,257.9917,61.42648,0.1166774,0,15.70447,0,167.0259
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,15.30917,40.58412,36.15242,6.498725,6.498725,0,0,0,6.498725,235.5718,0,0,0,15.30917,6.840764,6.498725,0,0,170.7726,165.0629,8.468401,0,8.468401,266.0255,63.33929,0.1166667,7.148598,12.24733,0,180.3721
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,36.31916,52.98581,41.59764,30.50932,30.50932,0,-1,0,30.50932,119.0429,0,0,0,36.31916,32.11507,30.50932,0,0,162.3042,172.6844,4.204092,0,4.204092,270.0139,64.28889,0.1166614,33.56025,29.05533,0,209.0036
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,39.53077,60.24656,47.22762,42.91486,42.91486,0,-1,0,42.91486,92.1144,0,0,0,39.53077,45.17354,42.91486,0,0,158.1001,176.4681,0,5.642773,-5.642773,264.0659,62.87271,0.1166614,47.20635,31.62461,0,215.9989
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,11.13376,55.06532,51.52546,55.86288,55.86288,0,-1,0,55.86288,19.93052,0,0,0,11.13376,58.80303,55.86288,0,0,164.3699,170.8253,0,47.66927,-47.66927,213.8181,50.90897,0.1166614,61.44917,8.907008,0,181.9591
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,53.37826,74.03958,54.63702,67.13871,67.13871,0,-1,0,67.13871,79.50445,0,1.421085E-14,5.152585,53.37826,70.67233,67.13871,0,0,217.3357,123.1561,0,17.29407,-17.29407,195.5885,46.5686,0.1166614,73.85258,42.70261,0,176.5343
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,30.62277,68.1479,57.48604,34.0503,34.0503,0,-1,0,34.0503,89.93391,0,0,0,30.62277,35.84243,34.0503,0,0,236.5513,105.862,0,5.219654,-5.219654,190.0865,45.25861,0.1166614,37.45534,24.49822,0,136.4848
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,27.07066,68.45889,59.01265,33.91932,33.91932,0,-1,0,33.91932,79.80897,0,0,0,27.07066,35.70455,33.91932,0,0,242.351,100.6424,0,8.633889,-8.633889,180.9856,43.09173,0.1166614,37.31125,21.65653,0,127.713
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,8.140319,61.99852,59.28491,54.1082,54.1082,0,-1,0,54.1082,15.04452,0,7.105427E-15,0,8.140319,56.95601,54.1082,0,0,251.9442,92.00848,0,48.81569,-48.81569,129.5294,30.84026,0.1166614,59.51902,6.512256,0,100.1488
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,8.052928,62.30574,59.61551,0,0,0,-1,0,0,0,0,0,0,8.052928,0,0,0,0,306.1838,43.19279,8.052928,0,8.052928,137.1691,32.65923,0.1166513,0,6.442343,0,51.24572
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.784511,58.7191,58.13752,9.827579,9.827579,0,-1,0,9.827579,18.15819,0,1.776357E-15,0,1.784511,10.34482,9.827579,0,0,298.1309,50.44043,0,8.56031,-8.56031,128.1457,30.51082,0.1166513,10.81034,1.427609,0,52.22494
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,54.7537,54.7537,20.70167,20.70167,0,-1,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,307.6423,41.88012,0,21.79123,-21.79123,105.1757,25.04179,0.1166513,22.77184,0,0,41.88012
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,51.57408,51.57408,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,331.8548,20.08888,0,17.24426,-17.24426,86.99867,20.71393,0.1166513,18.02025,0,0,20.08888
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,49.00704,49.00704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.0151,2.844628,0,0,0,86.99867,20.71393,0.1166513,0,0,0,2.844628
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,46.74144,46.74144,66.85793,2.702397,0,-1,0,2.702397,0,0,64.15553,70.84132,0,2.844628,2.702397,0,0,351.0151,2.844628,0,2.844628,-2.844628,84.00017,20,0.1166513,73.54372,0,0,2.844628
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,44.46611,44.46611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166513,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,42.68669,42.68669,16.26758,0,0,-1,0,0,0,0,16.26758,17.89434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166513,17.89434,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,41.29621,41.29621,47.27541,0,0,-1,0,0,0,0,47.27541,52.00295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166513,52.00295,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,39.87656,39.87656,8.432068,0,0,-1,0,0,0,0,8.432068,9.275275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166513,9.275275,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,38.6125,38.6125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166513,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,37.52345,37.52345,2.52786,0,0,-1,0,0,0,0,2.52786,2.780646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166513,2.780646,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,36.34689,36.34689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166513,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,35.33563,35.33563,51.31778,51.31778,81,0,22.761,51.31778,0,0,0,0,0,0,0,29.68222,28.19811,354.1758,0,28.19811,0,28.19811,110.7512,26.36929,0.1167058,56.44955,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,34.48968,34.48968,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,325.9777,25.3783,59.60889,0,59.60889,167.3012,39.83354,0.1168147,20.07919,0,81,25.3783
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,14.70967,37.81961,33.634,47.48022,47.48022,81,0,22.761,47.48022,30.98061,0,0,0,14.70967,0,0,33.51978,31.84379,266.3688,79.0263,46.55345,0,46.55345,211.4657,50.34887,0.1168998,52.22825,11.76773,81,93.73596
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,26.2554,43.70953,35.95795,0,0,72.31579,0,20.56389,0,0,0,0,0,26.2554,0,0,72.31579,68.7,219.8154,120.9244,94.95541,0,94.95541,301.5483,71.79707,0.1169378,0,21.00432,81,147.1798
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,43.83184,55.33513,41.374,28.48113,28.48113,0,-1,0,28.48113,153.8978,0,0,0,43.83184,29.98014,28.48113,0,0,124.86,206.3843,13.8517,0,13.8517,314.6892,74.92584,0.1169204,31.32924,35.06548,0,250.2161
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,60.46648,67.98288,46.95536,0,0,0,-1,0,0,0,0,0,0,60.46648,0,0,0,0,111.0083,218.8508,60.46648,0,60.46648,372.0527,88.5838,0.1168445,0,48.37318,0,279.3173
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,61.95016,73.74117,51.27265,0,0,0,-1,0,0,0,11.40839,0,0,61.95016,0,0,0,0,50.54177,273.2706,50.54177,0,50.54177,420.0009,100,0.1167811,0,49.56013,0,335.2208
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,62.7512,77.86997,54.39393,0,0,0,-1,0,0,0,62.7512,0,0,62.7512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1167811,0,50.20096,0,381.5094
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,62.83607,81.42065,57.2624,5.295994,5.295994,0,-1,0,5.295994,1186.483,57.26134,0,0,62.83607,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1167811,5.825593,50.26886,0,381.5943
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,63.92355,83.84626,58.79873,46.35714,46.35714,0,-1,0,46.35714,137.8936,15.12656,0,0,63.92355,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1167811,50.99286,51.13884,0,382.6818
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,51.23359,78.36955,59.12933,20.56968,20.56968,0,-1,0,20.56968,249.0734,29.5813,0,0,51.23359,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1167811,22.62664,40.98687,0,369.9918
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,24.6025,67.95555,59.40159,25.64245,25.64245,0,-1,0,25.64245,95.94443,0,0,0,24.6025,26.99205,25.64245,0,0,0,318.7582,0,2.389551,-2.389551,417.482,99.40028,0.1167811,28.20669,19.682,0,343.3607
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,11.78875,61.90934,57.98194,53.42,53.42,0,-1,0,53.42,22.06804,0,7.105427E-15,0,11.78875,56.23158,53.42,0,0,2.655056,316.3687,0,44.44283,-44.44283,370.6352,88.24629,0.1167811,58.762,9.430999,0,328.1574
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,54.55923,54.55923,62.49153,62.49153,0,-1,0,62.49153,0,0,7.105427E-15,0.0406838,0,65.78056,62.49153,0,0,52.03598,271.9258,0,65.78056,-65.78056,301.2964,71.73709,0.1167811,68.74068,0,0,271.9258
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,51.38933,51.38933,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,125.1255,206.1453,0,15.89444,-15.89444,284.5422,67.748,0.1167811,16.60969,0,0,206.1453
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,48.79312,48.79312,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,142.786,190.2508,0,19.45082,-19.45082,264.0392,62.86635,0.1167811,20.3261,0,0,190.2508
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,46.5178,46.5178,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,164.398,170.8,0,16.6847,-16.6847,246.452,58.67892,0.1167811,17.43552,0,0,170.8
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,44.27164,44.27164,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,182.9366,154.1153,0,12.43318,-12.43318,233.3463,55.55853,0.1167811,12.99267,0,0,154.1153
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,42.50194,42.50194,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,196.7512,141.6821,0,28.32855,-28.32855,203.4854,48.4488,0.1167811,29.60334,0,0,141.6821
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,41.10174,41.10174,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,228.2274,113.3536,0,48.59032,-48.59032,152.2667,36.25389,0.1167811,50.77688,0,0,113.3536
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,39.65292,39.65292,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,282.2166,64.76328,0,23.49923,-23.49923,127.4963,30.3562,0.1167811,24.55669,0,0,64.76328
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,38.42774,38.42774,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,308.3269,41.26405,0,20.43916,-20.43916,105.9515,25.22651,0.1167811,21.35892,0,0,41.26405
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,37.32898,37.32898,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,331.037,20.82489,0,12.51982,-12.51982,92.75448,22.08436,0.1167811,13.08321,0,0,20.82489
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,36.15242,36.15242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.9479,8.305071,0,0,0,92.75448,22.08436,0.1167811,0,0,0,8.305071
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,35.14116,35.14116,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,344.9479,8.305071,0,6.036421,-6.036421,86.39153,20.56937,0.1167811,6.30806,0,0,8.305071
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,34.2952,34.2952,6.341525,6.341525,78.65732,0,22.1683,6.341525,0,0,0,0,0,0,0,72.31579,68.7,351.6551,2.26865,68.7,0,68.7,151.5661,36.08709,0.1168712,6.975677,0,81,2.26865
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,12.83536,37.08502,33.44925,0,0,72.31579,0,20.56389,0,0,0,0,0,12.83536,0,0,72.31579,68.7,282.9551,64.09865,81.53535,0,81.53535,228.9173,54.50401,0.1169259,0,10.26829,81,76.93401
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,19.03736,41.27902,35.74403,29.93153,29.93153,81,0,22.761,29.93153,63.60304,0,0,0,19.03736,0,0,51.06847,48.51505,201.4197,137.4805,67.55241,0,67.55241,293.0031,69.76251,0.1170242,32.92469,15.22989,81,156.5178
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,24.64073,48.67047,41.16008,29.35789,29.35789,0,-1,0,29.35789,83.93221,0,0,0,24.64073,30.90305,29.35789,0,0,133.8673,198.2776,0,6.262317,-6.262317,286.4021,68.19083,0.1170242,32.29368,19.71258,0,222.9184
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,11.96852,50.43156,46.74144,21.18316,21.18316,0,-1,0,21.18316,56.50015,0,3.552714E-15,0,11.96852,22.29806,21.18316,0,0,140.8255,192.0153,0,10.32954,-10.32954,275.5138,65.59839,0.1170242,23.30147,9.574812,0,203.9838
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,47.13054,67.34459,51.02956,0,0,0,-1,0,0,0,0,0,0,47.13054,0,0,0,0,152.3027,181.6858,47.13054,0,47.13054,320.2257,76.24407,0.1169652,0,37.70443,0,228.8163
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,31.93414,65.05605,54.18001,32.97271,32.97271,0,-1,0,32.97271,96.85023,0,0,0,31.93414,34.70811,32.97271,0,0,105.1722,224.1033,0,2.773968,-2.773968,317.3017,75.54788,0.1169652,36.26997,25.54731,0,256.0374
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,24.43735,65.39103,57.04848,44.6255,44.6255,0,-1,0,44.6255,54.76095,0,0,0,24.43735,46.97421,44.6255,0,0,108.2544,221.3293,0,22.53686,-22.53686,293.5458,69.89172,0.1169652,49.08805,19.54988,0,245.7666
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,43.60323,74.47609,58.57508,0,0,0,-1,0,0,0,0,0,0,43.60323,0,0,0,0,133.2953,198.7924,43.60323,0,43.60323,334.9114,79.74066,0.1169106,0,34.88259,0,242.3957
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,35.37587,71.52837,58.90569,59.28761,59.28761,0,-1,0,59.28761,59.66824,0,0,0,35.37587,62.408,59.28761,0,0,89.69209,238.0353,0,27.03214,-27.03214,306.4171,72.9563,0.1169106,65.21637,28.3007,0,273.4112
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,18.0999,65.41644,59.23629,48.72638,48.72638,0,-1,0,48.72638,37.146,0,7.105427E-15,0,18.0999,51.29093,48.72638,0,0,119.7278,211.0032,0,33.19103,-33.19103,271.4307,64.62622,0.1169106,53.59902,14.47992,0,229.1031
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.411717,59.20084,57.7583,27.12596,27.12596,0,-1,0,27.12596,16.26382,0,3.552714E-15,0,4.411717,28.55364,27.12596,0,0,156.6067,177.8122,0,24.14193,-24.14193,245.9828,58.56723,0.1169106,29.83856,3.529374,0,182.2239
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,54.33559,54.33559,37.10776,37.10776,0,-1,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,183.4311,153.6703,0,39.0608,-39.0608,204.8091,48.76398,0.1169106,40.81853,0,0,153.6703
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,51.16569,51.16569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.832,114.6095,0,0,0,204.8091,48.76398,0.1169106,0,0,0,114.6095
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,48.59865,48.59865,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,226.832,114.6095,0,20.57281,-20.57281,183.1235,43.60075,0.1169106,21.49859,0,0,114.6095
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,46.32333,46.32333,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,249.6906,94.03664,0,28.63541,-28.63541,152.9391,36.41401,0.1169106,29.924,0,0,94.03664
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,44.11606,44.11606,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,281.5078,65.40124,0,9.105356,-9.105356,143.3412,34.1288,0.1169106,9.515098,0,0,65.40124
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,42.30747,42.30747,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,291.6248,56.29588,0,31.04839,-31.04839,110.6134,26.33646,0.1169106,32.44557,0,0,56.29588
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,40.90727,40.90727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.123,25.24749,0,0,0,110.6134,26.33646,0.1169106,0,0,0,25.24749
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,39.45845,39.45845,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,326.123,25.24749,0,18.0199,-18.0199,91.61871,21.81394,0.1169106,18.83079,0,0,25.24749
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,38.23327,38.23327,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,346.1451,7.22759,0,5.136308,-5.136308,86.20457,20.52486,0.1169106,5.367442,0,0,7.22759
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,37.11506,37.11506,21.38299,1.986718,0,-1,0,1.986718,0,0,19.39627,21.53457,0,2.091282,1.986718,0,0,351.8522,2.091282,0,2.091282,-2.091282,84.00017,20,0.1169106,23.52128,0,0,2.091282
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,35.9385,35.9385,20.77447,0,0,-1,0,0,0,0,20.77447,22.85191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169106,22.85191,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,34.92724,34.92724,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1169992,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,34.07156,34.07156,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.117095,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,12.48878,36.75605,33.22561,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2658.141,0,0,0,12.48878,0,0,72.31579,68.7,235.3611,106.9332,81.18877,0,81.18877,273.7401,65.17609,0.1171512,0.5168142,9.99102,81,119.422
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,25.66344,43.06638,35.52038,15.91561,15.91561,81,0,22.761,15.91561,161.247,0,0,0,25.66344,0,0,65.08439,61.83017,154.1724,180.0031,87.49361,0,87.49361,356.7438,84.93884,0.117224,17.50717,20.53075,81,205.6665
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,21.71336,47.47431,40.90727,26.3582,26.3582,0,-1,0,26.3582,82.37801,0,0,0,21.71336,27.74548,26.3582,0,0,66.67875,258.7473,0,6.032115,-6.032115,350.3854,83.42493,0.117224,28.99402,17.37069,0,280.4607
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,36.81406,58.43392,46.45945,1.968719,1.968719,0,-1,0,1.968719,1869.95,0,0,0,36.81406,2.072336,1.968719,0,0,73.3811,252.7152,34.74172,0,34.74172,383.3443,91.27227,0.1171806,2.165591,29.45125,0,289.5293
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,52.54957,69.19157,50.75729,19.44057,19.44057,0,-1,0,19.44057,270.3089,0,0,0,52.54957,20.46375,19.44057,0,0,38.63937,283.9828,32.08582,0,32.08582,413.7836,98.51971,0.1171405,21.38462,42.03966,0,336.5323
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,65.33001,78.44639,53.89803,40.66864,40.66864,0,-1,0,40.66864,160.6398,15.96737,0,0,65.33001,42.80909,40.66864,0,0,6.553555,312.86,6.553555,0,6.553555,420.0009,100,0.1171323,44.7355,52.26401,0,378.19
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,55.21043,77.34972,56.77621,39.23601,39.23601,0,-1,0,39.23601,140.7137,13.90936,0,0,55.21043,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1171323,43.15961,44.16834,0,373.9687
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,41.11982,73.21696,58.36116,29.44944,29.44944,0,-1,0,29.44944,139.6285,10.1204,0,0,41.11982,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1171323,32.39439,32.89585,0,359.8781
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,42.78764,74.27159,58.69177,17.02021,17.02021,0,-1,0,17.02021,251.3931,24.87163,0,0,42.78764,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1171323,18.72223,34.23011,0,361.5459
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,15.19168,64.10333,58.96403,0,0,0,-1,0,0,0,15.19168,0,0,15.19168,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1171323,0,12.15334,0,333.9499
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,8.849163,60.51271,57.593,0,0,0,-1,0,0,0,8.849163,0,0,8.849163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1171323,0,7.07933,0,327.6074
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,54.15084,54.15084,40.36317,40.36317,0,-1,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1171323,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,50.95177,50.95177,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1171323,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,48.37501,48.37501,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1171323,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,46.10941,46.10941,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1171323,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,43.89242,43.89242,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1171323,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,42.08383,42.08383,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1171323,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,40.69335,40.69335,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1171323,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,39.24453,39.24453,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1171323,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,37.99018,37.99018,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1171323,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,36.89141,36.89141,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1171323,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,35.68568,35.68568,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1171323,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,34.7036,34.7036,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1172272,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,33.82847,33.82847,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1172973,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,30.09738,41.7596,32.98252,49.05645,49.05645,81,0,22.761,49.05645,61.35255,0,0,0,30.09738,0,0,31.94355,30.34637,235.6317,106.6897,60.44376,0,60.44376,253.8029,60.42915,0.1174029,53.96209,24.07791,81,136.787
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,55.25404,52.55298,35.27729,60.52873,60.52873,81,0,22.761,60.52873,91.28564,0,0,0,55.25404,0,0,20.47127,19.44771,175.188,161.0891,74.70174,0,74.70174,324.6712,77.30252,0.1174912,66.5816,44.20323,81,216.3431
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,70.92992,64.77307,40.66418,39.87358,39.87358,0,-1,0,39.87358,177.887,0,0,0,70.92992,41.97219,39.87358,0,0,100.4862,228.3206,28.95773,0,28.95773,352.1429,83.84339,0.117455,43.86094,56.74394,0,299.2505
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,73.60317,72.6717,46.18719,25.9881,25.9881,0,-1,0,25.9881,283.2188,0,0,0,73.60317,27.35589,25.9881,0,0,71.5285,254.3826,46.24728,0,46.24728,396.017,94.28957,0.1173973,28.58691,58.88253,0,327.9857
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,62.77602,73.15429,50.48503,37.76474,37.76474,0,-1,0,37.76474,166.2292,0,0,0,62.77602,39.75236,37.76474,0,0,25.28123,296.0051,23.02367,0,23.02367,417.8591,99.49007,0.1173686,41.54121,50.22082,0,358.7811
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,62.52777,76.83546,53.62576,49.90998,49.90998,0,-1,0,49.90998,125.2811,7.733387,0,0,62.52777,52.53682,49.90998,0,0,2.257564,316.7264,2.257564,0,2.257564,420.0009,100,0.1173658,54.90098,50.02222,0,379.2542
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,64.74847,81.39189,56.50395,10.56485,10.56485,0,-1,0,10.56485,612.8672,53.62757,0,0,64.74847,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1173658,11.62133,51.79877,0,383.5067
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,48.57398,76.0068,58.0889,39.3648,39.3648,0,-1,0,39.3648,123.3945,7.137353,0,0,48.57398,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1173658,43.30127,38.85918,0,367.3322
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,46.00045,75.28693,58.40978,0,0,0,-1,0,0,0,46.00045,0,0,46.00045,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1173658,0,36.80037,0,364.7587
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,27.64993,68.38353,58.74039,14.69748,14.69748,0,-1,0,14.69748,188.127,12.1789,0,0,27.64993,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1173658,16.16722,22.11994,0,346.4081
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,16.44803,62.89653,57.37908,37.05075,37.05075,0,-1,0,37.05075,44.39325,0,0,0,16.44803,39.00079,37.05075,0,0,0,318.7582,0,22.55276,-22.55276,396.2281,94.33984,0.1173658,40.75583,13.15843,0,335.2063
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,53.9272,53.9272,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,25.05862,296.2055,0,34.2171,-34.2171,360.1602,85.75224,0.1173658,35.75687,0,0,296.2055
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,50.72812,50.72812,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,63.07762,261.9884,0,35.03402,-35.03402,323.231,76.95962,0.1173658,36.61056,0,0,261.9884
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,48.16109,48.16109,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,102.0043,226.9543,0,22.86288,-22.86288,299.1315,71.22163,0.1173658,23.89171,0,0,226.9543
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,45.91493,45.91493,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,127.4075,204.0915,0,34.89788,-34.89788,262.3459,62.46317,0.1173658,36.46828,0,0,204.0915
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,43.6785,43.6785,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,166.1829,169.1936,0,42.93905,-42.93905,217.0841,51.68659,0.1173658,44.87131,0,0,169.1936
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,41.86991,41.86991,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,213.893,126.2545,0,32.09052,-32.09052,183.2578,43.63271,0.1173658,33.5346,0,0,126.2545
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,40.47943,40.47943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.5491,94.16401,0,0,0,183.2578,43.63271,0.1173658,0,0,0,94.16401
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,39.02089,39.02089,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,249.5491,94.16401,0,54.24121,-54.24121,126.0825,30.01958,0.1173658,56.68206,0,0,94.16401
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,37.76654,37.76654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.8171,39.9228,0,0,0,126.0825,30.01958,0.1173658,0,0,0,39.9228
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,36.64832,36.64832,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,309.8171,39.9228,0,26.54892,-26.54892,98.09748,23.3565,0.1173658,27.74362,0,0,39.9228
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,35.47176,35.47176,34.10821,12.70519,0,-1,0,12.70519,0,0,21.40302,24.81384,0,13.37388,12.70519,0,0,339.3159,13.37388,0,13.37388,-13.37388,84.00017,20,0.1173658,37.51903,0,0,13.37388
