Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,52.26445,52.26445,53.59414,53.59414,0,-1,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,204.5867,134.6302,0,56.41488,-56.41488,166.4464,39.63001,0.1173216,58.95355,0,0,134.6302
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,49.03621,49.03621,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,267.2699,78.21533,0,14.66564,-14.66564,150.9874,35.94931,0.1173216,15.32559,0,0,78.21533
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,46.60531,46.60531,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,283.565,63.54969,0,53.85675,-53.85675,94.21743,22.43268,0.1173216,56.2803,0,0,63.54969
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,44.38832,44.38832,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,343.4059,9.692947,0,2.427458,-2.427458,91.65867,21.82345,0.1173216,2.536694,0,0,9.692947
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,42.17134,42.17134,10.89726,6.902215,0,-1,0,6.902215,0,0,3.995041,5.084766,0,7.265489,6.902215,0,0,346.103,7.265489,0,7.265489,-7.265489,84.00017,20,0.1173216,11.98698,0,0,7.265489
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,40.36275,40.36275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173216,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,38.97227,38.97227,2.163113,0,0,-1,0,0,0,0,2.163113,2.379425,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173216,2.379425,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,37.52345,37.52345,28.98515,0,0,-1,0,0,0,0,28.98515,31.88367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173216,31.88367,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,36.23993,36.23993,11.01771,0,0,-1,0,0,0,0,11.01771,12.11948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173216,12.11948,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,35.08282,35.08282,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173216,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,33.85764,33.85764,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173216,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,32.84639,32.84639,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1174251,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,31.97126,31.97126,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1174926,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,24.39318,38.04692,31.09613,28.31039,28.31039,81,0,22.761,28.31039,86.16332,0,0,0,24.39318,0,0,52.68961,50.05513,225.6106,115.7087,74.4483,0,74.4483,276.5957,65.85599,0.1175783,31.14143,19.51454,81,140.1019
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,45.19441,46.90229,33.28395,92.73177,92.73177,81,0,22.761,92.73177,48.73671,0,0,0,45.19441,12.34923,11.73177,0,0,151.1623,182.7122,32.84518,0,32.84518,307.7554,73.27494,0.1176287,102.0049,36.15553,81,227.9066
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,71.84469,62.41845,38.39857,38.32413,38.32413,0,-1,0,38.32413,187.4659,0,0,0,71.84469,40.34119,38.32413,0,0,118.3171,212.2728,31.5035,0,31.5035,337.6422,80.39085,0.1175906,42.15654,57.47575,0,284.1175
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,78.28574,71.63371,43.6785,5.548999,5.548999,0,-1,0,5.548999,1410.808,0,0,0,78.28574,5.841052,5.548999,0,0,86.81361,240.626,72.44469,0,72.44469,406.3693,96.75439,0.1175032,6.103899,62.62859,0,318.9117
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,79.1696,77.36459,47.85965,15.14284,15.14284,0,-1,0,15.14284,522.8185,48.86084,0,0,79.1696,15.93984,15.14284,0,0,14.36892,305.8262,14.36892,0,14.36892,420.0009,100,0.1174859,16.65713,63.33568,0,384.9958
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,73.9832,78.97012,51.05873,17.25816,17.25816,0,-1,0,17.25816,428.6854,55.81672,0,0,73.9832,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1174859,18.98397,59.18656,0,392.7414
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,76.43011,84.10078,54.09249,18.40044,18.40044,0,-1,0,18.40044,415.371,57.06122,0,0,76.43011,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1174859,20.24049,61.14408,0,395.1883
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,59.51116,78.11986,55.81358,0,0,0,-1,0,0,0,59.51116,0,0,59.51116,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174859,0,47.60892,0,378.2694
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,54.29087,76.36044,56.28031,19.73977,19.73977,0,-1,0,19.73977,275.0329,33.51217,0,0,54.29087,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1174859,21.71375,43.4327,0,373.0491
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,36.52008,69.62791,56.77621,0,0,0,-1,0,0,0,36.52008,0,0,36.52008,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174859,0,29.21606,0,355.2783
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,11.66894,59.22122,55.40519,9.216132,9.216132,0,-1,0,9.216132,126.6143,1.967748,0,0,11.66894,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1174859,10.13775,9.335152,0,330.4272
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,52.04081,52.04081,20.44757,20.44757,0,-1,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1174859,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,48.84174,48.84174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1174859,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,46.41084,46.41084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1174859,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,44.16468,44.16468,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1174859,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,41.97687,41.97687,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1174859,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,40.17799,40.17799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1174859,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,38.77779,38.77779,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1174859,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,37.32898,37.32898,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1174859,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,36.04546,36.04546,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1174859,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,34.89807,34.89807,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1174859,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,33.634,33.634,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1174859,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,32.62275,32.62275,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1174859,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,31.74762,31.74762,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1174859,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.13064,35.10677,30.87249,47.06517,47.06517,0,0,0,47.06517,32.14828,0,0,0,15.13064,49.54229,47.06517,0,0,239.9289,102.8222,0,34.41164,-34.41164,156.1112,37.16926,0.1174859,51.77169,12.10451,0,117.9528
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,21.09474,39.11099,33.06031,35.02926,35.02926,0,0,0,35.02926,60.22034,0,7.105427E-15,0,21.09474,36.87291,35.02926,0,0,278.1641,68.41055,0,15.77816,-15.77816,139.4796,33.20935,0.1174859,38.53219,16.87579,0,89.50529
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,34.60352,48.6944,38.14576,26.49961,26.49961,0,-1,0,26.49961,130.5813,0,0,0,34.60352,27.89433,26.49961,0,0,295.6954,52.63238,6.709198,0,6.709198,145.8445,34.7248,0.1174778,29.14957,27.68282,0,87.23591
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,65.39671,65.78435,43.39651,45.16332,45.16332,0,-1,0,45.16332,144.8005,0,0,0,65.39671,47.54034,45.16332,0,0,288.9862,58.67066,17.85637,0,17.85637,162.7845,38.75814,0.1174563,49.67965,52.31737,0,124.0674
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,71.40699,73.42516,47.58739,11.99355,11.99355,0,-1,0,11.99355,595.3781,0,0,0,71.40699,12.62479,11.99355,0,0,271.1298,74.74139,58.7822,0,58.7822,218.5502,52.03566,0.1173855,13.19291,57.12559,0,146.1484
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,66.56243,75.22557,50.81564,2.701824,2.701824,0,-1,0,2.701824,2463.611,0,0,0,66.56243,2.844025,2.701824,0,0,212.3476,127.6454,63.71841,0,63.71841,278.9988,66.42815,0.1173088,2.972006,53.24995,0,194.2078
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,74.64525,82.8379,53.82024,32.71441,32.71441,0,-1,0,32.71441,228.1724,0,0,0,74.64525,34.43622,32.71441,0,0,148.6292,184.9919,40.20902,0,40.20902,317.1444,75.51043,0.1172605,35.98585,59.71619,0,259.6372
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,64.41262,80.07909,55.57048,2.932674,2.932674,0,-1,0,2.932674,2196.379,0,0,0,64.41262,3.087025,2.932674,0,0,108.4202,221.1801,61.3256,0,61.3256,375.323,89.36244,0.1171869,3.225941,51.5301,0,285.5927
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,38.13866,69.47259,56.06639,11.88203,11.88203,0,-1,0,11.88203,320.9776,0,0,0,38.13866,12.5074,11.88203,0,0,47.09459,276.3731,25.63126,0,25.63126,399.6389,95.15194,0.1171561,13.07023,30.51093,0,314.5117
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,28.86713,66.48421,56.55257,0,0,0,-1,0,0,0,7.40381,0,0,28.86713,0,0,0,0,21.46332,299.4412,21.46332,0,21.46332,420.0009,100,0.1171304,0,23.09371,0,328.3084
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,12.83917,59.41502,55.21071,25.98843,25.98843,0,-1,0,25.98843,49.4034,0,3.552714E-15,0,12.83917,27.35624,25.98843,0,0,0,318.7582,0,14.51707,-14.51707,404.6985,96.35659,0.1171304,28.58727,10.27133,0,331.5974
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.13008,304.2411,0,0,0,404.6985,96.35659,0.1171304,0,0,0,304.2411
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,48.64727,48.64727,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,16.13008,304.2411,0,59.15674,-59.15674,342.3418,81.5098,0.1171304,61.81879,0,0,304.2411
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,46.18719,46.18719,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,81.85979,245.0844,0,49.75333,-49.75333,289.8972,69.023,0.1171304,51.99223,0,0,245.0844
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,43.97021,43.97021,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,137.1413,195.3311,0,42.26282,-42.26282,245.3483,58.41614,0.1171304,44.16464,0,0,195.3311
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,41.78239,41.78239,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,184.1,153.0683,0,22.23069,-22.23069,221.9151,52.83682,0.1171304,23.23108,0,0,153.0683
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,39.98352,39.98352,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,208.8007,130.8376,0,8.416658,-8.416658,213.0431,50.72446,0.1171304,8.795408,0,0,130.8376
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,38.56387,38.56387,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,218.1526,122.4209,0,34.64315,-34.64315,176.526,42.02993,0.1171304,36.20209,0,0,122.4209
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,37.11506,37.11506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.645,87.77776,0,0,0,176.526,42.02993,0.1171304,0,0,0,87.77776
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,35.85099,35.85099,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,256.645,87.77776,0,21.78141,-21.78141,153.5664,36.56336,0.1171304,22.76157,0,0,87.77776
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,34.7036,34.7036,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,280.8465,65.99635,0,48.76455,-48.76455,102.1641,24.32473,0.1171304,50.95896,0,0,65.99635
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,33.44925,33.44925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.0294,17.2318,0,0,0,102.1641,24.32473,0.1171304,0,0,0,17.2318
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,32.43799,32.43799,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,335.0294,17.2318,0,11.22157,-11.22157,90.33551,21.50841,0.1171304,11.72654,0,0,17.2318
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,31.56287,31.56287,29.68424,29.68424,23.97452,0,8.333553,29.68424,0,8.881784E-16,0,0,0,6.01023,5.709718,0,0,347.4978,6.01023,0,6.01023,-6.01023,84.00017,20,0.1171304,32.65266,0,81,6.01023
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.614591,31.95469,30.68774,0,0,72.31579,0,20.56389,0,0,0,0,0,4.614591,0,0,72.31579,68.7,354.1758,0,73.31459,0,73.31459,153.5525,36.56004,0.1171923,0,3.691673,81,4.614591
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,23.61789,39.64326,32.84639,22.64405,22.64405,81,0,22.761,22.64405,104.3006,0,0,0,23.61789,0,0,58.35595,55.43815,280.8612,65.98313,79.05604,0,79.05604,228.5516,54.41695,0.1172721,24.90845,18.89431,81,89.60102
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,37.51663,49.39137,37.90267,41.44706,41.44706,0,-1,0,41.44706,90.51697,0,0,0,37.51663,43.62849,41.44706,0,0,201.8052,137.1336,0,6.111862,-6.111862,222.1092,52.88303,0.1172721,45.59177,30.0133,0,174.6502
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,32.78785,53.43594,43.12425,0,0,0,-1,0,0,0,0,0,0,32.78785,0,0,0,0,208.5961,131.0217,32.78785,0,32.78785,253.2145,60.28904,0.1172328,0,26.23028,0,163.8096
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,43.21194,61.6891,47.31513,6.155505,6.155505,0,-1,0,6.155505,702.0048,0,0,0,43.21194,6.479479,6.155505,0,0,175.8083,160.5308,36.73247,0,36.73247,288.0619,68.58604,0.1171888,6.771056,34.56956,0,203.7427
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,36.77847,62.86849,50.53365,0,0,0,-1,0,0,0,0,0,0,36.77847,0,0,0,0,139.0758,193.59,36.77847,0,36.77847,322.9531,76.89343,0.1171449,0,29.42278,0,230.3685
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,36.02054,65.92028,53.57714,0,0,0,-1,0,0,0,0,0,0,36.02054,0,0,0,0,102.2973,226.6906,36.02054,0,36.02054,357.1252,85.02962,0.1171018,0,28.81643,0,262.7112
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,19.8413,61.93884,55.3274,53.20879,53.20879,0,-1,0,53.20879,37.28952,0,0,0,19.8413,56.00925,53.20879,0,0,66.27681,259.1091,0,36.16795,-36.16795,319.0008,75.95242,0.1171018,58.52967,15.87304,0,278.9504
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,34.27055,67.70782,55.81358,20.07157,20.07157,0,-1,0,20.07157,170.7418,0,0,0,34.27055,21.12796,20.07157,0,0,106.4634,222.9411,13.14259,0,13.14259,331.4689,78.92101,0.1170861,22.07872,27.41644,0,257.2117
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,23.36343,64.25063,56.33865,20.935,20.935,0,-1,0,20.935,111.5999,0,0,0,23.36343,22.03684,20.935,0,0,93.32083,234.7695,1.326589,0,1.326589,332.7274,79.22066,0.1170845,23.0285,18.69075,0,258.1329
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,6.854147,57.20771,54.99679,36.77625,36.77625,0,-1,0,36.77625,18.63743,0,0,0,6.854147,38.71185,36.77625,0,0,91.99424,235.9634,0,31.8577,-31.8577,299.1465,71.22521,0.1170845,40.45388,5.483318,0,242.8176
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,51.63242,51.63242,9.52608,9.52608,0,-1,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,127.3917,204.1057,0,10.02745,-10.02745,288.5766,68.70858,0.1170845,10.47869,0,0,204.1057
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,48.43335,48.43335,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,138.5333,194.0783,0,8.850025,-8.850025,279.2479,66.48746,0.1170845,9.248276,0,0,194.0783
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,46.00244,46.00244,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,148.3667,185.2282,0,17.18876,-17.18876,261.1293,62.17352,0.1170845,17.96225,0,0,185.2282
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,43.78546,43.78546,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,167.4653,168.0395,0,50.30421,-50.30421,208.104,49.54848,0.1170845,52.5679,0,0,168.0395
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,41.56847,41.56847,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,223.3589,117.7353,0,27.2881,-27.2881,179.3398,42.69988,0.1170845,28.51607,0,0,117.7353
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,39.75988,39.75988,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,253.679,90.44716,0,5.572827,-5.572827,173.4656,41.30124,0.1170845,5.823605,0,0,90.44716
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,38.3694,38.3694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.871,84.87433,0,0,0,173.4656,41.30124,0.1170845,0,0,0,84.87433
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,36.92058,36.92058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.871,84.87433,0,0,0,173.4656,41.30124,0.1170845,0,0,0,84.87433
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,35.63707,35.63707,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,259.871,84.87433,0,0.04300244,-0.04300244,173.4202,41.29045,0.1170845,0.04493755,0,0,84.87433
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,34.48968,34.48968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.9188,84.83133,0,0,0,173.4202,41.29045,0.1170845,0,0,0,84.83133
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,33.22561,33.22561,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,259.9188,84.83133,0,39.89987,-39.89987,131.3621,31.27662,0.1170845,41.69537,0,0,84.83133
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,32.21435,32.21435,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,304.252,44.93145,0,13.54132,-13.54132,117.0883,27.87811,0.1170845,14.15068,0,0,44.93145
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,31.3684,31.3684,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,319.2979,31.39014,0,12.81022,-12.81022,103.5851,24.66307,0.1170845,13.38668,0,0,31.39014
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.646523,31.18736,30.4641,26.63395,26.63395,20.25,0,7.39125,26.63395,9.93665,0,0,0,2.646523,6.719948,6.383951,0,0,333.5315,18.57992,0,4.073426,-4.073426,99.29135,23.64075,0.1170845,29.29735,2.117218,81,21.22644
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.24075,36.93591,32.62275,43.71387,43.71387,81,0,22.761,43.71387,34.86478,0,0,0,15.24075,0,0,37.28613,35.42182,338.0575,14.50649,50.66256,0,50.66256,147.3541,35.08424,0.1171724,48.08526,12.1926,81,29.74724
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.266234,40.33784,37.65958,32.59785,32.59785,0,-1,0,32.59785,28.42591,0,0,0,9.266234,34.31353,32.59785,0,0,287.3949,60.1028,0,25.04729,-25.04729,120.9519,28.79802,0.1171724,35.85763,7.412988,0,69.36903
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,41.16146,56.05544,42.88116,25.11077,25.11077,0,-1,0,25.11077,163.9195,0,0,0,41.16146,26.43239,25.11077,0,0,315.2253,35.05551,14.72907,0,14.72907,134.9251,32.12497,0.1171548,27.62185,32.92917,0,76.21697
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,57.9641,67.06854,47.04287,0,0,0,-1,0,0,0,0,0,0,57.9641,0,0,0,0,300.4962,48.31167,57.9641,0,57.9641,189.9147,45.2177,0.1170856,0,46.37128,0,106.2758
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,32.64052,61.0726,50.26139,31.7855,31.7855,0,-1,0,31.7855,102.69,0,0,0,32.64052,33.45842,31.7855,0,0,242.5321,100.4794,0,0.8178976,-0.8178976,189.0526,45.01243,0.1170856,34.96405,26.11242,0,133.1199
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,26.48693,62.14332,53.30488,34.09183,34.09183,0,-1,0,34.09183,77.69289,0,7.105427E-15,0,26.48693,35.88614,34.09183,0,0,243.4409,99.66146,0,9.399211,-9.399211,179.1449,42.65347,0.1170856,37.50101,21.18954,0,126.1484
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,12.84094,59.27545,55.07458,22.67061,22.67061,0,-1,0,22.67061,56.64136,0,3.552714E-15,0,12.84094,23.8638,22.67061,0,0,253.8844,90.26225,0,11.02286,-11.02286,167.5258,39.88702,0.1170856,24.93768,10.27276,0,103.1032
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,20.92435,62.57371,55.57048,39.18512,39.18512,0,-1,0,39.18512,53.39871,0,0,0,20.92435,41.24749,39.18512,0,0,266.132,79.23939,0,20.32314,-20.32314,146.1033,34.78644,0.1170856,43.10363,16.73948,0,100.1637
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,28.48507,65.87267,56.11501,0,0,0,-1,0,0,0,0,0,0,28.48507,0,0,0,0,288.7133,58.91624,28.48507,0,28.48507,173.1267,41.22055,0.1170517,0,22.78806,0,87.40132
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,15.58166,59.89227,54.77315,11.94785,11.94785,0,-1,0,11.94785,130.4139,0,0,0,15.58166,12.57668,11.94785,0,0,260.2282,84.55281,3.004973,0,3.004973,175.9774,41.8993,0.1170481,13.14264,12.46533,0,100.1345
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,51.4185,51.4185,24.42048,24.42048,0,-1,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,257.2233,87.25729,0,25.70576,-25.70576,148.8812,35.44783,0.1170481,26.86252,0,0,87.25729
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,48.20971,48.20971,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,285.7852,61.55153,0,33.56816,-33.56816,113.4972,27.0231,0.1170481,35.07872,0,0,61.55153
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,45.7788,45.7788,39.46308,26.5842,0,-1,0,26.5842,0,0,12.87888,16.82518,0,27.98337,26.5842,0,0,323.0832,27.98337,0,27.98337,-27.98337,84.00017,20,0.1170481,43.40939,0,0,27.98337
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,43.56182,43.56182,25.59518,0,0,-1,0,0,0,0,25.59518,28.1547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170481,28.1547,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,41.374,41.374,34.06802,0,0,-1,0,0,0,0,34.06802,37.47483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170481,37.47483,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,39.57513,39.57513,30.50469,0,0,-1,0,0,0,0,30.50469,33.55516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170481,33.55516,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,38.17493,38.17493,4.759153,0,0,-1,0,0,0,0,4.759153,5.235068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170481,5.235068,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,36.69694,36.69694,37.04931,0,0,-1,0,0,0,0,37.04931,40.75424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170481,40.75424,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,35.44259,35.44259,13.80804,0,0,-1,0,0,0,0,13.80804,15.18884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170481,15.18884,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,34.26604,34.26604,21.01724,0,0,-1,0,0,0,0,21.01724,23.11897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170481,23.11897,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,33.03114,33.03114,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170481,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,32.04905,32.04905,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1171209,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,31.17393,31.17393,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1172047,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,18.54122,35.46986,30.26963,28.03706,28.03706,81,0,22.761,28.03706,66.13111,0,0,0,18.54122,0,0,52.96294,50.31479,239.4321,103.2693,68.85601,0,68.85601,258.1781,61.47086,0.1172962,30.84076,14.83298,81,121.8105
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,42.61543,45.13437,32.43799,46.16782,46.16782,81,0,22.761,46.16782,92.30547,0,0,0,42.61543,0,0,34.83218,33.09057,170.5761,165.2397,75.70599,0,75.70599,329.9991,78.57107,0.1173795,50.78461,34.09234,81,207.8552
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,52.98927,54.15141,37.40676,71.27563,68.7,0,-1,0,68.7,77.1314,0,2.575636,9.703199,52.98927,72.31579,68.7,0,0,94.8701,233.3751,0,19.32652,-19.32652,309.6272,73.72062,0.1173795,78.4032,42.39142,0,286.3644
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,78.98989,70.60401,42.6089,13.71824,13.71824,0,-1,0,13.71824,575.8021,0,0,0,78.98989,14.44025,13.71824,0,0,116.344,214.0486,64.54964,0,64.54964,370.8644,88.30087,0.1173026,15.09006,63.19191,0,293.0385
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,82.94511,77.76759,46.76089,7.374377,7.374377,0,-1,0,7.374377,1124.774,23.38824,0,0,82.94511,7.762502,7.374377,0,0,51.79437,272.1433,51.79437,0,51.79437,420.0009,100,0.1172409,8.111814,66.35609,0,355.0884
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,81.33826,81.20961,49.98913,0,0,0,-1,0,0,0,81.33826,0,0,81.33826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172409,0,65.07061,0,400.0965
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,78.48055,83.78989,53.05207,25.538,25.538,0,-1,0,25.538,307.3089,51.59845,0,0,78.48055,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1172409,28.0918,62.78444,0,397.2388
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,74.46208,84.05697,54.83149,22.62712,22.62712,0,-1,0,22.62712,329.0834,50.64407,0,0,74.46208,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1172409,24.88983,59.56967,0,393.2203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,53.784,75.05524,55.35656,27.36594,27.36594,0,-1,0,27.36594,196.5363,24.97775,0,0,53.784,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1172409,30.10253,43.0272,0,372.5422
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,36.32373,68.55585,55.87192,14.41576,14.41576,0,-1,0,14.41576,251.9723,21.14924,0,0,36.32373,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1172409,15.85734,29.05898,0,355.0819
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,16.12815,59.88686,54.5884,60.5618,60.5618,0,-1,0,60.5618,26.63089,0,0,0,16.12815,63.74926,60.5618,0,0,0,318.7582,0,47.62112,-47.62112,369.8038,88.04834,0.1172409,66.61798,12.90252,0,334.8864
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,51.22403,51.22403,48.06817,48.06817,0,-1,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,52.91235,271.1371,0,50.59807,-50.59807,316.4687,75.34955,0.1172409,52.87498,0,0,271.1371
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,48.02496,48.02496,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,109.1324,220.539,0,19.62961,-19.62961,295.7773,70.42303,0.1172409,20.51294,0,0,220.539
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,45.58433,45.58433,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,130.9431,200.9094,0,47.35591,-47.35591,245.8598,58.53793,0.1172409,49.48692,0,0,200.9094
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,43.39651,43.39651,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,183.5608,153.5535,0,65.43311,-65.43311,176.8872,42.11592,0.1172409,68.37761,0,0,153.5535
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,41.2087,41.2087,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,256.2643,88.12041,0,42.14402,-42.14402,132.4635,31.53887,0.1172409,44.04051,0,0,88.12041
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,39.38066,39.38066,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,303.0909,45.97638,0,18.96838,-18.96838,112.4691,26.7783,0.1172409,19.82196,0,0,45.97638
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,37.96101,37.96101,34.50098,25.6576,0,-1,0,25.6576,0,0,8.843385,12.29348,0,27.008,25.6576,0,0,324.1669,27.008,0,27.008,-27.008,84.00017,20,0.1172409,37.95108,0,0,27.008
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,36.51219,36.51219,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172409,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,35.24812,35.24812,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172409,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,34.07156,34.07156,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172409,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,32.84639,32.84639,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172409,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,31.88375,31.88375,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1173092,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,31.00862,31.00862,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1173982,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,27.93055,38.07415,30.11405,42.05618,42.05618,81,0,22.761,42.05618,66.41248,0,0,0,27.93055,0,0,38.94382,36.99663,267.3526,78.14085,64.92719,0,64.92719,227.9632,54.27684,0.1174939,46.2618,22.34444,81,106.0714
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,48.6964,46.95087,32.27269,20.9176,20.9176,81,0,22.761,20.9176,232.8011,0,0,0,48.6964,0,0,60.0824,57.07828,202.4254,136.5753,105.7747,0,105.7747,328.3099,78.16886,0.117541,23.00936,38.95712,81,185.2717
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,60.57729,56.69442,37.22202,81.0036,68.7,0,-1,0,68.7,88.17654,0,12.30361,20.40396,60.57729,72.31579,68.7,0,0,96.65077,231.7725,0,11.7385,-11.7385,315.9364,75.2228,0.117541,89.10397,48.46183,0,292.3498
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,71.8817,67.22815,42.36581,51.49502,51.49502,0,-1,0,51.49502,139.5896,0,0,0,71.8817,54.20529,51.49502,0,0,109.6936,220.034,17.67641,0,17.67641,332.7057,79.21548,0.11752,56.64453,57.50536,0,291.9157
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,82.6983,77.29159,46.48862,44.48769,44.48769,0,-1,0,44.48769,185.8903,0,0,0,82.6983,46.82915,44.48769,0,0,92.01714,235.9428,35.86916,0,35.86916,366.7342,87.31749,0.1174773,48.93646,66.15865,0,318.6411
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,69.95847,75.44324,49.74604,24.4846,24.4846,0,-1,0,24.4846,285.7244,0,0,0,69.95847,25.77326,24.4846,0,0,56.14799,268.225,44.18521,0,44.18521,408.6519,97.29789,0.1174249,26.93306,55.96677,0,338.1835
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,79.42567,83.95834,52.80898,0,0,0,-1,0,0,0,67.4629,0,0,79.42567,0,0,0,0,11.96278,307.9917,11.96278,0,11.96278,420.0009,100,0.1174107,0,63.54054,0,387.4174
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,68.60028,80.84535,54.5884,23.70901,23.70901,0,-1,0,23.70901,289.3427,43.64343,0,0,68.60028,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1174107,26.07991,54.88023,0,387.3585
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,53.65413,74.73742,55.13292,57.40419,57.40419,0,-1,0,57.40419,93.46726,0,0,0,53.65413,60.42547,57.40419,0,0,0,318.7582,0,6.771341,-6.771341,412.8632,98.30057,0.1174107,63.14462,42.9233,0,372.4124
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,21.97691,63.05787,55.67744,0,0,0,-1,0,0,0,14.4532,0,0,21.97691,0,0,0,0,7.523712,311.9869,7.523712,0,7.523712,420.0009,100,0.1174017,0,17.58153,0,333.9638
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,10.20352,57.69618,54.39393,23.42782,23.42782,0,-1,0,23.42782,43.55299,0,0,0,10.20352,24.66087,23.42782,0,0,0,318.7582,0,14.45735,-14.45735,404.7614,96.37158,0.1174017,25.77061,8.162814,0,328.9617
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,51.02956,51.02956,0.7504129,0.7504129,0,-1,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,16.06372,304.3009,0,0.7899084,-0.7899084,403.9288,96.17334,0.1174017,0.8254542,0,0,304.3009
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,47.85965,47.85965,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,16.9414,303.511,0,27.93736,-27.93736,374.4803,89.16179,0.1174017,29.19454,0,0,303.511
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,45.42875,45.42875,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,47.98291,275.5736,0,69.19214,-69.19214,301.5453,71.79636,0.1174017,72.30579,0,0,275.5736
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,43.24094,43.24094,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,124.8631,206.3815,0,10.40657,-10.40657,290.5758,69.18459,0.1174017,10.87487,0,0,206.3815
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,41.05312,41.05312,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,136.4259,195.9749,0,7.910801,-7.910801,282.2371,67.19918,0.1174017,8.266787,0,0,195.9749
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,39.21536,39.21536,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,145.2157,188.0641,0,26.99963,-26.99963,253.777,60.42298,0.1174017,28.21462,0,0,188.0641
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,37.79571,37.79571,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,175.2153,161.0645,0,12.95034,-12.95034,240.1262,57.17278,0.1174017,13.53311,0,0,161.0645
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,36.34689,36.34689,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,189.6046,148.1141,0,13.77813,-13.77813,225.6027,53.71483,0.1174017,14.39815,0,0,148.1141
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,35.06337,35.06337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.9136,134.336,0,0,0,225.6027,53.71483,0.1174017,0,0,0,134.336
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,33.88681,33.88681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.9136,134.336,0,0,0,225.6027,53.71483,0.1174017,0,0,0,134.336
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,32.65192,32.65192,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,204.9136,134.336,0,12.71125,-12.71125,212.2039,50.52464,0.1174017,13.28326,0,0,134.336
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,31.72817,31.72817,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,219.0372,121.6247,0,3.833298,-3.833298,208.1633,49.56258,0.1174017,4.005797,0,0,121.6247
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,30.84332,30.84332,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.2964,117.7914,0,0,0,208.1633,49.56258,0.1174017,0,0,0,117.7914
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,26.7287,37.51069,29.91958,0,0,0,0,0,0,0,0,0,0,26.7287,0,0,0,0,223.2964,117.7914,26.7287,0,26.7287,233.5203,55.59996,0.11737,0,21.38296,0,144.5201
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,49.54973,47.0203,32.07822,13.1569,13.1569,0,0,0,13.1569,376.6064,0,0,0,49.54973,13.84937,13.1569,0,0,196.5677,141.8473,35.70036,0,35.70036,267.3887,63.66384,0.1173277,14.47259,39.63979,0,191.397
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,68.66036,59.49406,36.99837,40.11102,40.11102,0,-1,0,40.11102,171.1758,0,0,0,68.66036,42.22212,40.11102,0,0,160.8674,173.9776,26.43824,0,26.43824,292.4702,69.63562,0.1172964,44.12212,54.92829,0,242.638
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,73.20135,67.44125,42.08383,15.30945,15.30945,0,-1,0,15.30945,478.1448,0,0,0,73.20135,16.11521,15.30945,0,0,134.4291,197.772,57.08614,0,57.08614,346.6268,82.53004,0.1172288,16.8404,58.56108,0,270.9734
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,76.96582,74.19627,46.18719,0,0,0,-1,0,0,0,0,0,0,76.96582,0,0,0,0,77.34299,249.1495,76.96582,0,76.96582,419.643,99.9148,0.1171378,0,61.57265,0,326.1154
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,83.63371,81.69722,49.47378,2.88278,2.88278,0,-1,0,2.88278,2901.148,80.22203,0,0,83.63371,3.034505,2.88278,0,0,0.37717,318.4188,0.37717,0,0.37717,420.0009,100,0.1171374,3.171058,66.90696,0,402.0525
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,73.70657,80.72096,52.53672,25.90421,25.90421,0,-1,0,25.90421,284.535,46.43897,0,0,73.70657,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1171374,28.49463,58.96525,0,392.4648
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,55.22602,74.47497,54.33559,0,0,0,-1,0,0,0,55.22602,0,0,55.22602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1171374,0,44.18082,0,373.9843
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,54.70885,74.9047,54.88983,31.79,31.79,0,-1,0,31.79,172.0946,21.2457,0,0,54.70885,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1171374,34.96899,43.76709,0,373.4671
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,39.93899,69.50595,55.46352,41.17506,41.17506,0,-1,0,41.17506,96.99801,0,0,0,39.93899,43.34217,41.17506,0,0,0,318.7582,0,3.403179,-3.403179,416.4136,99.14589,0.1171374,45.29257,31.95119,0,358.6972
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,16.51309,59.59402,54.18001,15.13082,15.13082,0,-1,0,15.13082,109.1355,0,0,0,16.51309,15.92718,15.13082,0,0,3.781311,315.355,0.5859107,0,0.5859107,416.9694,99.27824,0.1171367,16.6439,13.21047,0,331.8681
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,50.83508,50.83508,33.4521,33.4521,0,-1,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,3.1954,315.8824,0,35.21273,-35.21273,379.8519,90.44076,0.1171367,36.79731,0,0,315.8824
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,47.66518,47.66518,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,42.32066,280.6696,0,36.90831,-36.90831,340.9472,81.17773,0.1171367,38.56919,0,0,280.6696
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,45.26345,45.26345,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,83.3299,243.7613,0,4.857763,-4.857763,335.8266,79.95856,0.1171367,5.076362,0,0,243.7613
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,43.07563,43.07563,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,88.72741,238.9035,0,16.11353,-16.11353,318.8415,75.91448,0.1171367,16.83864,0,0,238.9035
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,40.88782,40.88782,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,106.6313,222.79,0,19.40008,-19.40008,298.392,71.04557,0.1171367,20.27309,0,0,222.79
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,39.02089,39.02089,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,128.187,203.3899,0,27.01522,-27.01522,269.9154,64.26545,0.1171367,28.23091,0,0,203.3899
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,37.60124,37.60124,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,158.2039,176.3747,0,18.70546,-18.70546,250.1982,59.57087,0.1171367,19.5472,0,0,176.3747
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,36.15242,36.15242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.9877,157.6693,0,0,0,250.1982,59.57087,0.1171367,0,0,0,157.6693
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,34.8689,34.8689,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,178.9877,157.6693,0,19.80799,-19.80799,229.3187,54.59958,0.1171367,20.69935,0,0,157.6693
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,33.69234,33.69234,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,200.9966,137.8613,0,23.99138,-23.99138,204.0296,48.57837,0.1171367,25.071,0,0,137.8613
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,32.45744,32.45744,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,227.6537,113.8699,0,27.60558,-27.60558,174.9307,41.65009,0.1171367,28.84783,0,0,113.8699
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,31.5337,31.5337,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,258.3266,86.26431,0,18.95911,-18.95911,154.9461,36.89185,0.1171367,19.81227,0,0,86.26431
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,30.65857,30.65857,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,279.3923,67.30519,0,14.08191,-14.08191,140.1024,33.35765,0.1171367,14.71559,0,0,67.30519
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,24.94087,36.807,29.75428,88.99091,88.99091,20.2909,0,7.401598,88.99091,28.02632,0,1.421085E-14,0,24.94087,72.31579,68.7,0,0,295.0388,53.22328,0,47.37492,-47.37492,90.16489,21.46779,0.1171367,97.88999,19.9527,81,78.16415
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,42.44168,44.45415,31.8643,55.88765,55.88765,81,0,22.761,55.88765,75.94108,0,0,0,42.44168,0,0,25.11235,23.85673,347.6776,5.848363,66.29842,0,66.29842,153.0611,36.44304,0.1172305,61.47642,33.95335,81,48.29005
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,59.76934,55.86009,36.75528,26.53468,26.53468,0,-1,0,26.53468,225.2499,0,0,0,59.76934,27.93124,26.53468,0,0,281.3792,65.51694,31.8381,0,31.8381,183.2654,43.63452,0.1171929,29.18814,47.81547,0,125.2863
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,71.68403,66.47208,41.81157,0,0,0,-1,0,0,0,0,0,0,71.68403,0,0,0,0,249.5411,94.17123,71.68403,0,71.68403,251.2708,59.82626,0.1171084,0,57.34722,0,165.8553
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,75.96237,73.35822,45.88576,70.86075,68.7,0,-1,0,68.7,110.5711,0,2.160747,9.246821,75.96237,72.31579,68.7,0,0,177.8571,158.6869,3.646581,0,3.646581,254.7303,60.64994,0.1171041,77.94682,60.7699,0,234.6492
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,81.90952,80.42065,49.17234,17.94951,17.94951,0,-1,0,17.94951,456.3329,0,0,0,81.90952,18.89422,17.94951,0,0,174.2105,161.9688,63.0153,0,63.0153,314.5118,74.88361,0.1170298,19.74446,65.52762,0,243.8783
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,79.57021,83.312,52.26445,35.46144,35.46144,0,-1,0,35.46144,224.3851,0,0,0,79.57021,37.32784,35.46144,0,0,111.1952,218.6825,42.24237,0,42.24237,354.5865,84.42518,0.1169801,39.00759,63.65617,0,298.2527
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,67.11078,79.48143,54.06332,38.98029,38.98029,0,-1,0,38.98029,172.1659,0,0,0,67.11078,41.03189,38.98029,0,0,68.95283,256.7007,26.07889,0,26.07889,379.3271,90.31578,0.1169495,42.87832,53.68862,0,323.8115
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,56.02979,75.17691,54.63702,63.37934,63.37934,0,-1,0,63.37934,88.40387,0,0,1.017273,56.02979,66.7151,63.37934,0,0,42.87394,280.1717,0,10.68531,-10.68531,368.0638,87.63405,0.1169495,69.71727,44.82383,0,336.2015
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,34.8749,67.27745,55.21071,23.17723,23.17723,0,-1,0,23.17723,150.4705,0,0,0,34.8749,24.39709,23.17723,0,0,54.7465,269.4864,10.47782,0,10.47782,378.0039,90.00074,0.1169371,25.49496,27.89992,0,304.3613
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,11.7261,57.7229,53.9272,0,0,0,-1,0,0,0,0,0,0,11.7261,0,0,0,0,44.26869,278.9164,11.7261,0,11.7261,389.1282,92.64939,0.1169234,0,9.38088,0,290.6425
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,50.62116,50.62116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.54259,289.4699,0,0,0,389.1282,92.64939,0.1169234,0,0,0,289.4699
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,47.45126,47.45126,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,32.54259,289.4699,0,26.06583,-26.06583,361.6524,86.10755,0.1169234,27.23879,0,0,289.4699
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,45.06898,45.06898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.50462,263.4041,0,0,0,361.6524,86.10755,0.1169234,0,0,0,263.4041
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,42.85199,42.85199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.50462,263.4041,0,0,0,361.6524,86.10755,0.1169234,0,0,0,263.4041
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,40.66418,40.66418,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,61.50462,263.4041,0,20.47746,-20.47746,340.0673,80.96824,0.1169234,21.39895,0,0,263.4041
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,38.80696,38.80696,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,84.25735,242.9266,0,27.14432,-27.14432,311.4547,74.15572,0.1169234,28.36581,0,0,242.9266
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,37.38732,37.38732,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,114.4177,215.7823,0,43.81902,-43.81902,265.2654,63.15829,0.1169234,45.79087,0,0,215.7823
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,35.9385,35.9385,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,163.1055,171.9633,0,16.38199,-16.38199,247.9972,59.04684,0.1169234,17.11918,0,0,171.9633
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,34.64526,34.64526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.3077,155.5813,0,0,0,247.9972,59.04684,0.1169234,0,0,0,155.5813
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,33.47842,33.47842,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,181.3077,155.5813,0,9.590086,-9.590086,237.8884,56.63998,0.1169234,10.02164,0,0,155.5813
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,32.27269,32.27269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.9634,145.9912,0,0,0,237.8884,56.63998,0.1169234,0,0,0,145.9912
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,31.33923,31.33923,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,191.9634,145.9912,0,22.68548,-22.68548,213.9758,50.94652,0.1169234,23.70633,0,0,145.9912
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,30.4641,30.4641,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,217.1694,123.3057,0,17.1064,-17.1064,195.9441,46.65326,0.1169234,17.87619,0,0,123.3057
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,21.94497,35.70406,29.54036,52.19036,52.19036,0,0,0,52.19036,42.04795,0,0,0,21.94497,54.93722,52.19036,0,0,236.1766,106.1993,0,32.99224,-32.99224,161.1672,38.37307,0.1169234,57.40939,17.55598,0,128.1443
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,49.04422,46.40058,31.66983,20.78149,20.78149,0,0,0,20.78149,235.9995,0,0,0,49.04422,21.87525,20.78149,0,0,272.8346,73.20708,27.16897,0,27.16897,186.942,44.5099,0.1168914,22.85964,39.23538,0,122.2513
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,54.84078,53.80151,36.51219,15.86069,15.86069,0,-1,0,15.86069,345.7654,0,0,0,54.84078,16.69547,15.86069,0,0,245.6656,97.65915,38.14531,0,38.14531,223.1298,53.12603,0.1168467,17.44676,43.87262,0,152.4999
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,67.59607,64.4652,41.5393,15.02557,15.02557,0,-1,0,15.02557,449.8736,0,0,0,67.59607,15.81639,15.02557,0,0,207.5203,131.9899,51.77968,0,51.77968,272.2523,64.82185,0.1167859,16.52813,54.07685,0,199.586
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,78.3482,74.10664,45.6135,6.02377,6.02377,0,-1,0,6.02377,1300.65,0,0,0,78.3482,6.340811,6.02377,0,0,155.7406,178.5916,72.00739,0,72.00739,340.5645,81.08662,0.1167016,6.626147,62.67855,0,256.9398
