Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,34.56747,34.56747,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162736,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,33.31312,33.31312,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162736,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,32.15601,32.15601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162736,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,30.96,30.96,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162736,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,30.02654,30.02654,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1163494,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,29.18058,29.18058,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1164402,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.15771,33.82492,28.22767,26.67544,26.67544,81,0,22.761,26.67544,75.56658,0,0,0,20.15771,0,0,54.32457,51.60834,218.6794,121.9468,71.76605,0,71.76605,280.6266,66.81572,0.1165253,29.34298,16.12617,81,142.1045
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,49.05559,44.7411,30.16267,32.11951,32.11951,81,0,22.761,32.11951,152.7283,0,0,0,49.05559,0,0,48.88049,46.43646,146.9134,186.5362,95.49206,0,95.49206,371.2183,88.38513,0.1165832,35.33146,39.24448,81,235.5918
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,69.00601,56.88482,34.67443,31.2212,31.2212,0,-1,0,31.2212,221.0229,0,0,0,69.00601,32.86442,31.2212,0,0,51.42131,272.4791,36.14159,0,36.14159,405.5052,96.54868,0.1165422,34.34332,55.20481,0,341.4851
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,80.09038,67.00983,39.35149,17.66425,17.66425,0,-1,0,17.66425,453.4038,46.21672,0,0,80.09038,18.59395,17.66425,0,0,15.27971,305.0065,15.27971,0,15.27971,420.0009,100,0.1165248,19.43067,64.0723,0,385.0969
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,84.83659,74.05202,43.21177,42.83293,42.83293,0,-1,0,42.83293,198.0639,39.74929,0,0,84.83659,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1165248,47.11622,67.86927,0,403.5948
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,81.56282,76.81839,46.54697,0,0,0,-1,0,0,0,81.56282,0,0,81.56282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1165248,0,65.25026,0,400.321
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,70.40948,75.68504,49.77521,0,0,0,-1,0,0,0,70.40948,0,0,70.40948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1165248,0,56.32759,0,389.1677
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,68.83581,77.30344,51.66159,0,0,0,-1,0,0,0,68.83581,0,0,68.83581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1165248,0,55.06865,0,387.594
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,60.42558,74.35867,52.34224,48.01419,48.01419,0,-1,0,48.01419,125.8494,9.884321,0,0,60.42558,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1165248,52.81561,48.34046,0,379.1838
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,30.71214,63.39002,53.05207,0.6560212,0.6560212,0,-1,0,0.6560212,4681.578,30.0216,0,0,30.71214,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1165248,0.7216233,24.56972,0,349.4704
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,10.65984,55.32904,51.93385,27.18992,27.18992,0,-1,0,27.18992,39.20512,0,0,0,10.65984,28.62097,27.18992,0,0,0,318.7582,0,17.96113,-17.96113,401.0681,95.49223,0.1165248,29.90891,8.527873,0,329.4181
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,48.76395,48.76395,36.51029,36.51029,0,-1,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,19.95681,300.7971,0,38.43188,-38.43188,360.5574,85.84682,0.1165248,40.16132,0,0,300.7971
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,45.74963,45.74963,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,62.6589,262.3652,0,20.67255,-20.67255,338.7666,80.65855,0.1165248,21.60281,0,0,262.3652
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,43.48403,43.48403,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,85.6284,241.6927,0,2.574538,-2.574538,336.0528,80.01241,0.1165248,2.690392,0,0,241.6927
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,41.34483,41.34483,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,88.48899,239.1181,0,27.71353,-27.71353,306.8402,73.05704,0.1165248,28.96064,0,0,239.1181
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,39.15702,39.15702,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,119.2818,211.4046,0,28.43524,-28.43524,276.8668,65.92054,0.1165248,29.71482,0,0,211.4046
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,37.27063,37.27063,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,150.8765,182.9694,0,8.587646,-8.587646,267.8146,63.76526,0.1165248,8.97409,0,0,182.9694
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,35.85099,35.85099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.4183,174.3817,0,0,0,267.8146,63.76526,0.1165248,0,0,0,174.3817
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,34.40216,34.40216,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,160.4183,174.3817,0,16.73466,-16.73466,250.1748,59.5653,0.1165248,17.48772,0,0,174.3817
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,33.17699,33.17699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.0124,157.6471,0,0,0,250.1748,59.5653,0.1165248,0,0,0,157.6471
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,32.01988,32.01988,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,179.0124,157.6471,0,55.65482,-55.65482,191.5094,45.59739,0.1165248,58.15929,0,0,157.6471
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,30.82387,30.82387,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,240.8511,101.9922,0,48.03693,-48.03693,140.8741,33.54137,0.1165248,50.1986,0,0,101.9922
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,29.91958,29.91958,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,294.2255,53.9553,0,28.12949,-28.12949,111.223,26.48161,0.1165248,29.39532,0,0,53.9553
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,29.04445,29.04445,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,325.4805,25.82581,0,18.77222,-18.77222,91.4353,21.77027,0.1165248,41.89197,0,81,25.82581
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,19.74636,33.58607,28.11098,25.92887,25.92887,81,0,22.761,25.92887,76.15588,0,0,0,19.74636,0,0,55.07113,52.31757,346.3385,7.053591,72.06393,0,72.06393,159.8011,38.04782,0.1166093,28.52176,15.79709,81,26.79995
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,41.56587,42.18023,30.02654,14.91996,14.91996,81,0,22.761,14.91996,278.5924,0,0,0,41.56587,0,0,66.08004,62.77604,274.2745,71.91113,104.3419,0,104.3419,258.7886,61.6162,0.1166571,16.41195,33.25269,81,113.477
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,60.70573,53.60266,34.48968,44.85259,44.85259,0,-1,0,44.85259,135.345,0,0,0,60.70573,47.21326,44.85259,0,0,169.9326,165.8188,13.49248,0,13.49248,271.5887,64.66384,0.1166418,49.33785,48.56459,0,226.5246
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,75.55755,64.82964,39.13757,12.74269,12.74269,0,-1,0,12.74269,592.9482,0,0,0,75.55755,13.41336,12.74269,0,0,156.4402,177.9621,62.14419,0,62.14419,330.5438,78.70075,0.1165713,14.01696,60.44604,0,253.5196
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,83.92822,73.29903,42.95895,17.75913,17.75913,0,-1,0,17.75913,472.5921,0,0,0,83.92822,18.69382,17.75913,0,0,94.29597,233.8918,65.23441,0,65.23441,392.4306,93.43568,0.1164975,19.53504,67.14258,0,317.8201
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,81.76324,76.59958,46.30387,43.26744,43.26744,0,-1,0,43.26744,188.9718,7.157001,0,0,81.76324,45.54468,43.26744,0,0,29.06157,292.6028,29.06157,0,29.06157,420.0009,100,0.1164646,47.59419,65.4106,0,374.3661
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,72.69463,76.39742,49.50294,29.5852,29.5852,0,-1,0,29.5852,245.7128,41.55231,0,0,72.69463,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1164646,32.54372,58.1557,0,391.4529
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,66.87644,76.10624,51.4185,41.6148,41.6148,0,-1,0,41.6148,160.7035,23.07139,0,0,66.87644,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1164646,45.77628,53.50115,0,385.6347
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,46.89263,68.49574,52.12832,19.23341,19.23341,0,-1,0,19.23341,243.8082,26.64693,0,0,46.89263,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1164646,21.15675,37.5141,0,365.6508
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,36.38418,65.24648,52.83815,22.39023,22.39023,0,-1,0,22.39023,162.5002,12.81551,0,0,36.38418,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1164646,24.62926,29.10735,0,355.1424
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,19.64351,58.11492,51.73938,10.64352,10.64352,0,-1,0,10.64352,184.5583,8.4398,0,0,19.64351,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1164646,11.70788,15.71481,0,338.4017
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,48.59865,48.59865,51.4599,51.4599,0,-1,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1164646,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,45.6135,45.6135,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1164646,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,43.3479,43.3479,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1164646,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,41.2087,41.2087,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1164646,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,39.02089,39.02089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1164646,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,37.1345,37.1345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1164646,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,35.71486,35.71486,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1164646,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,34.26604,34.26604,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1164646,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,33.01169,33.01169,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1164646,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,31.8643,31.8643,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1164646,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,30.70719,30.70719,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1164646,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,29.78345,29.78345,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1164646,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,28.90832,28.90832,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1164646,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.24991,32.43963,27.96513,40.55253,40.55253,0,0,0,40.55253,40.07127,0,0,0,16.24991,42.68687,40.55253,0,0,270.5991,75.21906,0,26.43696,-26.43696,135.421,32.24303,0.1164646,44.60778,12.99993,0,91.46897
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,45.99353,43.41491,29.86124,0,0,0,0,0,0,0,0,0,0,45.99353,0,0,0,0,299.9735,48.7821,45.99353,0,45.99353,179.0543,42.63189,0.1164127,0,36.79482,0,94.77562
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,59.78536,53.04928,34.2952,68.86154,68.7,0,-1,0,68.7,87.02381,0,0.161541,7.047695,59.78536,72.31579,68.7,0,0,253.9799,90.17627,0,12.53043,-12.53043,165.8461,39.48708,0.1164127,75.7477,47.82829,0,149.9616
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,76.70014,65.03178,38.91393,21.36143,21.36143,0,-1,0,21.36143,359.059,0,0,0,76.70014,22.48572,21.36143,0,0,267.9026,77.64584,54.21442,0,54.21442,217.2784,51.73285,0.1163515,23.49757,61.36011,0,154.346
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,82.85465,72.48923,42.71586,2.972493,2.972493,0,-1,0,2.972493,2787.38,0,0,0,82.85465,3.12894,2.972493,0,0,213.6882,126.4388,79.72572,0,79.72572,292.9128,69.74101,0.1162616,3.269742,66.28372,0,209.2935
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,88.49113,79.59661,46.05106,19.36203,19.36203,0,-1,0,19.36203,457.0343,0,0,0,88.49113,20.38109,19.36203,0,0,133.9625,198.192,68.11005,0,68.11005,357.5277,85.12547,0.1161849,21.29824,70.79291,0,286.6831
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,79.27351,79.2131,49.25013,19.45297,19.45297,0,-1,0,19.45297,407.5136,0,0,0,79.27351,20.47681,19.45297,0,0,65.85247,259.491,58.7967,0,58.7967,413.3072,98.40627,0.1161188,21.39827,63.41881,0,338.7645
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,69.29214,76.93475,51.19486,44.15467,44.15467,0,-1,0,44.15467,156.9305,15.75776,0,0,69.29214,46.47861,44.15467,0,0,7.055772,312.408,7.055772,0,7.055772,420.0009,100,0.1161109,48.57014,55.43372,0,381.7002
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,55.10196,71.60638,51.93385,10.76279,10.76279,0,-1,0,10.76279,511.9673,43.7727,0,0,55.10196,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1161109,11.83907,44.08156,0,373.8602
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,34.71248,64.41239,52.64368,0,0,0,-1,0,0,0,34.71248,0,0,34.71248,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1161109,0,27.76999,0,353.4707
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,14.54009,56.23342,51.57408,35.16039,35.16039,0,-1,0,35.16039,41.35361,0,0,0,14.54009,37.01094,35.16039,0,0,0,318.7582,0,22.47085,-22.47085,396.3145,94.3604,0.1161109,38.67643,11.63207,0,333.2983
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,48.43335,48.43335,56.80214,56.80214,0,-1,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,24.96761,296.2874,0,59.79172,-59.79172,333.2885,79.35424,0.1161109,62.48235,0,0,296.2874
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,45.4482,45.4482,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,91.40285,236.4957,0,6.616553,-6.616553,326.314,77.69366,0.1161109,6.914298,0,0,236.4957
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,43.21177,43.21177,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,98.75459,229.8791,0,9.626837,-9.626837,316.1664,75.27757,0.1161109,10.06005,0,0,229.8791
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,41.05312,41.05312,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,109.4511,220.2523,0,55.89972,-55.89972,257.243,61.2482,0.1161109,58.4152,0,0,220.2523
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,38.86531,38.86531,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,171.5619,164.3526,0,10.99131,-10.99131,245.6571,58.48967,0.1161109,11.48591,0,0,164.3526
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,36.9692,36.9692,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,183.7744,153.3612,0,25.1816,-25.1816,219.1134,52.16975,0.1161109,26.31477,0,0,153.3612
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,35.54955,35.54955,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,211.754,128.1796,0,15.1788,-15.1788,203.1135,48.36026,0.1161109,15.86185,0,0,128.1796
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,34.12991,34.12991,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,228.6193,113.0008,0,28.22856,-28.22856,173.358,41.27563,0.1161109,29.49884,0,0,113.0008
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,32.895,32.895,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,259.9844,84.77229,0,14.74903,-14.74903,157.8112,37.57401,0.1161109,15.41273,0,0,84.77229
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,31.74762,31.74762,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,276.3722,70.02326,0,13.45892,-13.45892,143.6242,34.19617,0.1161109,14.06457,0,0,70.02326
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,30.60023,30.60023,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,291.3265,56.56434,0,10.22733,-10.22733,132.8437,31.62938,0.1161109,10.68756,0,0,56.56434
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,29.64732,29.64732,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,302.6902,46.33701,0,10.49645,-10.49645,121.7794,28.99504,0.1161109,10.96879,0,0,46.33701
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,28.80136,28.80136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.353,35.84056,0,0,0,121.7794,28.99504,0.1161109,0,0,0,35.84056
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.755454,28.8704,27.85817,37.25388,37.25388,20.25,0,7.39125,37.25388,10.08071,0,0,0,3.755454,17.89882,17.00387,0,0,314.353,35.84056,0,14.14336,-14.14336,106.871,25.44543,0.1161109,40.97926,3.004364,81,39.59601
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.087854,32.19463,29.69593,27.21969,27.21969,81,0,22.761,27.21969,33.38705,0,0,0,9.087854,0,0,53.7803,51.09129,330.0678,21.6972,60.17915,0,60.17915,163.962,39.03849,0.1162085,29.94166,7.270283,81,30.78505
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.06498,37.84818,34.12991,4.496207,4.496207,0,-1,0,4.496207,290.5777,0,0,0,13.06498,4.732849,4.496207,0,0,269.8887,75.85843,8.332127,0,8.332127,171.8665,40.92052,0.1161991,4.945827,10.45198,0,88.9234
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,21.10895,44.98289,38.7,41.49603,41.49603,0,-1,0,41.49603,50.86981,0,0,0,21.10895,43.68003,41.49603,0,0,261.5565,83.35735,0,22.57108,-22.57108,148.0745,35.25577,0.1161991,45.64563,16.88716,0,104.4663
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,29.68644,51.73354,42.50194,13.5685,13.5685,0,-1,0,13.5685,218.7893,0,0,0,29.68644,14.28263,13.5685,0,0,286.6355,60.78626,15.4038,0,15.4038,162.6878,38.73512,0.1161818,14.92535,23.74915,0,90.47269
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,19.63319,51.95126,45.83714,0,0,0,-1,0,0,0,0,0,0,19.63319,0,0,0,0,271.2317,74.64968,19.63319,0,19.63319,181.3135,43.1698,0.1161598,0,15.70655,0,94.28288
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.29269,51.01296,49.06538,28.44577,28.44577,0,-1,0,28.44577,22.12171,0,3.552714E-15,0,6.29269,29.94291,28.44577,0,0,251.5985,92.31956,0,23.65022,-23.65022,156.384,37.23421,0.1161598,31.29034,5.034152,0,98.61224
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4632766,51.14389,51.00039,0,0,0,-1,0,0,0,0,0,0,0.4632766,0,0,0,0,277.8766,68.66933,0.4632766,0,0.4632766,156.8235,37.33886,0.1161592,0,0.3706213,0,69.13261
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.125398,53.66879,51.73938,47.60267,47.60267,0,-1,0,47.60267,12.86776,0,7.105427E-15,0,6.125398,50.10807,47.60267,0,0,277.4133,69.08628,0,43.98268,-43.98268,110.4617,26.30035,0.1161592,52.36294,4.900318,0,75.21168
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3325249,52.58236,52.47837,20.86847,20.86847,0,-1,0,20.86847,1.593432,0,0,0,0.3325249,21.96681,20.86847,0,0,326.2829,25.10361,0,21.63428,-21.63428,87.65715,20.87071,0.1161592,22.95532,0.2660199,0,25.43613
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.136433,51.77198,51.4185,0,0,0,-1,0,0,0,0,0,0,1.136433,0,0,0,0,350.321,3.469321,1.136433,0,1.136433,88.73527,21.1274,0.116158,0,0.9091468,0,4.605754
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,48.29722,48.29722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.1846,4.492111,0,0,0,88.73527,21.1274,0.116158,0,0,0,4.492111
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,45.34124,45.34124,4.750188,4.267505,0,-1,0,4.267505,0,0,0.4826826,0.9577014,0,4.492111,4.267505,0,0,349.1846,4.492111,0,4.492111,-4.492111,84.00017,20,0.116158,5.225207,0,0,4.492111
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,43.07563,43.07563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116158,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,40.93644,40.93644,18.7302,0,0,-1,0,0,0,0,18.7302,20.60322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116158,20.60322,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,38.74862,38.74862,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116158,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,36.86224,36.86224,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116158,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,35.44259,35.44259,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116158,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,33.99377,33.99377,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116158,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,32.75888,32.75888,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116158,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,31.64066,31.64066,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116158,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,30.4641,30.4641,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116158,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,29.51118,29.51118,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1162398,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,28.65551,28.65551,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1163256,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.00537,32.96208,27.71231,0,0,72.31579,0,20.56389,0,0,0,0,0,19.00537,0,0,72.31579,68.7,238.352,104.2414,87.70538,0,87.70538,277.0849,65.97247,0.1163683,0,15.2043,81,123.2468
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,28.1389,37.55353,29.5598,35.82642,35.82642,81,0,22.761,35.82642,78.5423,0,0,0,28.1389,0,0,45.17358,42.9149,150.6466,183.1763,71.05379,0,71.05379,344.4925,82.02185,0.1164533,39.40907,22.51112,81,211.3152
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,39.75636,45.86467,33.9646,0,0,0,-1,0,0,0,0,0,0,39.75636,0,0,0,0,79.59282,247.1247,39.75636,0,39.75636,382.2086,91.00188,0.1164086,0,31.80509,0,286.881
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,55.90018,56.44412,38.50554,2.293325,2.293325,0,-1,0,2.293325,2437.517,13.64969,0,0,55.90018,2.414026,2.293325,0,0,39.83646,282.9054,39.83646,0,39.83646,420.0009,100,0.116364,2.522657,44.72014,0,338.8056
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,52.54935,59.4956,42.2783,36.08432,36.08432,0,-1,0,36.08432,145.6293,14.56586,0,0,52.54935,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.116364,39.69275,42.03948,0,371.3076
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,54.76185,64.14468,45.6135,22.58784,22.58784,0,-1,0,22.58784,242.4395,30.98518,0,0,54.76185,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.116364,24.84662,43.80948,0,373.5201
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,55.79718,68.28812,48.84174,34.89646,34.89646,0,-1,0,34.89646,159.8935,19.06406,0,0,55.79718,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.116364,38.38611,44.63774,0,374.5554
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,65.59812,74.79453,50.81564,44.45578,44.45578,0,-1,0,44.45578,147.5582,18.80257,0,0,65.59812,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.116364,48.90136,52.4785,0,384.3564
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,55.52548,71.33967,51.55463,78.36659,68.7,0,-1,0,68.7,80.82312,0,9.666595,17.50325,55.52548,72.31579,68.7,0,0,0,318.7582,0,16.79031,-16.79031,402.3023,95.78607,0.116364,86.20325,44.42039,0,374.2837
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,26.93332,61.24457,52.31307,15.12215,15.12215,0,-1,0,15.12215,178.1051,0,0,0,26.93332,15.91806,15.12215,0,0,18.6559,301.9679,11.01526,0,11.01526,412.7523,98.27416,0.1163516,16.63437,21.54666,0,328.9012
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,16.84927,56.6684,51.2532,0.8212879,0.8212879,0,-1,0,0.8212879,2051.566,8.344122,0,0,16.84927,0.8645136,0.8212879,0,0,7.640632,311.8817,7.640632,0,7.640632,420.0009,100,0.1163431,0.9034167,13.47941,0,328.7309
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,48.16109,48.16109,9.8647,9.8647,0,-1,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1163431,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,45.20511,45.20511,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1163431,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,42.98812,42.98812,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1163431,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,40.82948,40.82948,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1163431,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,38.64166,38.64166,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1163431,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,36.75528,36.75528,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1163431,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,35.33563,35.33563,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1163431,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,33.88681,33.88681,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1163431,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,32.65192,32.65192,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1163431,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,31.5337,31.5337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1163431,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,30.35714,30.35714,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1163431,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,29.3945,29.3945,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.1163431,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,28.51938,28.51938,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.1164,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.678977,30.2256,27.59563,18.83669,18.83669,81,0,22.761,18.83669,51.38363,0,0,0,9.678977,0,0,62.1633,59.05514,321.2612,29.62313,68.73412,0,68.73412,180.4326,42.96006,0.1164873,20.72036,7.743182,81,39.3021
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,16.97482,34.14633,29.42367,32.71317,32.71317,81,0,22.761,32.71317,51.88987,0,0,0,16.97482,0,0,48.28683,45.87249,252.5271,91.48383,62.84731,0,62.84731,240.0548,57.15579,0.1165811,35.98449,13.57986,81,108.4587
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,37.94753,45.10268,33.7993,5.733514,5.733514,0,-1,0,5.733514,661.8546,0,0,0,37.94753,6.035278,5.733514,0,0,189.6798,148.0464,31.91225,0,31.91225,270.3294,64.36401,0.1165454,6.306866,30.35802,0,185.9939
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,61.53613,58.30991,38.31106,17.20489,17.20489,0,-1,0,17.20489,357.6665,0,0,0,61.53613,18.11041,17.20489,0,0,157.7675,176.7674,43.42572,0,43.42572,311.5266,74.17287,0.1164967,18.92537,49.2289,0,238.3036
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,65.64823,64.30445,42.06438,55.98763,55.98763,0,-1,0,55.98763,117.2549,0,0,0,65.64823,58.93435,55.98763,0,0,114.3418,215.8506,6.713882,0,6.713882,317.896,75.68937,0.1164892,61.5864,52.51859,0,281.4988
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,60.32262,66.13034,45.42875,0,0,0,-1,0,0,0,0,0,0,60.32262,0,0,0,0,107.628,221.8931,60.32262,0,60.32262,375.1231,89.31483,0.1164217,0,48.25809,0,282.2157
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,53.06914,66.96875,48.64727,26.07807,26.07807,0,-1,0,26.07807,203.501,0,0,0,53.06914,27.4506,26.07807,0,0,47.30533,276.1834,25.61854,0,25.61854,399.4269,95.10146,0.1163931,28.68588,42.45531,0,329.2526
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,64.72912,74.17303,50.62116,15.9635,15.9635,0,-1,0,15.9635,405.482,26.23865,0,0,64.72912,16.80368,15.9635,0,0,21.68679,299.2401,21.68679,0,21.68679,420.0009,100,0.1163689,17.55985,51.78329,0,363.9692
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,44.8895,66.8767,51.38933,18.5586,18.5586,0,-1,0,18.5586,241.8798,25.35413,0,0,44.8895,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1163689,20.41446,35.9116,0,363.6477
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,13.63381,56.52531,52.14777,50.37178,50.37178,0,-1,0,50.37178,27.06636,0,7.105427E-15,0,13.63381,53.02293,50.37178,0,0,0,318.7582,0,39.38912,-39.38912,378.481,90.11436,0.1163689,55.40896,10.90704,0,332.392
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.020778,52.97563,51.0879,15.75272,15.75272,0,-1,0,15.75272,38.22055,0,0,0,6.020778,16.58181,15.75272,0,0,43.76569,279.3691,0,10.56104,-10.56104,367.3488,87.46381,0.1163689,17.328,4.816622,0,285.3899
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,48.02496,48.02496,36.47717,36.47717,0,-1,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,55.50017,268.8081,0,38.39702,-38.39702,326.8747,77.82716,0.1163689,40.12489,0,0,268.8081
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,45.09815,45.09815,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,98.16353,230.411,0,13.89588,-13.89588,312.2272,74.33966,0.1163689,14.5212,0,0,230.411
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,42.88116,42.88116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.6034,216.5152,0,0,0,312.2272,74.33966,0.1163689,0,0,0,216.5152
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,40.72252,40.72252,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,113.6034,216.5152,0,15.96198,-15.96198,295.4018,70.33362,0.1163689,16.68027,0,0,216.5152
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,38.5347,38.5347,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,131.3389,200.5532,0,4.610723,-4.610723,290.5417,69.17645,0.1163689,4.818205,0,0,200.5532
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,36.64832,36.64832,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,136.462,195.9425,0,16.98389,-16.98389,272.6391,64.91393,0.1163689,17.74816,0,0,195.9425
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,35.21895,35.21895,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,155.3329,178.9586,0,11.2273,-11.2273,260.8045,62.09618,0.1163689,11.73252,0,0,178.9586
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,33.77013,33.77013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.8077,167.7313,0,0,0,260.8045,62.09618,0.1163689,0,0,0,167.7313
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,32.54496,32.54496,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,167.8077,167.7313,0,1.010957,-1.010957,259.7388,61.84245,0.1163689,1.05645,0,0,167.7313
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,31.42674,31.42674,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,168.931,166.7203,0,31.90049,-31.90049,226.1127,53.83626,0.1163689,33.33601,0,0,166.7203
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,30.26963,30.26963,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,204.376,134.8198,0,18.24707,-18.24707,206.8787,49.25673,0.1163689,19.06818,0,0,134.8198
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,29.28754,29.28754,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,224.6505,116.5728,0,52.44253,-52.44253,151.5994,36.09502,0.1163689,54.80244,0,0,116.5728
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,28.41242,28.41242,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,282.92,64.13024,0,39.86288,-39.86288,109.5802,26.09048,0.1163689,41.65671,0,0,64.13024
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.20766,30.8175,27.48867,48.254,48.254,20.25,0,7.39125,48.254,25.29875,0,0,0,12.20766,29.4779,28.004,0,0,327.2121,24.26737,0,17.27024,-17.27024,91.37579,21.7561,0.1163689,53.0794,9.766129,81,36.47503
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,30.66317,38.0237,29.28754,44.38995,44.38995,81,0,22.761,44.38995,69.07685,0,0,0,30.66317,0,0,36.61005,34.77955,346.4012,6.997129,65.44273,0,65.44273,153.4602,36.53807,0.1164596,48.82894,24.53054,81,37.66031
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,65.09142,54.21114,33.634,23.50229,23.50229,0,-1,0,23.50229,276.9578,0,0,0,65.09142,24.73925,23.50229,0,0,280.9585,65.89558,40.35217,0,40.35217,191.7416,45.65268,0.1164146,25.85252,52.07314,0,130.987
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,78.67593,64.89017,38.12631,42.18162,42.18162,0,-1,0,42.18162,186.5171,0,0,0,78.67593,44.4017,42.18162,0,0,240.6063,102.2125,34.27423,0,34.27423,224.257,53.39442,0.1163763,46.39978,62.94074,0,180.8885
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,66.46164,64.4355,41.89907,41.165,41.165,0,-1,0,41.165,161.4518,0,0,0,66.46164,43.33158,41.165,0,0,206.3321,133.0593,23.13006,0,23.13006,246.2001,58.61896,0.1163505,45.2815,53.16931,0,199.521
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,65.30389,67.93645,45.23428,32.12397,32.12397,0,-1,0,32.12397,203.2871,0,0,0,65.30389,33.81471,32.12397,0,0,183.202,153.8764,31.48918,0,31.48918,276.0734,65.73163,0.1163154,35.33637,52.24311,0,219.1803
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,53.49116,66.92376,48.46252,34.88945,34.88945,0,-1,0,34.88945,153.3161,0,0,0,53.49116,36.72574,34.88945,0,0,151.7129,182.2167,16.76542,0,16.76542,291.9785,69.51854,0.1162967,38.3784,42.79292,0,235.7078
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,47.10453,66.65227,50.42669,26.98195,26.98195,0,-1,0,26.98195,174.5779,0,0,0,47.10453,28.40205,26.98195,0,0,134.9474,197.3055,18.70247,0,18.70247,309.7212,73.74299,0.1162759,29.68015,37.68362,0,244.4101
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,49.92584,68.67236,51.22403,34.31103,34.31103,0,-1,0,34.31103,145.5096,0,0,0,49.92584,36.11687,34.31103,0,0,116.245,214.1378,13.80897,0,13.80897,322.8215,76.86211,0.1162605,37.74213,39.94067,0,264.0636
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,27.25923,61.01757,51.99219,48.9644,48.9644,0,-1,0,48.9644,55.67153,0,7.105427E-15,0,27.25923,51.54147,48.9644,0,0,102.436,226.5658,0,24.28224,-24.28224,297.2258,70.76791,0.1162605,53.86084,21.80738,0,253.8251
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,15.4385,55.88747,50.95177,0,0,0,-1,0,0,0,0,0,0,15.4385,0,0,0,0,129.4163,202.2836,15.4385,0,15.4385,311.872,74.2551,0.1162433,0,12.3508,0,217.7221
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,47.90828,47.90828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.9778,216.1782,0,0,0,311.872,74.2551,0.1162433,0,0,0,216.1782
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,44.99119,44.99119,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,113.9778,216.1782,0,28.01472,-28.01472,282.3419,67.22413,0.1162433,29.27539,0,0,216.1782
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,42.7742,42.7742,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,145.1052,188.1635,0,65.26706,-65.26706,213.5444,50.8438,0.1162433,68.20407,0,0,188.1635
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,40.61556,40.61556,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,217.6242,122.8965,0,5.75659,-5.75659,207.4764,49.39905,0.1162433,6.015637,0,0,122.8965
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,38.42774,38.42774,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,224.0204,117.1399,0,24.7891,-24.7891,181.3464,43.17763,0.1162433,25.90461,0,0,117.1399
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,36.53164,36.53164,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,251.5638,92.35076,0,42.45676,-42.45676,136.5931,32.52209,0.1162433,44.36732,0,0,92.35076
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,35.11199,35.11199,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,298.738,49.894,0,38.79853,-38.79853,95.69582,22.78467,0.1162433,40.54446,0,0,49.894
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,33.66317,33.66317,18.39713,10.5407,0,-1,0,10.5407,0,0,7.856434,9.696147,0,11.09547,10.5407,0,0,341.8475,11.09547,0,11.09547,-11.09547,84.00017,20,0.1162433,20.23684,0,0,11.09547
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,32.40882,32.40882,16.23033,0,0,-1,0,0,0,0,16.23033,17.85336,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162433,17.85336,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,31.29061,31.29061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162433,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,30.1335,30.1335,4.763121,0,0,-1,0,0,0,0,4.763121,5.239432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162433,5.239432,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,29.15141,29.15141,5.692698,5.692698,78.00848,0,22.00415,5.692698,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1163223,6.261968,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,28.27629,28.27629,22.40048,22.40048,81,0,22.761,22.40048,0,0,0,0,0,0,0,58.59951,55.66954,285.4758,61.83,55.66954,0,55.66954,201.9875,48.09216,0.1164179,24.64053,0,81,61.83
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.0238,33.16706,27.35254,17.88212,17.88212,81,0,22.761,17.88212,117.5689,0,0,0,21.0238,0,0,63.11788,59.96199,229.8063,111.9326,80.98579,0,80.98579,278.8174,66.38495,0.116491,19.67033,16.81904,81,132.9564
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,49.76384,43.85738,29.15141,60.11565,60.11565,81,0,22.761,60.11565,82.78017,0,0,0,49.76384,0,0,20.88435,19.84013,148.8205,184.8198,69.60397,0,69.60397,344.8495,82.10685,0.1165767,66.12722,39.81108,81,234.5836
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,67.56319,54.9416,33.47842,57.70331,57.70331,0,-1,0,57.70331,117.0872,0,0,0,67.56319,60.74033,57.70331,0,0,79.2165,247.4634,6.822865,0,6.822865,351.3222,83.64798,0.1165691,63.47364,54.05056,0,315.0266
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,83.28765,66.64965,37.96101,12.36115,12.36115,0,-1,0,12.36115,673.7855,0,0,0,83.28765,13.01174,12.36115,0,0,72.39364,253.604,70.27591,0,70.27591,417.9918,99.52165,0.1164909,13.59727,66.63012,0,336.8916
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,89.43681,74.23141,41.67543,49.88998,49.88998,0,-1,0,49.88998,179.2681,34.80331,0,0,89.43681,52.51577,49.88998,0,0,2.117724,316.8523,2.117724,0,2.117724,420.0009,100,0.1164885,54.87898,71.54945,0,406.2891
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,86.73938,77.36626,45.03981,26.86017,26.86017,0,-1,0,26.86017,322.9294,58.46552,0,0,86.73938,28.27386,26.86017,0,0,0,318.7582,0,0,0,420.0009,100,0.1164885,29.54619,69.3915,0,405.4976
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,79.7582,78.21406,48.29722,3.595205,3.595205,0,-1,0,3.595205,2218.46,75.97377,0,0,79.7582,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1164885,3.954725,63.80656,0,398.5164
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,72.30828,77.16943,50.26139,0,0,0,-1,0,0,0,72.30828,0,0,72.30828,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1164885,0,57.84663,0,391.0665
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,63.58178,74.19732,51.05873,0,0,0,-1,0,0,0,63.58178,0,0,63.58178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1164885,0,50.86542,0,382.34
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,42.20474,66.3315,51.82689,0,0,0,-1,0,0,0,42.20474,0,0,42.20474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1164885,0,33.76379,0,360.963
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,18.77197,56.85645,50.81564,17.776,17.776,0,-1,0,17.776,105.6029,0.06039307,0,0,18.77197,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.1164885,19.5536,15.01757,0,337.5302
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,47.77214,47.77214,9.511992,9.511992,0,-1,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.1164885,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,44.85506,44.85506,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.1164885,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,42.63807,42.63807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.1164885,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,40.49887,40.49887,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.1164885,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,38.31106,38.31106,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.1164885,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,36.45385,36.45385,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.1164885,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,35.00503,35.00503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.1164885,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,33.52704,33.52704,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.1164885,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,32.30186,32.30186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1164885,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,31.17393,31.17393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1164885,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,30.02654,30.02654,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.1164885,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,29.04445,29.04445,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.1164885,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,28.16932,28.16932,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.1164885,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,25.63629,34.37834,27.23586,16.17359,16.17359,0,0,0,16.17359,158.5071,0,0,0,25.63629,17.02483,16.17359,0,0,180.4295,156.3717,8.611459,0,8.611459,256.9999,61.19034,0.116479,17.79095,20.50903,0,182.008
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,48.50646,43.29899,29.01528,0,0,0,0,0,0,0,0,0,0,48.50646,0,0,0,0,171.818,164.122,48.50646,0,48.50646,303.0172,72.14681,0.1164251,0,38.80517,0,212.6284
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,61.95615,52.72595,33.33257,3.537793,3.537793,0,-1,0,3.537793,1751.266,0,0,0,61.95615,3.723993,3.537793,0,0,123.3116,207.7778,58.23215,0,58.23215,358.2611,85.30009,0.1163605,3.891572,49.56492,0,269.7339
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,67.45676,59.93493,37.76654,20.98625,20.98625,0,-1,0,20.98625,321.4331,0,0,0,67.45676,22.09079,20.98625,0,0,65.07942,260.1867,45.36597,0,45.36597,401.299,95.5472,0.1163102,23.08488,53.9654,0,327.6435
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,60.7826,61.71264,41.49068,20.34193,20.34193,0,-1,0,20.34193,298.8044,19.65658,0,0,60.7826,21.41256,20.34193,0,0,19.71346,301.0161,19.71346,0,19.71346,420.0009,100,0.1162883,22.37613,48.62608,0,361.7987
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,51.25588,61.93375,44.85506,0,0,0,-1,0,0,0,51.25588,0,0,51.25588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1162883,0,41.0047,0,370.0141
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,61.24627,69.66095,48.10275,35.27715,35.27715,0,-1,0,35.27715,173.6146,24.11243,0,0,61.24627,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1162883,38.80487,48.99702,0,380.0045
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,76.17001,78.76881,50.07664,3.350317,3.350317,0,-1,0,3.350317,2273.516,72.64336,0,0,76.17001,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1162883,3.685349,60.936,0,394.9282
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,58.16007,71.63258,50.86425,25.41243,25.41243,0,-1,0,25.41243,228.8647,31.41015,0,0,58.16007,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1162883,27.95367,46.52806,0,376.9183
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,44.14851,66.89534,51.66159,47.73106,47.73106,0,-1,0,47.73106,92.49431,0,0,0,44.14851,50.24322,47.73106,0,0,0,318.7582,0,6.094708,-6.094708,413.5764,98.47039,0.1162883,52.50417,35.31881,0,362.9067
