Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,33.62706,33.62706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,33.62706,33.62706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,32.41055,32.41055,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,31.29294,31.29294,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,30.15556,30.15556,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,29.12696,29.12696,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,28.18738,28.18738,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.055804,29.11277,27.20824,17.45969,17.45969,0,0,0,17.45969,40.41196,0,0,0,7.055804,18.37863,17.45969,0,0,231.6447,110.278,0,11.32282,-11.32282,188.308,44.83516,0,19.20566,5.644643,0,117.3338
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,15.50462,33.18812,28.89949,17.89183,17.89183,0,0,0,17.89183,86.65754,0,0,0,15.50462,18.83351,17.89183,0,0,244.2257,98.95513,0,3.328887,-3.328887,184.7991,43.99969,0,19.68102,12.4037,0,114.4598
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,28.90444,41.63421,33.21166,37.14302,37.14302,0,-1,0,37.14302,77.8193,0,0,0,28.90444,39.09792,37.14302,0,0,247.9244,95.62624,0,10.19348,-10.19348,174.0542,41.44139,0,40.85732,23.12355,0,124.5307
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.118876,39.68183,37.63263,11.18036,11.18036,0,-1,0,11.18036,63.67306,0,0,0,7.118876,11.7688,11.18036,0,0,259.2505,85.43277,0,4.649921,-4.649921,169.1528,40.27439,0,12.29839,5.695101,0,92.55164
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,5.655104,43.05362,41.39095,44.99193,44.99193,0,-1,0,44.99193,12.56915,0,7.105427E-15,0,5.655104,47.35993,44.99193,0,0,264.4171,80.78284,0,41.70482,-41.70482,125.192,29.80756,0,49.49112,4.524083,0,86.43795
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,28.87541,53.98697,44.87234,39.03371,39.03371,0,-1,0,39.03371,73.97556,0,0,0.3266363,28.87541,41.08812,39.03371,0,0,310.7558,39.07802,0,12.21271,-12.21271,112.3187,26.74249,0,42.93708,23.10032,0,67.95343
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,25.17136,56.27367,48.20537,29.63541,29.63541,0,-1,0,29.63541,84.93677,0,0,2.294348,25.17136,31.19517,29.63541,0,0,324.3255,26.86531,0,6.023808,-6.023808,105.969,25.23067,0,32.59895,20.13709,0,52.03667
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,10.82444,53.70253,50.29223,18.0029,18.0029,0,-1,0,18.0029,60.12609,0,0,0,10.82444,18.95042,18.0029,0,0,331.0186,20.8415,0,8.12598,-8.12598,97.4035,23.19126,0,19.80319,8.659554,0,31.66594
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.155104,53.11398,51.18235,0,0,0,-1,0,0,0,0,0,0,6.155104,0,0,0,0,340.0475,12.71552,6.155104,0,6.155104,103.2428,24.58156,0,0,4.924084,0,18.87062
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,11.94335,55.86042,52.04281,24.06969,24.06969,0,-1,0,24.06969,49.61989,0,0,6.865062,11.94335,25.33652,24.06969,0,0,333.8923,18.25512,0,13.39316,-13.39316,89.12511,21.22022,0,26.47666,9.554683,0,30.19847
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,6.384881,53.10687,51.10323,0,0,0,-1,0,0,0,0,0,0,6.384881,0,0,0,0,348.7737,4.861953,6.384881,0,6.384881,95.18234,22.66242,0,0,5.107904,0,11.24683
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,48.12625,48.12625,21.11393,10.07793,0,-1,0,10.07793,0,0,11.036,13.14739,0,10.60835,10.07793,0,0,342.3888,10.60835,0,10.60835,-10.60835,84.00017,20,0,23.22532,0,0,10.60835
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,45.3174,45.3174,29.19959,0,0,-1,0,0,0,0,29.19959,32.11956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.11956,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,43.06241,43.06241,40.73093,0,0,-1,0,0,0,0,40.73093,44.80402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,44.80402,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,40.86676,40.86676,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,38.61177,38.61177,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,36.63371,36.63371,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,35.13038,35.13038,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,33.62706,33.62706,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,32.38087,32.38087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,31.26327,31.26327,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,30.12589,30.12589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,29.12696,29.12696,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2041126,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,28.1676,28.1676,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2082058,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,10.72583,30.10071,27.18846,11.413,11.413,81,0,22.761,11.413,93.97905,0,0,0,10.72583,0,0,69.58701,66.10765,216.7758,123.66,76.83348,0,76.83348,287.2399,68.39031,0.2129697,12.5543,8.580661,81,134.3858
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,28.6392,36.97681,28.86982,7.556548,7.556548,79.87234,0,22.4757,7.556548,378.9984,0,0,0,28.6392,0,0,72.31579,68.7,139.9423,192.8101,97.3392,0,97.3392,379.584,90.37695,0.2007215,8.312203,22.91136,81,221.4493
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,49.63659,48.27191,33.18199,8.910165,8.910165,0,-1,0,8.910165,557.0782,0,0,0,49.63659,9.379121,8.910165,0,0,42.60313,280.4154,40.25747,0,40.25747,417.7755,99.47017,0.1785448,9.801181,39.70927,0,330.052
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,74.13486,62.35835,37.58318,0,0,0,-1,0,0,0,71.7892,0,0,74.13486,0,0,0,0,2.345661,316.6471,2.345661,0,2.345661,420.0009,100,0.1774027,0,59.30789,0,390.782
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,87.66964,72.94022,41.33161,0,0,0,-1,0,0,0,87.66964,0,0,87.66964,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1774027,0,70.13571,0,406.4279
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,89.64811,78.51737,44.813,24.1902,24.1902,0,-1,0,24.1902,370.5968,64.18474,0,0,89.64811,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1774027,26.60922,71.71849,0,408.4063
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,81.74616,78.99107,48.14603,43.95524,43.95524,0,-1,0,43.95524,185.9759,35.47749,0,0,81.74616,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1774027,48.35076,65.39693,0,400.5044
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,79.77263,80.78041,50.26256,42.47823,42.47823,0,-1,0,42.47823,187.7965,35.0587,0,0,79.77263,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1774027,46.72606,63.8181,0,398.5309
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,59.93591,72.72833,51.15268,11.26202,11.26202,0,-1,0,11.26202,532.1948,48.08114,0,0,59.93591,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1774027,12.38823,47.94872,0,378.6941
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,24.90919,60.21487,52.01314,26.25131,26.25131,0,-1,0,26.25131,94.88743,0,0,0,24.90919,27.63296,26.25131,0,0,0,318.7582,0,2.723765,-2.723765,417.1297,99.31641,0.1774027,28.87644,19.92736,0,343.6674
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,18.92258,57.207,51.10323,36.90159,36.90159,0,-1,0,36.90159,51.2785,0,0,0,18.92258,38.84378,36.90159,0,0,3.026406,316.0345,0,19.9212,-19.9212,396.131,94.3167,0.1774027,40.59175,15.13806,0,334.957
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,48.14603,48.14603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.16107,296.1133,0,0,0,396.131,94.3167,0.1774027,0,0,0,296.1133
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,45.3174,45.3174,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,25.16107,296.1133,0,8.707522,-8.707522,386.9524,92.13134,0.1774027,9.09936,0,0,296.1133
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,43.09208,43.09208,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,34.8361,287.4057,0,22.92944,-22.92944,362.7827,86.37666,0.1774027,23.96127,0,0,287.4057
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,40.88654,40.88654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.31325,264.4763,0,0,0,362.7827,86.37666,0.1774027,0,0,0,264.4763
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,38.61177,38.61177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.31325,264.4763,0,0,0,362.7827,86.37666,0.1774027,0,0,0,264.4763
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,36.66338,36.66338,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,60.31325,264.4763,0,26.21345,-26.21345,335.1512,79.79776,0.1774027,27.39306,0,0,264.4763
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,35.13038,35.13038,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,89.43931,238.2628,0,31.97428,-31.97428,301.4474,71.77305,0.1774027,33.41312,0,0,238.2628
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,33.62706,33.62706,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,124.9663,206.2886,0,3.410285,-3.410285,297.8527,70.91715,0.1774027,3.563748,0,0,206.2886
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,32.38087,32.38087,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,128.7555,202.8783,0,8.47915,-8.47915,288.9149,68.78911,0.1774027,8.860712,0,0,202.8783
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,31.26327,31.26327,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,138.1768,194.3991,0,46.16068,-46.16068,240.2572,57.20398,0.1774027,48.23791,0,0,194.3991
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,30.15556,30.15556,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,189.4664,148.2384,0,31.98588,-31.98588,206.5411,49.17636,0.1774027,33.42524,0,0,148.2384
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,29.12696,29.12696,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,225.0063,116.2526,0,48.45237,-48.45237,155.4679,37.01608,0.1774027,50.63272,0,0,116.2526
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,28.1676,28.1676,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,278.8423,67.80021,0,18.76503,-18.76503,135.6878,32.30655,0.1774027,19.60945,0,0,67.80021
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,22.89381,33.52397,27.17857,0,0,0,0,0,0,0,0,0,0,22.89381,0,0,0,0,299.6923,49.03518,22.89381,0,22.89381,157.4068,37.47773,0.1669784,0,18.31505,0,71.92899
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,45.27573,42.08013,28.85003,24.29147,24.29147,0,0,0,24.29147,186.3853,0,0,0,45.27573,25.56996,24.29147,0,0,276.7985,69.63961,19.70577,0,19.70577,176.1013,41.92879,0.1589395,26.72061,36.22058,0,114.9153
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,62.79315,52.7972,33.13254,32.46776,32.46776,0,-1,0,32.46776,193.4016,0,0,0,62.79315,34.17659,32.46776,0,0,257.0927,87.3748,28.61656,0,28.61656,203.2493,48.3926,0.1485536,35.71453,50.23452,0,150.168
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,82.99209,65.97341,37.52384,21.77166,21.77166,0,-1,0,21.77166,381.1933,0,0,0,82.99209,22.91753,21.77166,0,0,228.4761,113.1297,60.07455,0,60.07455,260.2411,61.96204,0.1306336,23.94882,66.39367,0,196.1218
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,93.08067,75.44286,41.25248,62.15334,62.15334,0,-1,0,62.15334,149.7598,0,0,0,93.08067,65.42457,62.15334,0,0,168.4016,167.1968,27.65611,0,27.65611,286.478,68.2089,0.1237607,68.36867,74.46454,0,260.2775
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,94.39548,80.89874,44.75365,13.31369,13.31369,0,-1,0,13.31369,709.0106,0,0,0,94.39548,14.01441,13.31369,0,0,140.7455,192.0873,80.38107,0,80.38107,362.7342,86.3651,0.107346,14.64506,75.51639,0,286.4828
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,90.34476,83.40322,48.12625,21.86214,21.86214,0,-1,0,21.86214,413.2476,6.967596,0,0,90.34476,23.01278,21.86214,0,0,60.36439,264.4303,60.36439,0,60.36439,420.0009,100,0.09762244,24.04835,72.27581,0,354.775
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,81.00927,81.36451,50.23289,13.82816,13.82816,0,-1,0,13.82816,585.8282,66.45331,0,0,81.00927,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.09762244,15.21098,64.80742,0,399.7675
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,63.6803,74.31835,51.12301,38.28138,38.28138,0,-1,0,38.28138,166.348,23.38412,0,0,63.6803,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.09762244,42.10951,50.94424,0,382.4385
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,44.67318,67.52745,52.04281,32.43414,32.43414,0,-1,0,32.43414,137.735,10.53197,0,0,44.67318,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.09762244,35.67756,35.73854,0,363.4314
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,21.55853,58.12035,51.12301,77.7363,68.7,0,-1,0,68.7,31.38069,0,9.036301,16.80993,21.55853,72.31579,68.7,0,0,0,318.7582,0,50.75726,-50.75726,366.498,87.26125,0.09762244,85.50993,17.24682,0,340.3167
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,48.1757,48.1757,32.74404,32.74404,0,-1,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,56.39695,268.001,0,34.46741,-34.46741,330.1661,78.61083,0.09762244,36.01844,0,0,268.001
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,45.36685,45.36685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.69408,233.5336,0,0,0,330.1661,78.61083,0.09762244,0,0,0,233.5336
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,43.11186,43.11186,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,94.69408,233.5336,0,33.84739,-33.84739,294.4879,70.11602,0.09762244,35.37053,0,0,233.5336
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,40.88654,40.88654,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,132.3023,199.6862,0,37.33125,-37.33125,255.1373,60.74685,0.09762244,39.01116,0,0,199.6862
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,38.64144,38.64144,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,173.7815,162.3549,0,51.66924,-51.66924,200.6731,47.77922,0.09762244,53.99435,0,0,162.3549
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,36.69305,36.69305,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,231.1917,110.6857,0,33.65303,-33.65303,165.1997,39.33318,0.09762244,35.16742,0,0,110.6857
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,35.16005,35.16005,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,268.584,77.03265,0,12.42304,-12.42304,152.1047,36.21532,0.09762244,12.98208,0,0,77.03265
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,33.62706,33.62706,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,282.3874,64.6096,0,46.3258,-46.3258,103.273,24.58876,0.09762244,48.41046,0,0,64.6096
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,32.41055,32.41055,38.04917,17.36962,0,-1,0,17.36962,0,0,20.67955,24.48447,0,18.28381,17.36962,0,0,333.8605,18.28381,0,18.28381,-18.28381,84.00017,20,0.09762244,41.85408,0,0,18.28381
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,31.29294,31.29294,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09762244,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,30.18523,30.18523,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09762244,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,29.12696,29.12696,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.1130643,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,28.1676,28.1676,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.124453,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.174657,28.84258,27.17857,0,0,72.31579,0,20.56389,0,0,0,0,0,6.174657,0,0,72.31579,68.7,245.8954,97.45233,74.87466,0,74.87466,257.7563,61.37042,0.1307125,0,4.939725,81,103.627
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,21.54315,34.83933,28.82036,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,3882.308,0,0,0,21.54315,0,0,72.31579,68.7,171.0208,164.8395,90.24315,0,90.24315,343.3684,81.75423,0.1339008,0.6103963,17.23452,81,186.3827
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,41.73966,45.60553,33.13254,0,0,0,-1,0,0,0,0,0,0,41.73966,0,0,0,0,80.77763,246.0583,41.73966,0,41.73966,382.9662,91.18224,0.1282068,0,33.39173,0,287.798
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,31.38196,46.95355,37.49417,71.8334,68.7,0,-1,0,68.7,45.67971,0,3.133406,10.31675,31.38196,72.31579,68.7,0,0,39.03797,283.6241,0,40.93383,-40.93383,339.8181,80.90891,0.1282068,79.01675,25.10557,0,315.006
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,11.98745,44.78629,41.22281,30.93069,30.93069,0,-1,0,30.93069,38.75586,0,3.552714E-15,0,11.98745,32.55862,30.93069,0,0,84.52,242.6902,0,20.57116,-20.57116,318.1342,75.74609,0.1282068,34.02375,9.589961,0,254.6777
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,29.86718,54.16274,44.72398,8.060841,8.060841,0,-1,0,8.060841,370.5219,0,0,0,29.86718,8.485095,8.060841,0,0,107.3768,222.1191,21.38208,0,21.38208,338.419,80.5758,0.1254734,8.866924,23.89374,0,251.9862
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,49.01799,64.78924,48.12625,25.37591,25.37591,0,-1,0,25.37591,193.1674,0,0,0,49.01799,26.71148,25.37591,0,0,85.99477,241.3629,22.30651,0,22.30651,359.5808,85.61432,0.1227435,27.9135,39.21439,0,290.3809
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,11.56694,53.91188,50.26256,34.31303,34.31303,0,-1,0,34.31303,33.71006,0,0,0,11.56694,36.11897,34.31303,0,0,63.68826,261.4388,0,24.55203,-24.55203,333.7007,79.4524,0.1227435,37.74433,9.253553,0,273.0057
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,13.72407,55.52974,51.15268,10.56848,10.56848,0,-1,0,10.56848,129.8585,0,0,0,13.72407,11.12472,10.56848,0,0,90.96829,236.8868,2.599357,0,2.599357,336.1667,80.03954,0.122433,11.62533,10.97926,0,250.6108
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,8.781891,54.86076,52.07248,0,0,0,-1,0,0,0,0,0,0,8.781891,0,0,0,0,88.36893,239.2262,8.781891,0,8.781891,344.4979,82.02316,0.1213958,0,7.025513,0,248.0081
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.213825,52.78535,51.15268,9.595729,9.595729,0,-1,0,9.595729,54.33485,0,1.776357E-15,0,5.213825,10.10077,9.595729,0,0,79.58704,247.1299,0,4.886943,-4.886943,339.3466,80.79666,0.1213958,10.5553,4.17106,0,252.3437
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,48.23504,48.23504,41.7785,41.7785,0,-1,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,85.01698,242.2429,0,43.97737,-43.97737,292.9904,69.75948,0.1213958,45.95635,0,0,242.2429
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,45.42619,45.42619,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,133.8807,198.2656,0,27.10443,-27.10443,264.4199,62.95698,0.1213958,28.32413,0,0,198.2656
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,43.1712,43.1712,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,163.9968,171.1611,0,6.415719,-6.415719,257.6571,61.3468,0.1213958,6.704426,0,0,171.1611
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,40.94588,40.94588,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,171.1253,164.7454,0,31.89854,-31.89854,224.0331,53.3411,0.1213958,33.33397,0,0,164.7454
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,38.66122,38.66122,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,206.5682,132.8469,0,27.26722,-27.26722,195.2909,46.49774,0.1213958,28.49424,0,0,132.8469
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,36.7425,36.7425,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,236.8651,105.5797,0,27.30731,-27.30731,166.5065,39.64432,0.1213958,28.53614,0,0,105.5797
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,35.21939,35.21939,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,267.2065,78.27235,0,2.760154,-2.760154,163.597,38.95159,0.1213958,2.884362,0,0,78.27235
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,33.6864,33.6864,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,270.2734,75.5122,0,20.47613,-20.47613,142.0133,33.81262,0.1213958,21.39755,0,0,75.5122
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,32.46,32.46,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,293.0246,55.03607,0,13.48674,-13.48674,127.797,30.4278,0.1213958,14.09364,0,0,55.03607
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,31.35228,31.35228,50.59718,39.47187,0,-1,0,39.47187,0,0,11.12531,16.18503,0,41.54934,39.47187,0,0,308.0099,41.54934,0,41.54934,-41.54934,84.00017,20,0.1213958,55.6569,0,0,41.54934
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,30.20501,30.20501,7.819587,0,0,-1,0,0,0,0,7.819587,8.601545,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213958,8.601545,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,29.14675,29.14675,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,354.1758,0,35.14946,0,35.14946,117.3459,27.93944,0.127119,48.40062,0,81,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,28.17749,28.17749,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,319.0263,31.63451,68.7,0,68.7,182.5204,43.45715,0.134374,9.277013,0,81,31.63451
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.143231,29.65452,27.17857,0,0,72.31579,0,20.56389,0,0,0,0,0,9.143231,0,0,72.31579,68.7,250.3263,93.46452,77.84323,0,77.84323,256.369,61.04012,0.1378018,0,7.314585,81,102.6077
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,19.44374,34.23275,28.82036,22.87077,22.87077,81,0,22.761,22.87077,85.01569,0,0,0,19.44374,0,0,58.12923,55.22277,172.4831,163.5234,74.66651,0,74.66651,327.2039,77.90553,0.143052,25.15785,15.55499,81,182.9672
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,21.03772,39.13822,33.10287,21.21433,21.21433,0,-1,0,21.21433,99.1675,3.552714E-15,0,0,21.03772,22.33088,21.21433,0,0,97.8166,230.7233,0,1.293154,-1.293154,325.8408,77.58098,0.143052,23.33576,16.83018,0,251.761
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,31.85374,47.07352,37.4645,14.7236,14.7236,0,-1,0,14.7236,216.3448,0,0,0,31.85374,15.49853,14.7236,0,0,99.25344,229.4301,16.35521,0,16.35521,341.3567,81.27524,0.1412651,16.19596,25.48299,0,261.2839
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,27.62936,49.66943,41.19314,3.327609,3.327609,0,-1,0,3.327609,830.3066,0,0,0,27.62936,3.502746,3.327609,0,0,82.89823,244.1498,24.12661,0,24.12661,364.2452,86.72487,0.1387091,3.66037,22.10349,0,271.7792
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,42.30397,58.48935,44.72398,0,0,0,-1,0,0,0,0,0,0,42.30397,0,0,0,0,58.77162,265.8638,42.30397,0,42.30397,404.3783,96.28034,0.1344439,0,33.84317,0,308.1677
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,8.531138,50.76228,48.12625,50.24729,50.24729,0,-1,0,50.24729,16.9783,0,7.105427E-15,0,8.531138,52.89189,50.24729,0,0,16.46765,303.9373,0,44.36075,-44.36075,357.6179,85.14695,0.1344439,55.27202,6.824911,0,312.4685
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,26.64512,58.96064,50.26256,0,0,0,-1,0,0,0,0,0,0,26.64512,0,0,0,0,65.75737,259.5766,26.64512,0,26.64512,382.8957,91.16546,0.1318895,0,21.3161,0,286.2217
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,27.83724,60.35717,51.18235,65.70067,65.70067,0,-1,0,65.70067,42.3698,0,0,3.570738,27.83724,69.1586,65.70067,0,0,39.11225,283.5572,0,41.32136,-41.32136,339.3392,80.79488,0.1318895,72.27074,22.26979,0,311.3944
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,20.9369,58.93566,52.10215,0,0,0,-1,0,0,0,0,0,0,20.9369,0,0,0,0,85.02486,242.2358,20.9369,0,20.9369,359.2017,85.52403,0.1299495,0,16.74952,0,263.1727
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,8.479025,53.88667,51.21202,18.96126,18.96126,0,-1,0,18.96126,44.71762,0,0,0,8.479025,19.95922,18.96126,0,0,64.08797,261.079,0,11.4802,-11.4802,347.1005,82.6428,0.1299495,20.85739,6.78322,0,269.5581
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,48.2845,48.2845,2.101647,2.101647,0,-1,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,76.84374,249.5989,0,2.21226,-2.21226,344.7685,82.08759,0.1299495,2.311812,0,0,249.5989
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,45.50532,45.50532,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,79.30181,247.3866,0,16.9382,-16.9382,326.9141,77.83654,0.1299495,17.70041,0,0,247.3866
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,43.23055,43.23055,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,98.12202,230.4484,0,14.11956,-14.11956,312.0308,74.2929,0.1299495,14.75494,0,0,230.4484
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,41.02501,41.02501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.8104,216.3288,0,0,0,312.0308,74.2929,0.1299495,0,0,0,216.3288
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,38.75024,38.75024,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,113.8104,216.3288,0,17.65567,-17.65567,293.4201,69.86179,0.1299495,18.45018,0,0,216.3288
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,36.80185,36.80185,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,133.4278,198.6732,0,23.59739,-23.59739,268.5462,63.93945,0.1299495,24.65928,0,0,198.6732
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,35.26885,35.26885,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,159.6472,175.0758,0,33.87286,-33.87286,232.8411,55.43825,0.1299495,35.39714,0,0,175.0758
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,33.74574,33.74574,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,197.2837,141.2029,0,17.58645,-17.58645,214.3034,51.02451,0.1299495,18.37784,0,0,141.2029
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,32.51934,32.51934,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,216.8242,123.6165,0,25.79646,-25.79646,187.1115,44.55027,0.1299495,26.9573,0,0,123.6165
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,31.40174,31.40174,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,245.4869,97.82001,0,2.004781,-2.004781,184.9983,44.04712,0.1299495,2.094996,0,0,97.82001
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,30.26435,30.26435,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,247.7144,95.81523,0,54.55964,-54.55964,127.4874,30.35408,0.1299495,57.01482,0,0,95.81523
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,29.14675,29.14675,36.59517,36.59517,81,0,22.761,36.59517,0,0,0,0,0,0,0,44.40483,42.18459,308.3363,41.25559,42.18459,0,42.18459,167.5072,39.88258,0.1347264,40.25468,0,81,41.25559
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,28.17749,28.17749,31.5859,31.5859,81,0,22.761,31.5859,0,7.105427E-15,0,0,0,0,0,49.4141,46.94339,266.1517,79.22172,46.94339,0,46.94339,212.0416,50.486,0.1397291,34.7445,0,81,79.22172
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.1629,32.45569,27.17857,4.147118,4.147118,76.46291,0,21.61312,4.147118,462.0775,0,0,0,19.1629,0,0,72.31579,68.7,219.2083,121.4708,87.8629,0,87.8629,295.3957,70.33216,0.1419318,4.56183,15.33032,81,140.6337
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,50.14981,43.61787,28.82036,0,0,72.31579,0,20.56389,0,0,0,0,0,50.14981,0,0,72.31579,68.7,131.3454,200.5474,118.8498,0,118.8498,408.1465,97.17754,0.1406333,0,40.11985,81,250.6972
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,73.93709,56.90338,33.10287,0,0,0,-1,0,0,0,61.44151,0,0,73.93709,0,0,0,0,12.49557,307.5122,12.49557,0,12.49557,420.0009,100,0.1396185,0,59.14967,0,381.4493
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,82.32642,65.61398,37.4645,21.73234,21.73234,0,-1,0,21.73234,378.8198,59.45026,0,0,82.32642,22.87615,21.73234,0,0,0,318.7582,0,0,0,420.0009,100,0.1396185,23.90558,65.86113,0,401.0846
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,85.35562,71.68425,41.19314,0,0,0,-1,0,0,0,85.35562,0,0,85.35562,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1396185,0,68.2845,0,404.1139
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,86.79742,77.01604,44.75365,0,0,0,-1,0,0,0,86.79742,0,0,86.79742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1396185,0,69.43794,0,405.5557
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,87.65821,81.9998,48.14603,31.19044,31.19044,0,-1,0,31.19044,281.042,54.82618,0,0,87.65821,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1396185,34.30948,70.12657,0,406.4164
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,78.21997,80.04712,50.29223,5.491541,5.491541,0,-1,0,5.491541,1424.372,72.4394,0,0,78.21997,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1396185,6.040696,62.57598,0,396.9782
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,67.68298,76.25522,51.2417,45.60799,45.60799,0,-1,0,45.60799,148.4016,19.67458,0,0,67.68298,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1396185,50.16879,54.14639,0,386.4412
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,50.90649,70.13163,52.15161,13.69374,13.69374,0,-1,0,13.69374,371.7502,36.49203,0,0,50.90649,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1396185,15.06311,40.72519,0,369.6647
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,22.93715,58.73772,51.26148,25.08555,25.08555,0,-1,0,25.08555,91.43572,0,3.552714E-15,0,22.93715,26.40584,25.08555,0,0,0,318.7582,0,3.468689,-3.468689,416.3445,99.12945,0.1396185,27.5941,18.34972,0,341.6954
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,48.34384,48.34384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.854099,315.2896,0,0,0,416.3445,99.12945,0.1396185,0,0,0,315.2896
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,45.56466,45.56466,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,3.854099,315.2896,0,22.11871,-22.11871,393.0294,93.57823,0.1396185,23.11405,0,0,315.2896
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,43.28,43.28,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,28.43044,293.1708,0,2.332973,-2.332973,390.5702,92.99271,0.1396185,2.437957,0,0,293.1708
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,41.08435,41.08435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.02263,290.8379,0,0,0,390.5702,92.99271,0.1396185,0,0,0,290.8379
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,38.79969,38.79969,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,31.02263,290.8379,0,28.15376,-28.15376,360.8935,85.92686,0.1396185,29.42067,0,0,290.8379
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,36.88097,36.88097,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,62.30458,262.6841,0,9.239231,-9.239231,351.1545,83.60805,0.1396185,9.654996,0,0,262.6841
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,35.35786,35.35786,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,72.5704,253.4449,0,7.990309,-7.990309,342.732,81.60269,0.1396185,8.349873,0,0,253.4449
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,33.82486,33.82486,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,81.44852,245.4546,0,17.95246,-17.95246,323.8084,77.09709,0.1396185,18.76031,0,0,245.4546
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,32.59846,32.59846,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,101.3957,227.5021,0,47.08412,-47.08412,274.1774,65.28021,0.1396185,49.2029,0,0,227.5021
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,31.49075,31.49075,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,153.7114,180.418,0,8.553263,-8.553263,265.1615,63.13356,0.1396185,8.938159,0,0,180.418
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,30.34347,30.34347,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,163.215,171.8647,0,20.71074,-20.71074,243.3305,57.93571,0.1396185,21.64273,0,0,171.8647
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,29.20609,29.20609,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,186.2269,151.154,0,23.06028,-23.06028,219.0228,52.14818,0.1396185,24.098,0,0,151.154
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,28.23684,28.23684,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.8495,128.0937,0,0,0,219.0228,52.14818,0.1396185,0,0,0,128.0937
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,14.71329,31.27079,27.2478,0,0,0,0,0,0,0,0,0,0,14.71329,0,0,0,0,211.8495,128.0937,14.71329,0,14.71329,232.981,55.47157,0.1384423,0,11.77063,0,142.807
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,34.59264,38.77125,28.86982,11.68088,11.68088,0,0,0,11.68088,296.1475,0,0,0,34.59264,12.29566,11.68088,0,0,197.1362,141.3357,22.29697,0,22.29697,254.1338,60.50793,0.136697,12.84897,27.67411,0,175.9283
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,59.72997,51.72559,33.15232,10.16775,10.16775,0,-1,0,10.16775,587.4453,0,0,0,59.72997,10.7029,10.16775,0,0,174.8392,161.4029,49.02708,0,49.02708,300.645,71.58199,0.13301,11.18453,47.78398,0,221.1329
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,80.6816,64.98918,37.52384,50.48217,50.48217,0,-1,0,50.48217,159.822,0,0,0,80.6816,53.13913,50.48217,0,0,125.8121,205.5273,27.54247,0,27.54247,326.774,77.80319,0.1310247,55.53038,64.54528,0,286.2089
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,75.00613,67.15163,41.22281,3.213391,3.213391,0,-1,0,3.213391,2334.174,0,0,0,75.00613,3.382517,3.213391,0,0,98.26966,230.3155,71.62361,0,71.62361,394.7222,93.98129,0.126129,3.53473,60.0049,0,305.3217
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,84.28136,75.83211,44.78333,0,0,0,-1,0,0,0,57.63531,0,0,84.28136,0,0,0,0,26.64605,294.7768,26.64605,0,26.64605,420.0009,100,0.1243998,0,67.42509,0,379.0581
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,80.82024,78.61299,48.20537,0,0,0,-1,0,0,0,80.82024,0,0,80.82024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243998,0,64.65619,0,399.5785
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,76.0843,79.07974,50.35157,7.555202,7.555202,0,-1,0,7.555202,1007.045,68.13146,0,0,76.0843,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1243998,8.310721,60.86744,0,394.8425
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,65.11635,75.12273,51.26148,0.7877414,0.7877414,0,-1,0,0.7877414,8266.208,64.28715,0,0,65.11635,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1243998,0.8665156,52.09308,0,383.8746
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,48.16286,69.09452,52.21095,49.07913,49.07913,0,-1,0,49.07913,98.13307,0,0,0,48.16286,51.66224,49.07913,0,0,0,318.7582,0,3.499383,-3.499383,416.3122,99.12175,0.1243998,53.98704,38.53028,0,366.9211
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,24.10009,59.20106,51.32082,6.721564,6.721564,0,-1,0,6.721564,358.5489,13.13656,0,0,24.10009,7.07533,6.721564,0,0,3.888203,315.2589,3.888203,0,3.888203,420.0009,100,0.1241514,7.39372,19.28007,0,339.3589
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,48.43285,48.43285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241514,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,45.64378,45.64378,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1241514,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,43.36901,43.36901,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1241514,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,41.14369,41.14369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1241514,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,38.8887,38.8887,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1241514,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,36.96998,36.96998,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1241514,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,35.40731,35.40731,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1241514,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,33.8842,33.8842,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1241514,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,32.6578,32.6578,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1241514,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,31.5402,31.5402,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1241514,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,30.40281,30.40281,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1241514,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,29.23576,29.23576,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1241514,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,28.2764,28.2764,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1241514,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,23.12976,33.70521,27.28737,7.689863,7.689863,0,0,0,7.689863,300.7825,0,0,0,23.12976,8.094592,7.689863,0,0,197.2282,141.2528,15.03517,0,15.03517,247.1573,58.84687,0.1232002,8.458849,18.50381,0,164.3826
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,44.93452,42.02535,28.89949,23.67754,23.67754,0,0,0,23.67754,189.777,0,0,0,44.93452,24.92373,23.67754,0,0,182.1931,154.7845,20.0108,0,20.0108,266.1412,63.36684,0.1219566,26.04529,35.94762,0,199.719
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,54.31379,49.86611,33.18199,24.98467,24.98467,0,-1,0,24.98467,217.3885,0,0,0,54.31379,26.29965,24.98467,0,0,162.1823,172.7942,28.01414,0,28.01414,292.7178,69.69457,0.1202573,27.48314,43.45103,0,227.108
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,71.1089,61.07733,37.52384,52.60313,52.60313,0,-1,0,52.60313,135.18,0,0,0,71.1089,55.37172,52.60313,0,0,134.1681,198.0069,15.73718,0,15.73718,307.6474,73.24923,0.1193233,57.86345,56.88712,0,269.1158
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,74.54708,66.99352,41.25248,58.55206,58.55206,0,-1,0,58.55206,127.3176,0,0,0,74.54708,61.63374,58.55206,0,0,118.4309,212.1704,12.91334,0,12.91334,319.8981,76.16605,0.1185676,64.40726,59.63766,0,286.7175
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,84.18819,75.82603,44.813,0.9032415,0.9032415,0,-1,0,0.9032415,9320.673,0,0,0,84.18819,0.9507805,0.9032415,0,0,105.5176,223.7924,83.2374,0,83.2374,398.864,94.96743,0.1139175,0.9935656,67.35055,0,307.9806
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,83.53747,80.00156,48.23504,45.8109,45.8109,0,-1,0,45.8109,182.3528,13.03527,0,0,83.53747,48.222,45.8109,0,0,22.28019,298.7061,22.28019,0,22.28019,420.0009,100,0.112734,50.39199,66.82997,0,382.2435
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,75.96176,79.08382,50.40102,35.76892,35.76892,0,-1,0,35.76892,212.368,38.31026,0,0,75.96176,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.112734,39.34582,60.76941,0,394.72
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,59.95921,72.93835,51.32082,23.5634,23.5634,0,-1,0,23.5634,254.4591,35.15563,0,0,59.95921,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.112734,25.91974,47.96737,0,378.7174
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,40.91336,66.33105,52.27029,43.12384,43.12384,0,-1,0,43.12384,94.87412,7.105427E-15,0,0,40.91336,45.39351,43.12384,0,0,0,318.7582,0,4.480152,-4.480152,415.2784,98.8756,0.112734,47.43622,32.73069,0,359.6716
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,21.69683,58.45843,51.39994,28.16978,28.16978,0,-1,0,28.16978,77.02168,3.552714E-15,0,0,21.69683,29.6524,28.16978,0,0,4.977946,314.2781,0,7.955563,-7.955563,406.8925,96.87896,0.112734,30.98675,17.35747,0,335.9749
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,48.51197,48.51197,29.04911,29.04911,0,-1,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,13.81746,306.3225,0,30.57801,-30.57801,374.6604,89.20468,0.112734,31.95402,0,0,306.3225
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,45.73279,45.73279,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,47.79303,275.7445,0,59.31101,-59.31101,312.1411,74.31916,0.112734,61.98001,0,0,275.7445
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,43.44813,43.44813,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,113.6941,216.4335,0,51.49568,-51.49568,257.8599,61.39509,0.112734,53.81298,0,0,216.4335
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,41.22281,41.22281,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,170.9116,164.9378,0,29.56389,-29.56389,226.6968,53.97532,0.112734,30.89427,0,0,164.9378
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,38.94804,38.94804,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,203.7603,135.3739,0,34.69268,-34.69268,190.1275,45.26836,0.112734,36.25385,0,0,135.3739
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,37.01943,37.01943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.3078,100.6812,0,0,0,190.1275,45.26836,0.112734,0,0,0,100.6812
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,35.49632,35.49632,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,242.3078,100.6812,0,24.00864,-24.00864,164.8202,39.24282,0.112734,25.08902,0,0,100.6812
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,33.96333,33.96333,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,268.984,76.6726,0,26.44863,-26.44863,136.9409,32.60491,0.112734,27.63882,0,0,76.6726
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,32.70726,32.70726,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,298.3714,50.22397,0,29.74652,-29.74652,105.5853,25.13931,0.112734,31.08512,0,0,50.22397
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,31.59954,31.59954,28.99141,19.45358,0,-1,0,19.45358,0,0,9.53783,12.43697,0,20.47745,19.45358,0,0,331.4231,20.47745,0,20.47745,-20.47745,84.00017,20,0.112734,31.89055,0,0,20.47745
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,30.46215,30.46215,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112734,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,29.2951,29.2951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112734,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,28.31596,28.31596,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.1168517,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.0384,31.44307,27.32693,37.77341,37.77341,81,0,22.761,37.77341,39.81213,0,0,0,15.0384,0,0,43.22659,41.06526,304.8567,44.3872,56.10366,0,56.10366,184.013,43.81253,0.1211234,41.55075,12.03072,81,59.42559
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,36.14693,39.31017,28.92916,33.49068,33.49068,81,0,22.761,33.49068,107.9313,0,0,0,36.14693,0,0,47.50932,45.13385,248.753,94.88049,81.28078,0,81.28078,261.1227,62.17195,0.1242257,36.83975,28.91754,81,131.0274
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,55.63284,50.35582,33.21166,38.05363,38.05363,0,-1,0,38.05363,146.1959,0,0,0,55.63284,40.05645,38.05363,0,0,167.4723,168.0332,15.57638,0,15.57638,275.8997,65.69028,0.1234012,41.85899,44.50627,0,223.666
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,80.08518,64.77453,37.55351,9.676367,9.676367,0,-1,0,9.676367,827.6368,0,0,0,80.08518,10.18565,9.676367,0,0,151.8959,182.0519,69.89954,0,69.89954,342.2123,81.47895,0.1198322,10.644,64.06815,0,262.1371
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,83.1237,70.74242,41.25248,14.34654,14.34654,0,-1,0,14.34654,579.3988,0,0,0,83.1237,15.10163,14.34654,0,0,81.99635,244.9615,68.02208,0,68.02208,406.7437,96.84354,0.1165518,15.7812,66.49896,0,328.0852
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,91.53912,79.56487,44.87234,59.06256,59.06256,0,-1,0,59.06256,154.9867,15.39373,0,0,91.53912,62.17112,59.06256,0,0,13.97427,306.1814,13.97427,0,13.97427,420.0009,100,0.1159,64.96882,73.23129,0,397.7205
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,90.22025,83.55494,48.2845,19.63811,19.63811,0,-1,0,19.63811,459.4141,69.54855,0,0,90.22025,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1159,21.60192,72.1762,0,408.9785
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,78.31952,80.31465,50.46036,16.67901,16.67901,0,-1,0,16.67901,469.5694,60.76266,0,0,78.31952,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1159,18.34691,62.65561,0,397.0777
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,64.08865,74.83396,51.39994,55.42307,55.42307,0,-1,0,55.42307,115.6353,5.748568,0,0,64.08865,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1159,60.96538,51.27092,0,382.8469
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,44.48059,67.79714,52.34941,52.75063,52.75063,0,-1,0,52.75063,84.32239,0,0,0,44.48059,55.52698,52.75063,0,0,0,318.7582,0,11.04639,-11.04639,408.3569,97.22765,0.1159,58.02569,35.58447,0,363.2388
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,23.26571,59.12191,51.51862,13.24085,13.24085,0,-1,0,13.24085,175.7116,0,0,0,23.26571,13.93773,13.24085,0,0,12.27376,307.7119,9.327974,0,9.327974,417.2062,99.33462,0.115469,14.56493,18.61257,0,330.9775
