Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,48.99275,63.79404,47.2559,0,0,0,-1,0,0,0,0,0,0,48.99275,0,0,0,0,301.279,47.60712,48.99275,0,48.99275,180.6611,43.01446,0.1137396,0,39.1942,0,96.59987
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,53.06543,69.572,50.90543,25.498,25.498,0,-1,0,25.498,208.116,0,0,0,53.06543,26.84,25.498,0,0,252.2863,91.70059,26.22543,0,26.22543,205.5407,48.93816,0.1135097,28.0478,42.45234,0,144.766
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,52.77547,73.45796,54.35714,12.90143,12.90143,0,-1,0,12.90143,409.067,0,0,0,52.77547,13.58045,12.90143,0,0,226.0608,115.3035,39.19503,0,39.19503,242.7244,57.7914,0.1131679,14.19157,42.22038,0,168.0789
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,46.95464,73.59368,56.58246,0,0,0,-1,0,0,0,0,0,0,46.95464,0,0,0,0,186.8658,150.579,46.95464,0,46.95464,287.2695,68.39735,0.1127611,0,37.56372,0,197.5336
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,42.06702,72.65735,57.52205,5.7591,5.7591,0,-1,0,5.7591,730.4443,0,0,0,42.06702,6.06221,5.7591,0,0,139.9112,192.8382,36.00481,0,36.00481,321.4266,76.52999,0.1124511,6.33501,33.65361,0,234.9052
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,18.76675,64.85393,58.47151,30.17512,30.17512,0,-1,0,30.17512,62.19281,0,0,0,18.76675,31.76328,30.17512,0,0,103.9063,225.2425,0,12.99653,-12.99653,307.7271,73.2682,0.1124511,33.19263,15.0134,0,244.0093
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,7.366114,60.17424,57.74952,0,0,0,-1,0,0,0,0,0,0,7.366114,0,0,0,0,118.3469,212.246,7.366114,0,7.366114,314.7152,74.93204,0.1123879,0,5.892891,0,219.6121
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,4.626575,56.53506,55.04947,68.30992,68.30992,0,-1,0,68.30992,6.772918,0,1.421085E-14,6.440912,4.626575,71.90518,68.30992,0,0,110.9808,218.8755,0,67.2786,-67.2786,243.7973,58.04686,0.1123879,75.14091,3.70126,0,223.5021
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,52.34941,52.34941,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,185.7348,151.5969,0,45.2051,-45.2051,196.147,46.70156,0.1123879,47.23933,0,0,151.5969
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,49.90651,49.90651,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,235.9627,106.3918,0,11.68674,-11.68674,183.828,43.76849,0.1123879,12.21265,0,0,106.3918
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,47.40425,47.40425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.948,94.70504,0,0,0,183.828,43.76849,0.1123879,0,0,0,94.70504
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,44.813,44.813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.948,94.70504,0,0,0,183.828,43.76849,0.1123879,0,0,0,94.70504
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,42.72614,42.72614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.948,94.70504,0,0,0,183.828,43.76849,0.1123879,0,0,0,94.70504
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,41.08435,41.08435,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,248.948,94.70504,0,19.83389,-19.83389,162.9213,38.79071,0.1123879,20.72641,0,0,94.70504
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,39.38322,39.38322,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,270.9856,74.87115,0,14.61275,-14.61275,147.5181,35.12329,0.1123879,15.27033,0,0,74.87115
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,37.86011,37.86011,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,287.222,60.2584,0,29.0051,-29.0051,116.944,27.84376,0.1123879,30.31033,0,0,60.2584
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,36.60404,36.60404,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,319.4499,31.25329,0,24.63019,-24.63019,90.98153,21.66223,0.1123879,25.73855,0,0,31.25329
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,35.35786,35.35786,41.81698,6.291946,0,-1,0,6.291946,0,0,35.52504,39.70673,0,6.623101,6.291946,0,0,346.8168,6.623101,0,6.623101,-6.623101,84.00017,20,0.1123879,45.99868,0,0,6.623101
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,34.1908,34.1908,18.45915,18.45915,81,0,22.761,18.45915,0,0,0,0,0,0,0,62.54085,59.41381,354.1758,0,59.41381,0,59.41381,140.3651,33.42019,0.1131779,20.30507,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,33.21166,33.21166,21.50131,21.50131,81,0,22.761,21.50131,0,0,0,0,0,0,0,59.4987,56.52376,294.762,53.47242,56.52376,0,56.52376,193.9882,46.18757,0.1139591,23.65144,0,81,53.47242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,11.97117,35.5421,32.18307,31.35288,31.35288,81,0,22.761,31.35288,38.18205,0,0,0,11.97117,0,0,49.64712,47.16477,238.2382,104.3438,59.13594,0,59.13594,250.0895,59.54499,0.1147376,34.48816,9.576938,81,116.315
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,29.40612,42.67759,34.05234,33.83476,33.83476,81,0,22.761,33.83476,86.91096,0,0,0,29.40612,0,0,47.16524,44.80698,179.1023,157.5661,74.21309,0,74.21309,320.4942,76.30799,0.1153788,37.21824,23.52489,81,186.9723
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,56.86296,56.91788,38.61177,29.59907,29.59907,0,-1,0,29.59907,192.1106,0,0,0,56.86296,31.15691,29.59907,0,0,104.8892,224.3579,25.70605,0,25.70605,344.8811,82.11438,0.1151571,32.55897,45.49036,0,281.2209
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,65.91739,65.96387,43.36901,40.13023,40.13023,0,-1,0,40.13023,164.2587,0,0,0,65.91739,42.24234,40.13023,0,0,79.18317,247.4934,23.67504,0,23.67504,367.3412,87.46202,0.1149537,44.14325,52.73391,0,313.4108
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,82.87638,78.75867,47.54272,15.54171,15.54171,0,-1,0,15.54171,533.2514,11.00857,0,0,82.87638,16.3597,15.54171,0,0,55.50812,268.8009,55.50812,0,55.50812,420.0009,100,0.1144796,17.09588,66.30111,0,351.6773
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,86.60692,85.63186,51.21202,38.49836,38.49836,0,-1,0,38.49836,224.9627,46.08234,0,0,86.60692,40.52459,38.49836,0,0,0,318.7582,0,0,0,420.0009,100,0.1144796,42.34819,69.28554,0,405.3651
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,80.84118,87.19818,54.66374,42.85201,42.85201,0,-1,0,42.85201,188.652,35.7338,0,0,80.84118,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.1144796,47.13721,64.67294,0,399.5994
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,76.32872,87.74283,56.88906,20.65604,20.65604,0,-1,0,20.65604,369.5225,54.58552,0,0,76.32872,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.1144796,22.72165,61.06298,0,395.0869
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,61.8992,81.70998,57.85831,0,0,0,-1,0,0,0,61.8992,0,0,61.8992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144796,0,49.51936,0,380.6574
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,39.59906,73.10201,58.80779,0,0,0,-1,0,0,0,39.59906,0,0,39.59906,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144796,0,31.67925,0,358.3573
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,14.25832,62.80636,58.02645,0,0,0,-1,0,0,0,14.25832,0,0,14.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144796,0,11.40665,0,333.0165
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,1.861774,55.92175,55.3264,31.08407,31.08407,0,-1,0,31.08407,5.989478,0,3.552714E-15,0,1.861774,32.72008,31.08407,0,0,0,318.7582,0,30.8583,-30.8583,387.4733,92.25537,0.1144796,34.19248,1.489419,0,320.62
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,52.65601,52.65601,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.287,287.8999,0,26.92752,-26.92752,359.0892,85.49727,0.1144796,28.13925,0,0,287.8999
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,50.18343,50.18343,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,64.20647,260.9724,0,30.19224,-30.19224,327.2638,77.9198,0.1144796,31.55089,0,0,260.9724
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,47.68118,47.68118,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.7534,230.7802,0,24.01749,-24.01749,301.9472,71.89204,0.1144796,25.09828,0,0,230.7802
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,45.06025,45.06025,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.4395,206.7627,0,19.13616,-19.13616,281.7759,67.08936,0.1144796,19.99729,0,0,206.7627
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,42.9734,42.9734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.7019,187.6265,0,0,0,281.7759,67.08936,0.1144796,0,0,0,187.6265
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,41.33161,41.33161,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.7019,187.6265,0,28.32046,-28.32046,251.9235,59.98167,0.1144796,29.59488,0,0,187.6265
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,39.67003,39.67003,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,177.1691,159.3061,0,23.89045,-23.89045,226.7408,53.98578,0.1144796,24.96552,0,0,159.3061
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,38.13704,38.13704,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.714,135.4156,0,12.71419,-12.71419,213.3388,50.79486,0.1144796,13.28632,0,0,135.4156
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,36.86118,36.86118,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.8409,122.7014,0,9.020776,-9.020776,203.8301,48.53088,0.1144796,9.426711,0,0,122.7014
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,35.63479,35.63479,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.864,113.6806,0,20.19681,-20.19681,182.5408,43.462,0.1144796,21.10567,0,0,113.6806
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,34.4974,34.4974,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.3049,93.48383,0,61.25527,-61.25527,117.9721,28.08853,0.1144796,64.01176,0,0,93.48383
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,33.48859,33.48859,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.3663,32.22856,0,21.15106,-21.15106,95.67687,22.78016,0.1144796,22.10286,0,0,32.22856
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,19.3121,37.95999,32.46,2.142611,2.142611,0,0,0,2.142611,901.3348,0,0,0,19.3121,2.25538,2.142611,0,0,341.8675,11.0775,17.05672,0,17.05672,111.8583,26.63288,0.1143347,2.356872,15.44968,0,30.3896
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,40.21626,46.37698,34.29959,3.354033,3.354033,0,0,0,3.354033,1199.042,0,0,0,40.21626,3.53056,3.354033,0,0,324.8108,26.42854,36.6857,0,36.6857,146.6614,34.91932,0.1140243,3.689436,32.17301,0,66.64481
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,61.80989,59.04849,38.85903,0,0,0,-1,0,0,0,0,0,0,61.80989,0,0,0,0,288.1251,59.44568,61.80989,0,61.80989,205.2994,48.88072,0.1135051,0,49.44791,0,121.2556
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,71.30388,68.5422,43.64594,0,0,0,-1,0,0,0,0,0,0,71.30388,0,0,0,0,226.3152,115.0746,71.30388,0,71.30388,272.9442,64.98659,0.1129121,0,57.0431,0,186.3784
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,70.68501,73.3894,47.81965,29.66265,29.66265,0,-1,0,29.66265,238.2963,0,0,0,70.68501,31.22385,29.66265,0,0,155.0113,179.2481,39.46116,0,39.46116,310.3804,73.89994,0.1125865,32.62892,56.54801,0,249.9331
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,82.0858,83.54789,51.45929,48.12863,48.12863,0,-1,0,48.12863,170.555,0,0,0,82.0858,50.66172,48.12863,0,0,115.5501,214.7631,31.42408,0,31.42408,340.1919,80.9979,0.1123286,52.9415,65.66864,0,296.8489
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,82.20959,88.33014,54.94067,38.84891,38.84891,0,-1,0,38.84891,211.6137,0,0,0,82.20959,40.89359,38.84891,0,0,84.12605,243.0448,41.31601,0,41.31601,379.3877,90.33022,0.1119913,42.7338,65.76768,0,325.2544
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,72.47924,86.03417,57.13632,94.15651,68.7,0,-1,0,68.7,105.5011,0,25.45651,34.87216,72.47924,72.31579,68.7,0,0,42.81003,280.2292,0.1634494,0,0.1634494,379.5427,90.36714,0.1119899,103.5722,57.98339,0,352.7084
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,62.31363,82.17435,58.0759,0,0,0,-1,0,0,0,19.66705,0,0,62.31363,0,0,0,0,42.64658,280.3763,42.64658,0,42.64658,420.0009,100,0.1116439,0,49.85091,0,342.6899
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,42.73475,74.62724,59.02537,15.49601,15.49601,0,-1,0,15.49601,275.7791,26.42316,0,0,42.73475,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.1116439,17.04561,34.1878,0,361.493
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,25.69521,67.1249,58.24404,0,0,0,-1,0,0,0,25.69521,0,0,25.69521,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116439,0,20.55617,0,344.4534
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.026419,56.8994,55.60332,8.961478,8.961478,0,-1,0,8.961478,44.93029,0,1.776357E-15,0,4.026419,9.433135,8.961478,0,0,0,318.7582,0,5.406716,-5.406716,414.3017,98.64306,0.1116439,9.857626,3.221135,0,322.7846
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,52.90327,52.90327,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,6.007463,313.3515,0,37.81084,-37.81084,374.4455,89.15352,0.1116439,39.51233,0,0,313.3515
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,50.46036,50.46036,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,48.01951,275.5406,0,14.13035,-14.13035,359.5508,85.60717,0.1116439,14.76622,0,0,275.5406
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,47.95811,47.95811,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.7199,261.4103,0,21.48835,-21.48835,336.9001,80.21416,0.1116439,22.45532,0,0,261.4103
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,45.33718,45.33718,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.59584,239.922,0,32.44633,-32.44633,302.6987,72.07097,0.1116439,33.90642,0,0,239.922
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,43.25033,43.25033,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.6473,207.4756,0,10.51631,-10.51631,291.6135,69.43166,0.1116439,10.98954,0,0,207.4756
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,41.60854,41.60854,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,135.3321,196.9593,0,23.08261,-23.08261,267.2823,63.63852,0.1116439,24.12132,0,0,196.9593
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,39.94696,39.94696,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.9794,173.8767,0,2.381556,-2.381556,264.7719,63.04081,0.1116439,2.488726,0,0,173.8767
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,38.38429,38.38429,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.6256,171.4952,0,26.07364,-26.07364,237.2879,56.49701,0.1116439,27.24696,0,0,171.4952
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,37.10844,37.10844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.5963,145.4215,0,0,0,237.2879,56.49701,0.1116439,0,0,0,145.4215
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,35.88205,35.88205,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.5963,145.4215,0,29.60896,-29.60896,206.0773,49.06593,0.1116439,30.94137,0,0,145.4215
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,34.74466,34.74466,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,225.4952,115.8126,0,26.727,-26.727,177.9046,42.35815,0.1116439,27.92971,0,0,115.8126
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,33.76552,33.76552,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,255.1918,89.08556,0,42.66523,-42.66523,132.9315,31.65029,0.1116439,44.58516,0,0,89.08556
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,17.77561,37.76352,32.70726,2.158647,2.158647,0,0,0,2.158647,823.4608,0,0,0,17.77561,2.27226,2.158647,0,0,302.5977,46.42033,15.50335,0,15.50335,147.6393,35.15214,0.1115186,2.374512,14.22049,0,64.19595
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,45.45976,48.40895,34.57652,41.36656,41.36656,0,0,0,41.36656,109.895,0,0,0,45.45976,43.54374,41.36656,0,0,287.0943,60.37335,1.916018,0,1.916018,149.457,35.58492,0.1115032,45.50321,36.36781,0,105.8331
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,65.85993,60.92836,39.13596,26.22635,26.22635,0,-1,0,26.22635,251.1212,0,0,0,65.85993,27.60668,26.22635,0,0,285.1783,62.09777,38.25325,0,38.25325,185.7472,44.22543,0.1111953,28.84898,52.68795,0,127.9577
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,77.41656,71.51373,43.8932,37.45744,37.45744,0,-1,0,37.45744,206.6787,0,0,0,77.41656,39.42889,37.45744,0,0,246.925,96.5257,37.98767,0,37.98767,221.7854,52.80595,0.1108913,41.20319,61.93324,0,173.9422
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,86.61028,81.34626,48.06691,96.94049,68.7,0,-1,0,68.7,126.0703,0,28.24049,37.93454,86.61028,72.31579,68.7,0,0,208.9374,130.7146,14.29448,0,14.29448,235.3464,56.03474,0.1107774,106.6345,69.28822,0,217.3249
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,88.31431,87.26875,51.70654,29.75346,29.75346,0,-1,0,29.75346,296.8203,0,0,0,88.31431,31.31943,29.75346,0,0,194.6429,143.5796,56.99487,0,56.99487,289.4165,68.90855,0.1103253,32.72881,70.65144,0,231.8939
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,76.19368,85.41759,55.18793,92.16343,68.7,0,-1,0,68.7,110.9078,0,23.46343,32.67977,76.19368,72.31579,68.7,0,0,137.648,194.875,3.877893,0,3.877893,293.0954,69.78447,0.1102947,101.3798,60.95494,0,271.0687
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,72.06741,86.10351,57.35391,20.58933,20.58933,0,-1,0,20.58933,350.0231,0,0,0,72.06741,21.67298,20.58933,0,0,133.7701,198.3651,50.39443,0,50.39443,340.9037,81.16739,0.1098983,22.64826,57.65393,0,270.4325
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,63.2099,82.88467,58.30338,8.045315,8.045315,0,-1,0,8.045315,785.6734,0,0,0,63.2099,8.468753,8.045315,0,0,83.37569,243.7201,54.74115,0,54.74115,392.8357,93.53213,0.1094708,8.849847,50.56792,0,306.93
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,43.43315,75.17469,59.25285,14.98214,14.98214,0,-1,0,14.98214,289.8995,0,0,0,43.43315,15.77068,14.98214,0,0,28.63454,292.9871,27.66247,0,27.66247,419.0786,99.78043,0.1092561,16.48036,34.74652,0,336.4203
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,20.57845,65.56469,58.53085,16.05855,16.05855,0,-1,0,16.05855,128.1464,2.702642,0,0,20.57845,16.90374,16.05855,0,0,0.9720693,317.8834,0.9720693,0,0.9720693,420.0009,100,0.1092486,17.66441,16.46276,0,338.4618
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.547474,56.64943,55.8308,38.57401,38.57401,0,-1,0,38.57401,6.604122,0,7.105427E-15,0,2.547474,40.60422,38.57401,0,0,0,318.7582,0,38.05674,-38.05674,379.8855,90.44875,0.1092486,42.43141,2.03798,0,321.3057
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,53.16042,53.16042,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,42.28527,280.7015,0,25.83434,-25.83434,352.6537,83.965,0.1092486,26.99688,0,0,280.7015
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,50.67795,50.67795,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.99009,254.8671,0,41.64292,-41.64292,308.7582,73.51372,0.1092486,43.51685,0,0,254.8671
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,48.20537,48.20537,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,117.26,213.2242,0,22.13003,-22.13003,285.4311,67.95966,0.1092486,23.12588,0,0,213.2242
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,45.59433,45.59433,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.8489,191.0942,0,10.7125,-10.7125,274.1392,65.2711,0.1092486,11.19457,0,0,191.0942
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,43.4778,43.4778,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.7517,180.3817,0,51.51004,-51.51004,219.8428,52.34343,0.1092486,53.82799,0,0,180.3817
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,41.83601,41.83601,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.9851,128.8717,0,18.64707,-18.64707,200.1871,47.66349,0.1092486,19.48619,0,0,128.8717
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,40.16455,40.16455,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.7041,110.2246,0,19.80156,-19.80156,179.3144,42.69382,0.1092486,20.69263,0,0,110.2246
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,38.61177,38.61177,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.7058,90.42302,0,34.90082,-34.90082,142.5257,33.93462,0.1092486,36.47135,0,0,90.42302
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,37.3557,37.3557,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.4845,55.52221,0,12.20339,-12.20339,129.6622,30.87189,0.1092486,12.75254,0,0,55.52221
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,36.10952,36.10952,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,306.0438,43.31881,0,33.25485,-33.25485,94.60851,22.52579,0.1092486,34.75132,0,0,43.31881
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,34.99192,34.99192,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.9936,10.06396,0,6.201208,-6.201208,88.07187,20.96945,0.1092486,6.480262,0,0,10.06396
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,33.993,33.993,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.8839,3.862753,59.35014,0,59.35014,144.3763,34.37525,0.1099965,20.37879,0,81,3.862753
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,18.6144,38.30675,32.99408,45.71534,45.71534,81,0,22.761,45.71534,40.71806,0,0,0,18.6144,0,0,35.28466,33.52042,290.5337,57.27787,52.13482,0,52.13482,193.8358,46.15128,0.1106406,50.28688,14.89152,81,75.89227
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,40.16923,46.93006,34.82378,0,0,72.31579,0,20.56389,0,0,0,0,0,40.16923,0,0,72.31579,68.7,238.3989,104.1992,108.8692,0,108.8692,297.1182,70.74229,0.1108215,0,32.13539,81,144.3685
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,64.09377,60.53345,39.38322,25.97758,25.97758,0,-1,0,25.97758,246.7272,0,0,0,64.09377,27.34482,25.97758,0,0,129.5297,202.1815,36.74895,0,36.74895,331.9813,79.04301,0.1105379,28.57534,51.27502,0,266.2753
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,77.58254,71.93569,44.17012,19.86494,19.86494,0,-1,0,19.86494,390.5501,0,0,0,77.58254,20.91046,19.86494,0,0,92.78072,235.2556,56.67208,0,56.67208,385.7452,91.8439,0.1101034,21.85143,62.06603,0,312.8381
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,87.15037,81.96185,48.31417,11.7678,11.7678,0,-1,0,11.7678,740.5836,38.65457,0,0,87.15037,12.38715,11.7678,0,0,36.10864,286.2604,36.10864,0,36.10864,420.0009,100,0.1098283,12.94457,69.72029,0,373.4108
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,86.24963,86.47294,51.96369,30.66166,30.66166,0,-1,0,30.66166,281.2948,53.97421,0,0,86.24963,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.1098283,33.72782,68.9997,0,405.0078
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,79.72126,87.59113,55.40552,43.13042,43.13042,0,-1,0,43.13042,184.8377,34.32082,0,0,79.72126,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.1098283,47.44346,63.77701,0,398.4795
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,73.5014,87.1506,57.58139,18.80114,18.80114,0,-1,0,18.80114,390.9413,53.71074,0,0,73.5014,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.1098283,20.68125,58.80112,0,392.2596
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,61.1196,82.16599,58.53085,15.56849,15.56849,0,-1,0,15.56849,392.5852,44.73172,0,0,61.1196,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.1098283,17.12534,48.89568,0,379.8778
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,46.03851,76.51865,59.47044,31.42751,31.42751,0,-1,0,31.42751,146.4911,12.95692,0,0,46.03851,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.1098283,34.57026,36.83081,0,364.7968
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,28.63734,68.69937,58.6891,0,0,0,-1,0,0,0,28.63734,0,0,28.63734,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1098283,0,22.90988,0,347.3956
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,6.224819,58.06808,56.04839,31.75209,31.75209,0,-1,0,31.75209,19.60444,0,0,0,6.224819,33.42325,31.75209,0,0,0,318.7582,0,27.19843,-27.19843,391.3312,93.1739,0.1098283,34.9273,4.979855,0,324.983
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,53.37801,53.37801,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,30.22048,291.5598,0,38.60135,-38.60135,350.6418,83.48597,0.1098283,40.33841,0,0,291.5598
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,50.90543,50.90543,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,73.11088,252.9584,0,29.03326,-29.03326,320.038,76.19938,0.1098283,30.33975,0,0,252.9584
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,48.43285,48.43285,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,105.37,223.9252,0,41.19407,-41.19407,276.6157,65.86074,0.1098283,43.04781,0,0,223.9252
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,45.81192,45.81192,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,151.1413,182.7311,0,27.21098,-27.21098,247.9328,59.03149,0.1098283,28.43547,0,0,182.7311
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,43.69539,43.69539,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,181.3757,155.5201,0,10.7345,-10.7345,236.6176,56.33742,0.1098283,11.21755,0,0,155.5201
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,42.0536,42.0536,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,193.3029,144.7856,0,16.83148,-16.83148,218.8757,52.11316,0.1098283,17.58889,0,0,144.7856
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,40.36235,40.36235,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,212.0045,127.9541,0,12.06264,-12.06264,206.1606,49.08575,0.1098283,12.60546,0,0,127.9541
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,38.79969,38.79969,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,225.4075,115.8915,0,11.6413,-11.6413,193.8895,46.16409,0.1098283,12.16515,0,0,115.8915
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,37.55351,37.55351,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,238.3422,104.2502,0,41.14199,-41.14199,150.5221,35.83852,0.1098283,42.99338,0,0,104.2502
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,36.29744,36.29744,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,284.0555,63.10822,0,0.9128262,-0.9128262,149.5599,35.60942,0.1098283,0.9539034,0,0,63.10822
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,35.18972,35.18972,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,285.0698,62.1954,0,4.522146,-4.522146,144.7931,34.47448,0.1098283,4.725642,0,0,62.1954
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,34.21058,34.21058,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,290.0944,57.67325,0,20.93372,-20.93372,122.727,29.22066,0.1098283,21.87573,0,0,57.67325
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.11503,36.60357,33.18199,4.011865,4.011865,0,0,0,4.011865,301.9799,0,0,0,12.11503,4.223015,4.011865,0,0,313.3541,36.73954,7.892011,0,7.892011,130.2141,31.00328,0.1097684,4.413051,9.69202,0,48.85456
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,37.54735,46.32325,35.05126,23.32439,23.32439,0,0,0,23.32439,160.979,0,0,0,37.54735,24.55198,23.32439,0,0,305.4621,43.84235,12.99537,0,12.99537,142.5425,33.93863,0.1096698,25.65682,30.03788,0,81.38969
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,60.35579,59.40278,39.64036,0,0,0,-1,0,0,0,0,0,0,60.35579,0,0,0,0,292.4667,55.53818,60.35579,0,60.35579,199.8011,47.57159,0.1092145,0,48.28463,0,115.894
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,63.28234,66.14718,44.42727,23.97112,23.97112,0,-1,0,23.97112,263.9941,0,0,0,63.28234,25.23275,23.97112,0,0,232.1109,109.8584,38.04959,0,38.04959,235.8981,56.1661,0.1089293,26.36823,50.62587,0,173.1407
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,82.56712,79.9584,48.57131,8.761766,8.761766,0,-1,0,8.761766,942.3569,0,0,0,82.56712,9.222912,8.761766,0,0,194.0614,144.103,73.3442,0,73.3442,305.4785,72.73283,0.1083838,9.637943,66.05369,0,226.6701
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,81.80198,84.40598,52.21095,14.92828,14.92828,0,-1,0,14.92828,547.9664,0,0,0,81.80198,15.71398,14.92828,0,0,120.7171,210.1128,66.08799,0,66.08799,368.1751,87.66055,0.107897,16.42111,65.44158,0,291.9148
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,79.42014,87.7742,55.66267,0,0,0,-1,0,0,0,24.79098,0,0,79.42014,0,0,0,0,54.62915,269.592,54.62915,0,54.62915,420.0009,100,0.1074978,0,63.53611,0,349.0121
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,72.76608,87.12589,57.85831,25.2222,25.2222,0,-1,0,25.2222,288.5001,46.21639,0,0,72.76608,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.1074978,27.74442,58.21286,0,391.5243
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,58.34524,81.20129,58.80779,52.46973,52.46973,0,-1,0,52.46973,111.1979,3.113947,0,0,58.34524,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.1074978,57.7167,46.67619,0,377.1035
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,36.18808,72.72448,59.69791,6.840831,6.840831,0,-1,0,6.840831,529.0013,28.98721,0,0,36.18808,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.1074978,7.524914,28.95047,0,354.9463
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,24.49408,67.4621,58.97592,18.20399,18.20399,0,-1,0,18.20399,134.5534,5.331984,0,0,24.49408,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.1074978,20.02439,19.59526,0,343.2523
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.489366,57.43281,56.30553,33.01727,33.01727,0,-1,0,33.01727,10.56831,0,7.105427E-15,0,3.489366,34.75502,33.01727,0,0,0,318.7582,0,31.26566,-31.26566,387.0439,92.15314,0.1074978,36.319,2.791493,0,322.2476
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,53.60548,53.60548,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.73962,287.4926,0,22.1417,-22.1417,363.7045,86.59615,0.1074978,23.13808,0,0,287.4926
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,51.15268,51.15268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.34151,265.3509,0,0,0,363.7045,86.59615,0.1074978,0,0,0,265.3509
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,48.65044,48.65044,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,59.34151,265.3509,0,39.64336,-39.64336,321.9168,76.6467,0.1074978,41.42731,0,0,265.3509
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,46.00972,46.00972,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,103.3897,225.7075,0,0.5970889,-0.5970889,321.2874,76.49684,0.1074978,0.6239579,0,0,225.7075
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,43.8932,43.8932,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,104.0531,225.1104,0,6.396631,-6.396631,314.5447,74.89146,0.1074978,6.68448,0,0,225.1104
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,42.2514,42.2514,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,111.1605,218.7138,0,12.13075,-12.13075,301.7578,71.84695,0.1074978,12.67664,0,0,218.7138
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,40.57994,40.57994,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.6391,206.583,0,35.12834,-35.12834,264.7293,63.03065,0.1074978,36.70911,0,0,206.583
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,39.02716,39.02716,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.6706,171.4547,0,27.74267,-27.74267,235.4859,56.06797,0.1074978,28.99109,0,0,171.4547
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,37.75131,37.75131,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,194.4958,143.712,0,63.95243,-63.95243,168.0742,40.01758,0.1074978,66.83028,0,0,143.712
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,36.49524,36.49524,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.554,79.7596,0,35.27674,-35.27674,130.8892,31.16404,0.1074978,36.8642,0,0,79.7596
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,35.40731,35.40731,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.7504,44.48286,0,0,0,130.8892,31.16404,0.1074978,0,0,0,44.48286
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,34.40839,34.40839,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.7504,44.48286,0,38.94225,-38.94225,89.84048,21.39055,0.1074978,40.69465,0,0,44.48286
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,19.67292,39.05019,33.40947,27.23488,27.23488,81,0,22.761,27.23488,72.23426,0,0,0,19.67292,0,0,53.76511,51.07686,348.0196,5.540609,70.74978,0,70.74978,156.9596,37.37126,0.1081362,29.95837,15.73833,81,25.21353
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,46.44235,49.50104,35.26885,28.14216,28.14216,81,0,22.761,28.14216,165.0277,0,0,0,46.44235,0,0,52.85784,50.21495,277.2698,69.21541,96.6573,0,96.6573,248.6568,59.20388,0.1085798,30.95638,37.15388,81,115.6578
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,62.55812,60.53072,39.88762,33.50497,33.50497,0,-1,0,33.50497,186.713,0,0,0,62.55812,35.26839,33.50497,0,0,180.6125,156.207,27.28973,0,27.28973,274.5461,65.36799,0.1083818,36.85546,50.04649,0,218.7651
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,79.20841,73.31091,44.67453,32.7251,32.7251,0,-1,0,32.7251,242.0418,0,0,0,79.20841,34.44747,32.7251,0,0,153.3228,180.7677,44.76094,0,44.76094,317.01,75.47843,0.1080585,35.99761,63.36673,0,259.9761
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,85.13783,81.63544,48.84824,35.07397,35.07397,0,-1,0,35.07397,242.7379,0,0,0,85.13783,36.91996,35.07397,0,0,108.5618,221.0526,48.21786,0,48.21786,362.7535,86.36971,0.1077124,38.58136,68.11026,0,306.1904
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,78.75984,83.1897,52.48788,0,0,0,-1,0,0,0,18.41586,0,0,78.75984,0,0,0,0,60.34398,264.4486,60.34398,0,60.34398,420.0009,100,0.1072824,0,63.00787,0,343.2085
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,70.59116,83.53113,55.93959,21.00859,21.00859,0,-1,0,21.00859,336.0109,48.47685,0,0,70.59116,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.1072824,23.10945,56.47293,0,389.3494
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,65.18382,83.63387,58.13524,18.14015,18.14015,0,-1,0,18.14015,359.3346,46.08892,0,0,65.18382,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.1072824,19.95416,52.14705,0,383.942
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,57.7649,81.26675,59.08471,22.40223,22.40223,0,-1,0,22.40223,257.8534,34.18361,0,0,57.7649,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.1072824,24.64245,46.21192,0,376.5231
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,42.83659,75.74532,59.97484,56.29065,56.29065,0,-1,0,56.29065,76.09894,0,0,0,42.83659,59.25331,56.29065,0,0,0,318.7582,0,16.41673,-16.41673,402.6961,95.87983,0.1072824,61.91972,34.26927,0,361.5948
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,22.30292,66.88893,59.19351,0,0,0,-1,0,0,0,4.062107,0,0,22.30292,0,0,0,0,18.24081,302.3415,18.24081,0,18.24081,420.0009,100,0.1071531,0,17.84233,0,324.6444
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,4.452282,57.99667,56.55279,24.32262,24.32262,0,-1,0,24.32262,18.30511,0,3.552714E-15,0,4.452282,25.60275,24.32262,0,0,0,318.7582,0,21.15047,-21.15047,397.7063,94.69178,0.1071531,26.75488,3.561826,0,323.2105
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,53.88241,53.88241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.50052,297.6078,0,0,0,397.7063,94.69178,0.1071531,0,0,0,297.6078
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,51.38016,51.38016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.50052,297.6078,0,0,0,397.7063,94.69178,0.1071531,0,0,0,297.6078
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,48.87791,48.87791,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,23.50052,297.6078,0,22.83965,-22.83965,373.6312,88.95963,0.1071531,23.86743,0,0,297.6078
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,46.25698,46.25698,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.87791,274.7681,0,3.411538,-3.411538,370.0351,88.10342,0.1071531,3.565057,0,0,274.7681
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,44.14046,44.14046,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.66851,271.3566,0,53.43676,-53.43676,313.7078,74.69219,0.1071531,55.84141,0,0,271.3566
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,42.47888,42.47888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.0427,217.9198,0,0,0,313.7078,74.69219,0.1071531,0,0,0,217.9198
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,40.80742,40.80742,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,112.0427,217.9198,0,10.04274,-10.04274,303.1219,72.17172,0.1071531,10.49466,0,0,217.9198
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,39.22497,39.22497,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,123.2013,207.8771,0,16.61147,-16.61147,285.6118,68.00268,0.1071531,17.35899,0,0,207.8771
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,37.93923,37.93923,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.6585,191.2656,0,9.027568,-9.027568,276.0959,65.73699,0.1071531,9.433808,0,0,191.2656
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,36.69305,36.69305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.6891,182.238,0,0,0,276.0959,65.73699,0.1071531,0,0,0,182.238
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,35.57545,35.57545,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.6891,182.238,0,35.33175,-35.33175,238.853,56.86965,0.1071531,36.92167,0,0,182.238
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,34.60619,34.60619,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.9466,146.9063,0,26.07395,-26.07395,211.3686,50.32576,0.1071531,27.24728,0,0,146.9063
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,12.76823,37.21708,33.59739,34.59631,34.59631,0,0,0,34.59631,36.90635,0,7.105427E-15,0,12.76823,36.41717,34.59631,0,0,219.9177,120.8323,0,23.64893,-23.64893,186.4405,44.3905,0.1071531,38.05594,10.21459,0,133.6006
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,35.44739,46.1243,35.49632,27.60493,27.60493,0,0,0,27.60493,128.4096,0,0,0,35.44739,29.05782,27.60493,0,0,246.1942,97.1834,6.389568,0,6.389568,192.5021,45.83375,0.1071078,30.36542,28.35791,0,132.6308
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,53.63865,57.44502,40.1151,53.16515,53.16515,0,-1,0,53.16515,100.8906,0,0,0,53.63865,55.96332,53.16515,0,0,239.8047,102.934,0,2.324674,-2.324674,190.0517,45.25032,0.1071078,58.48167,42.91092,0,156.5727
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,64.64318,67.32578,44.95146,0,0,0,-1,0,0,0,0,0,0,64.64318,0,0,0,0,242.3876,100.6093,64.64318,0,64.64318,251.3776,59.8517,0.1066525,0,51.71455,0,165.2525
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,76.62781,77.80901,49.15484,17.07331,17.07331,0,-1,0,17.07331,448.8163,0,0,0,76.62781,17.97191,17.07331,0,0,177.7445,158.7882,58.6559,0,58.6559,307.0235,73.10069,0.1062426,18.78065,61.30225,0,235.416
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,83.69863,86.21349,52.79448,13.2904,13.2904,0,-1,0,13.2904,629.7677,0,0,0,83.69863,13.98989,13.2904,0,0,119.0886,211.5785,69.70874,0,69.70874,373.155,88.84625,0.1057596,14.61944,66.95891,0,295.2771
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,78.62765,88.08869,56.21652,35.11805,35.11805,0,-1,0,35.11805,223.8953,0,0,0,78.62765,36.96637,35.11805,0,0,49.37984,274.3164,41.66128,0,41.66128,412.6784,98.25656,0.105473,38.62985,62.90212,0,352.944
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,71.83141,87.35788,58.41217,30.61435,30.61435,0,-1,0,30.61435,234.6331,31.88722,0,0,71.83141,32.22563,30.61435,0,0,7.718555,311.8115,7.718555,0,7.718555,420.0009,100,0.1054201,33.67578,57.46512,0,383.6429
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,50.17613,78.17712,59.36164,49.91667,49.91667,0,-1,0,49.91667,100.5198,0,0,0,50.17613,52.54386,49.91667,0,0,0,318.7582,0,2.36773,-2.36773,417.505,99.40576,0.1054201,54.90833,40.1409,0,368.9344
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,39.5089,74.6818,60.25177,28.7001,28.7001,0,-1,0,28.7001,137.6612,6.667464,0,0,39.5089,30.21063,28.7001,0,0,2.630811,316.3905,2.630811,0,2.630811,420.0009,100,0.1054021,31.57011,31.60712,0,355.8994
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,15.86869,64.86777,59.47044,26.93833,26.93833,0,-1,0,26.93833,58.90749,0,0,0,15.86869,28.35614,26.93833,0,0,0,318.7582,0,12.48744,-12.48744,406.8379,96.86597,0.1054021,29.63216,12.69495,0,334.6269
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.236398,57.87844,56.82972,46.87721,46.87721,0,-1,0,46.87721,6.903989,0,7.105427E-15,0,3.236398,49.34443,46.87721,0,0,13.87494,306.2708,0,46.10803,-46.10803,358.2358,85.29407,0.1054021,51.56493,2.589118,0,309.5072
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,54.15934,54.15934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.10609,260.1628,0,0,0,358.2358,85.29407,0.1054021,0,0,0,260.1628
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,51.62742,51.62742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.10609,260.1628,0,0,0,358.2358,85.29407,0.1054021,0,0,0,260.1628
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,49.12517,49.12517,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,65.10609,260.1628,0,2.228992,-2.228992,355.8862,84.73464,0.1054021,2.329296,0,0,260.1628
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,46.50424,46.50424,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,67.58274,257.9337,0,8.368664,-8.368664,347.0649,82.63433,0.1054021,8.745254,0,0,257.9337
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,44.36793,44.36793,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,76.88126,249.5651,0,9.733363,-9.733363,336.805,80.19151,0.1054021,10.17136,0,0,249.5651
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,42.72614,42.72614,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,87.69611,239.8317,0,5.075422,-5.075422,331.455,78.91771,0.1054021,5.303816,0,0,239.8317
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,41.02501,41.02501,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,93.33546,234.7563,0,31.26641,-31.26641,298.4974,71.07066,0.1054021,32.67339,0,0,234.7563
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,39.41289,39.41289,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,128.0759,203.4899,0,3.810396,-3.810396,294.4808,70.11435,0.1054021,3.981864,0,0,203.4899
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,38.13704,38.13704,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,132.3097,199.6795,0,29.89464,-29.89464,262.9691,62.61157,0.1054021,31.2399,0,0,199.6795
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,36.88097,36.88097,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,165.526,169.7849,0,22.38018,-22.38018,239.3784,56.99473,0.1054021,23.38729,0,0,169.7849
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,35.77325,35.77325,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,190.3928,147.4047,0,18.48279,-18.48279,219.8958,52.35604,0.1054021,19.31451,0,0,147.4047
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,34.79411,34.79411,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,210.9292,128.9219,0,12.49419,-12.49419,206.7258,49.22032,0.1054021,13.05643,0,0,128.9219
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.299674,36.13245,33.79519,68.26341,68.26341,20.25,0,7.39125,68.26341,12.15831,0,0,0,8.299674,50.54043,48.01341,0,0,224.8117,116.4277,0,42.24076,-42.24076,162.2001,38.61899,0.1054021,75.08975,6.639739,81,124.7274
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,35.31191,46.28235,35.68424,24.38037,24.38037,81,0,22.761,24.38037,144.8375,0,0,0,35.31191,0,0,56.61963,53.78865,271.7458,74.18696,89.10056,0,89.10056,246.7283,58.74472,0.1058988,26.81841,28.24953,81,109.4989
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,39.94614,52.8789,40.36235,18.12036,18.12036,0,-1,0,18.12036,220.449,0,0,0,39.94614,19.07406,18.12036,0,0,182.6453,154.3775,20.87208,0,20.87208,266.5293,63.45923,0.1057561,19.93239,31.95691,0,194.3236
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,71.8085,70.73169,45.25806,70.43658,68.7,0,-1,0,68.7,104.5247,0,1.73658,8.780238,71.8085,72.31579,68.7,0,0,161.7732,173.1623,0,0.5072847,-0.5072847,265.9946,63.33191,0.1057561,77.48024,57.4468,0,244.9708
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,66.29581,73.47918,49.48122,52.25711,52.25711,0,-1,0,52.25711,126.8647,0,0,0,66.29581,55.00748,52.25711,0,0,162.3369,172.655,11.28833,0,11.28833,276.7036,65.88168,0.1056791,57.48281,53.03665,0,238.9509
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,55.3042,73.09274,53.13074,23.50529,23.50529,0,-1,0,23.50529,235.284,0,0,0,55.3042,24.74241,23.50529,0,0,151.0485,182.8146,30.56178,0,30.56178,305.6971,72.78487,0.1054713,25.85582,44.24336,0,238.1187
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,56.83469,77.80486,56.55279,19.41775,19.41775,0,-1,0,19.41775,292.6945,0,0,0,56.83469,20.43974,19.41775,0,0,120.4867,210.3202,36.39495,0,36.39495,340.2244,81.00564,0.1052248,21.35953,45.46775,0,267.1548
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,62.80954,83.24281,58.74844,1.757887,1.757887,0,-1,0,1.757887,3573.014,0,0,0,62.80954,1.850407,1.757887,0,0,84.0918,243.0756,60.95913,0,60.95913,398.0553,94.77487,0.1048145,1.933675,50.24763,0,305.8851
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,22.00103,67.31217,59.69791,4.922008,4.922008,0,-1,0,4.922008,446.9929,0,0,0,22.00103,5.181061,4.922008,0,0,23.13267,297.9388,16.81997,0,16.81997,414.0121,98.57411,0.1047018,5.414208,17.60082,0,319.9398
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,16.20637,66.15056,60.58804,17.37638,17.37638,0,-1,0,17.37638,93.26665,0,0,0,16.20637,18.29092,17.37638,0,0,6.312703,313.0768,0,2.084558,-2.084558,411.8148,98.05094,0.1047018,19.11402,12.96509,0,329.2832
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,19.26872,66.43365,59.80671,16.70316,16.70316,0,-1,0,16.70316,115.3597,0,0,0,19.26872,17.58228,16.70316,0,0,8.628879,310.9922,1.686443,0,1.686443,413.4147,98.43187,0.1046906,18.37348,15.41498,0,330.261
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,4.800283,58.70055,57.13632,28.20313,28.20313,0,-1,0,28.20313,17.02039,0,3.552714E-15,0,4.800283,29.68751,28.20313,0,0,6.942436,312.51,0,24.88723,-24.88723,387.1812,92.18582,0.1046906,31.02345,3.840226,0,317.3103
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,54.46594,54.46594,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,34.59491,287.6228,0,37.43707,-37.43707,347.7191,82.79009,0.1046906,39.12173,0,0,287.6228
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,51.90435,51.90435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.19165,250.1857,0,0,0,347.7191,82.79009,0.1046906,0,0,0,250.1857
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,49.4021,49.4021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.19165,250.1857,0,0,0,347.7191,82.79009,0.1046906,0,0,0,250.1857
