Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,46.76139,46.76139,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,76.19165,250.1857,0,12.99317,-12.99317,334.0231,79.52915,0.1046906,13.57786,0,0,250.1857
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,44.61519,44.61519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.6285,237.1926,0,0,0,334.0231,79.52915,0.1046906,0,0,0,237.1926
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,42.9734,42.9734,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,90.6285,237.1926,0,37.16169,-37.16169,294.8512,70.20254,0.1046906,38.83397,0,0,237.1926
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,41.28215,41.28215,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,131.9193,200.0309,0,13.01714,-13.01714,281.13,66.93557,0.1046906,13.60291,0,0,200.0309
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,39.67003,39.67003,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,146.3828,187.0137,0,29.87685,-29.87685,249.637,59.43726,0.1046906,31.22131,0,0,187.0137
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,38.38429,38.38429,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,179.5793,157.1369,0,33.09462,-33.09462,214.7522,51.13137,0.1046906,34.58388,0,0,157.1369
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,37.10844,37.10844,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,216.3511,124.0423,0,27.82124,-27.82124,185.426,44.14897,0.1046906,29.0732,0,0,124.0423
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,35.99084,35.99084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,247.2635,96.22102,0,0,0,185.426,44.14897,0.1046906,0,0,0,96.22102
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,35.05126,35.05126,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,247.2635,96.22102,0,34.58177,-34.58177,148.9736,35.46984,0.1046906,36.13795,0,0,96.22102
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,13.51335,37.86904,34.02267,36.75923,36.75923,0,0,0,36.75923,36.7618,0,0,0,13.51335,38.69393,36.75923,0,0,285.6877,61.63926,0,25.18057,-25.18057,122.431,29.15018,0.1046906,40.43515,10.81068,0,75.15261
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,30.38198,44.98439,35.94139,0,0,0,0,0,0,0,0,0,0,30.38198,0,0,0,0,313.6662,36.45868,30.38198,0,30.38198,151.2539,36.01275,0.1044877,0,24.30558,0,66.84066
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,54.58679,58.38925,40.63929,24.75861,24.75861,0,-1,0,24.75861,220.476,0,0,0,54.58679,26.06169,24.75861,0,0,283.2842,63.80246,28.5251,0,28.5251,178.3152,42.45591,0.104298,27.23447,43.66943,0,118.3893
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,73.77296,71.97433,45.56466,0,0,0,-1,0,0,0,0,0,0,73.77296,0,0,0,0,254.7591,89.47505,73.77296,0,73.77296,248.3023,59.11948,0.1038106,0,59.01837,0,163.248
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,75.96564,78.30098,49.78782,0,0,0,-1,0,0,0,0,0,0,75.96564,0,0,0,0,180.9861,155.8707,75.96564,0,75.96564,320.3697,76.27834,0.1033134,0,60.77251,0,231.8363
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,62.69886,76.68393,53.43734,0,0,0,-1,0,0,0,0,0,0,62.69886,0,0,0,0,105.0205,224.2398,62.69886,0,62.69886,379.851,90.44054,0.1029066,0,50.15909,0,286.9387
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,60.0473,79.66377,56.88906,25.71545,25.71545,0,-1,0,25.71545,233.5067,0,0,0,60.0473,27.0689,25.71545,0,0,42.32162,280.6688,32.9784,0,32.9784,411.1371,97.88959,0.1026939,28.287,48.03784,0,340.7161
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,58.88263,81.78774,59.08471,62.15739,62.15739,0,-1,0,62.15739,94.7315,0,0,0,58.88263,65.42883,62.15739,0,0,9.343224,310.3493,0,6.546203,-6.546203,404.2368,96.24666,0.1026939,68.37312,47.1061,0,369.232
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,57.77639,82.34913,59.97484,0,0,0,-1,0,0,0,41.15961,0,0,57.77639,0,0,0,0,16.61678,303.8031,16.61678,0,16.61678,420.0009,100,0.1025871,0,46.22112,0,361.5795
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,40.16693,75.64102,60.86497,0,0,0,-1,0,0,0,40.16693,0,0,40.16693,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1025871,0,32.13354,0,358.9251
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,17.04488,65.92457,60.08363,19.13786,19.13786,0,-1,0,19.13786,89.06368,0,3.552714E-15,0,17.04488,20.14511,19.13786,0,0,0,318.7582,0,3.100233,-3.100233,416.7329,99.22192,0.1025871,21.05164,13.6359,0,335.8031
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,4.593505,58.97222,57.47259,10.55952,10.55952,0,-1,0,10.55952,43.50106,0,1.776357E-15,0,4.593505,11.11529,10.55952,0,0,3.444704,315.658,0,6.521783,-6.521783,409.8583,97.58512,0.1025871,11.61548,3.674804,0,320.2515
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,54.80221,54.80221,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,10.69113,309.1362,0,49.00482,-49.00482,358.2027,85.28619,0.1025871,51.21004,0,0,309.1362
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,52.24062,52.24062,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,65.14093,260.1314,0,42.37075,-42.37075,313.54,74.65224,0.1025871,44.27744,0,0,260.1314
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,49.7087,49.7087,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,112.2195,217.7606,0,23.87445,-23.87445,288.3741,68.66038,0.1025871,24.9488,0,0,217.7606
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,47.06799,47.06799,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,138.7467,193.8862,0,8.733425,-8.733425,279.1683,66.46851,0.1025871,9.126429,0,0,193.8862
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,44.92179,44.92179,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,148.4505,185.1528,0,39.87104,-39.87104,237.1405,56.46192,0.1025871,41.66524,0,0,185.1528
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,43.25033,43.25033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.7517,145.2817,0,0,0,237.1405,56.46192,0.1025871,0,0,0,145.2817
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,41.58875,41.58875,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,192.7517,145.2817,0,51.96994,-51.96994,182.3594,43.41882,0.1025871,54.30859,0,0,145.2817
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,39.94696,39.94696,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,250.496,93.31178,0,21.60918,-21.60918,159.5813,37.99548,0.1025871,22.5816,0,0,93.31178
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,38.66122,38.66122,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,274.5063,71.70259,0,10.50338,-10.50338,148.5098,35.35941,0.1025871,10.97604,0,0,71.70259
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,37.41504,37.41504,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,286.1767,61.19921,0,11.13041,-11.13041,136.7773,32.56596,0.1025871,11.63128,0,0,61.19921
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,36.29744,36.29744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.5438,50.0688,0,0,0,136.7773,32.56596,0.1025871,0,0,0,50.0688
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,35.32819,35.32819,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,298.5438,50.0688,0,28.26491,-28.26491,106.9835,25.47221,0.1025871,29.53683,0,0,50.0688
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,18.56002,39.67151,34.32927,0,0,0,0,0,0,0,0,0,0,18.56002,0,0,0,0,329.9492,21.80389,18.56002,0,18.56002,124.5911,29.66448,0.1024681,0,14.84802,0,40.36391
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,41.33312,48.89415,36.27766,36.72281,36.72281,0,0,0,36.72281,112.5544,0,0,0,41.33312,38.65559,36.72281,0,0,311.3893,38.50791,2.677531,0,2.677531,127.1312,30.26927,0.1024509,40.39509,33.06649,0,79.84103
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,58.34116,60.18074,40.97556,21.13021,21.13021,0,-1,0,21.13021,276.1031,0,0,0,58.34116,22.24232,21.13021,0,0,308.7117,40.91769,36.09883,0,36.09883,161.3776,38.42315,0.1022202,23.24323,46.67293,0,99.25885
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,59.93995,66.49497,45.87126,9.022799,9.022799,0,-1,0,9.022799,664.3165,0,0,0,59.93995,9.497683,9.022799,0,0,272.6129,73.40664,50.44226,0,50.44226,209.2313,49.81688,0.1018996,9.925078,47.95195,0,133.3466
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,67.79717,74.89594,50.09442,0,0,0,-1,0,0,0,0,0,0,67.79717,0,0,0,0,222.1706,118.8047,67.79717,0,67.79717,273.5493,65.13066,0.1014718,0,54.23774,0,186.6019
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,60.05212,75.87373,53.74395,23.89514,23.89514,0,-1,0,23.89514,251.3152,0,0,0,60.05212,25.15278,23.89514,0,0,154.3734,179.8221,34.89934,0,34.89934,306.6577,73.0136,0.101253,26.28466,48.0417,0,239.8743
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,53.32253,77.00379,57.18578,0,0,0,-1,0,0,0,0,0,0,53.32253,0,0,0,0,119.4741,211.2315,53.32253,0,53.32253,357.244,85.05791,0.1009204,0,42.65802,0,264.554
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,64.88996,85.0266,59.36164,27.44081,27.44081,0,-1,0,27.44081,236.4725,0,0,0,64.88996,28.88506,27.44081,0,0,66.15157,259.2218,36.0049,0,36.0049,391.4012,93.19057,0.1006972,30.18489,51.91197,0,324.1118
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,44.65931,76.88447,60.30122,0,0,0,-1,0,0,0,14.51264,0,0,44.65931,0,0,0,0,30.14667,291.6262,30.14667,0,30.14667,420.0009,100,0.100511,0,35.72745,0,336.2855
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,43.13046,77.2627,61.20124,38.94154,38.94154,0,-1,0,38.94154,110.757,2.139369,0,0,43.13046,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.100511,42.83569,34.50437,0,361.8887
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,20.62215,67.57015,60.4199,63.03308,63.03308,0,-1,0,63.03308,32.7164,0,0,0.6363861,20.62215,66.35061,63.03308,0,0,0,318.7582,0,45.72846,-45.72846,371.7988,88.52335,0.100511,69.33639,16.49772,0,339.3804
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,2.77918,58.65487,57.74952,21.64252,21.64252,0,-1,0,21.64252,12.8413,0,0,0,2.77918,22.7816,21.64252,0,0,50.8094,273.0298,0,20.00241,-20.00241,350.7144,83.50327,0.100511,23.80677,2.223344,0,275.809
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,55.10881,55.10881,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,73.0343,253.0274,0,5.976753,-5.976753,344.4144,82.00326,0.100511,6.245707,0,0,253.0274
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,52.54722,52.54722,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,79.67514,247.0506,0,21.79551,-21.79551,321.4399,76.53315,0.100511,22.77631,0,0,247.0506
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,49.98563,49.98563,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,103.8924,225.2551,0,21.59475,-21.59475,298.677,71.11343,0.100511,22.56652,0,0,225.2551
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,47.37458,47.37458,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,127.8865,203.6603,0,28.9798,-28.9798,268.1296,63.84026,0.100511,30.2839,0,0,203.6603
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,45.19872,45.19872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.0863,174.6805,0,0,0,268.1296,63.84026,0.100511,0,0,0,174.6805
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,43.55693,43.55693,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,160.0863,174.6805,0,15.24516,-15.24516,252.0598,60.01412,0.100511,15.93119,0,0,174.6805
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,41.89535,41.89535,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,177.0254,159.4354,0,22.14462,-22.14462,228.7173,54.45639,0.100511,23.14113,0,0,159.4354
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,40.25356,40.25356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.6305,137.2907,0,0,0,228.7173,54.45639,0.100511,0,0,0,137.2907
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,38.96782,38.96782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.6305,137.2907,0,0,0,228.7173,54.45639,0.100511,0,0,0,137.2907
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,37.72164,37.72164,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,201.6305,137.2907,0,22.93998,-22.93998,204.5365,48.69906,0.100511,23.97227,0,0,137.2907
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,36.60404,36.60404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.1194,114.3508,0,0,0,204.5365,48.69906,0.100511,0,0,0,114.3508
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,35.63479,35.63479,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,227.1194,114.3508,0,27.68463,-27.68463,175.3543,41.75094,0.100511,28.93044,0,0,114.3508
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,16.71525,39.4096,34.60619,4.064929,4.064929,0,0,0,4.064929,411.2064,0,0,0,16.71525,4.278872,4.064929,0,0,257.8801,86.66614,12.43638,0,12.43638,187.1525,44.56002,0.1004343,4.471421,13.3722,0,103.3814
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,33.93054,46.79128,36.57437,45.96897,45.96897,0,0,0,45.96897,73.81184,0,0,0,33.93054,48.38839,45.96897,0,0,245.4437,97.85888,0,14.45785,-14.45785,171.9126,40.93148,0.1004343,50.56586,27.14443,0,131.7894
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,48.38631,56.85244,41.28215,30.27058,30.27058,0,-1,0,30.27058,159.846,0,0,0,48.38631,31.86377,30.27058,0,0,261.508,83.40103,16.52254,0,16.52254,187.5872,44.66354,0.1003327,33.29764,38.70905,0,131.7873
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,66.77115,69.72062,46.20753,19.91041,19.91041,0,-1,0,19.91041,335.358,0,0,0,66.77115,20.95832,19.91041,0,0,244.9855,98.27132,45.81283,0,45.81283,231.0491,55.01158,0.1000521,21.90145,53.41692,0,165.0425
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,80.96806,81.60461,50.43069,27.46932,27.46932,0,-1,0,27.46932,294.7581,0,0,0,80.96806,28.91507,27.46932,0,0,199.1726,139.5029,52.05298,0,52.05298,280.4309,66.76913,0.09973511,30.21625,64.77444,0,220.4709
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,66.49373,79.21275,54.08022,0,0,0,-1,0,0,0,0,0,0,66.49373,0,0,0,0,147.1196,186.3506,66.49373,0,66.49373,343.5124,81.7885,0.09933311,0,53.19498,0,252.8443
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,69.03289,84.77001,57.52205,42.31205,42.31205,0,-1,0,42.31205,163.1519,0,0,0,69.03289,44.539,42.31205,0,0,80.62591,246.1949,24.49389,0,24.49389,366.7493,87.3211,0.09918584,46.54325,55.22631,0,315.2278
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,72.65475,89.48591,59.69791,0,0,0,-1,0,0,0,16.52274,0,0,72.65475,0,0,0,0,56.13202,268.2394,56.13202,0,56.13202,420.0009,100,0.09884999,0,58.1238,0,340.8942
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,50.32206,79.73391,60.63749,32.21818,32.21818,0,-1,0,32.21818,156.1915,16.40818,0,0,50.32206,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.09884999,35.44,40.25764,0,369.0803
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,32.61398,73.26517,61.47817,29.9187,29.9187,0,-1,0,29.9187,109.0086,1.120599,0,0,32.61398,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.09884999,32.91058,26.09118,0,351.3722
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,22.64852,68.60851,60.69683,51.27442,51.27442,0,-1,0,51.27442,44.17118,0,7.105427E-15,0,22.64852,53.97308,51.27442,0,0,0,318.7582,0,31.32456,-31.32456,386.9818,92.13835,0.09884999,56.40186,18.11881,0,341.4067
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,5.580882,59.90963,58.0759,6.276815,6.276815,0,-1,0,6.276815,88.91264,0,0,0,5.580882,6.607173,6.276815,0,0,34.80507,287.4337,0,1.026292,-1.026292,385.9001,91.88078,0.09884999,6.904496,4.464705,0,293.0146
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,55.43519,55.43519,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,35.94539,286.4074,0,72.31579,-72.31579,309.6725,73.73141,0.09884999,78.32562,0,0,286.4074
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,52.88349,52.88349,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,116.2963,214.0916,0,56.11621,-56.11621,250.5208,59.6477,0.09884999,58.64144,0,0,214.0916
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,50.3219,50.3219,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,178.6476,157.9754,0,38.37803,-38.37803,210.0668,50.01582,0.09884999,40.10503,0,0,157.9754
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,47.68118,47.68118,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,221.2899,119.5974,0,21.81521,-21.81521,187.0716,44.54077,0.09884999,22.79689,0,0,119.5974
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,45.53499,45.53499,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,245.529,97.78214,0,46.30581,-46.30581,138.261,32.91922,0.09884999,48.38957,0,0,97.78214
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,43.8932,43.8932,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,296.9799,51.47633,0,16.55871,-16.55871,120.8066,28.76341,0.09884999,17.30385,0,0,51.47633
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,42.20195,42.20195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.3784,34.91762,0,0,0,120.8066,28.76341,0.09884999,0,0,0,34.91762
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,40.56016,40.56016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.3784,34.91762,0,0,0,120.8066,28.76341,0.09884999,0,0,0,34.91762
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,39.27442,39.27442,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,315.3784,34.91762,0,18.07973,-18.07973,101.7489,24.22587,0.09884999,18.89332,0,0,34.91762
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,38.02824,38.02824,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,335.467,16.83789,0,6.40588,-6.40588,94.99648,22.61816,0.09884999,6.694145,0,0,16.83789
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,36.91064,36.91064,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,342.5847,10.43201,0,3.288061,-3.288061,91.53055,21.79294,0.09884999,25.71102,0,81,10.43201
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,35.94139,35.94139,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,346.2381,7.143949,65.08266,0,65.08266,153.2734,36.49359,0.09948956,13.74112,0,81,7.143949
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,10.49144,37.91975,34.93258,20.23413,20.23413,81,0,22.761,20.23413,51.85023,0,0,0,10.49144,0,0,60.76587,57.72758,281.1554,65.71835,68.21902,0,68.21902,217.9916,51.90266,0.1001054,22.25754,8.393154,81,76.20979
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,32.50041,46.65891,36.88097,0,0,72.31579,0,20.56389,0,0,0,0,0,32.50041,0,0,72.31579,68.7,212.9364,127.1155,101.2004,0,101.2004,313.9988,74.76146,0.1003734,0,26.00033,81,159.6159
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,36.24852,52.97363,41.60854,0,0,0,-1,0,0,0,0,0,0,36.24852,0,0,0,0,111.736,218.1958,36.24852,0,36.24852,348.3871,82.94915,0.1001574,0,28.99881,0,254.4444
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,49.5108,63.17451,46.53391,0.4038438,0.4038438,0,-1,0,0.4038438,12259.89,0,0,0,49.5108,0.4250987,0.4038438,0,0,75.48747,250.8195,49.08569,0,49.08569,394.9539,94.03646,0.09986646,0.4442282,39.60863,0,300.3303
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,40.33851,64.44637,50.76696,5.122343,5.122343,0,-1,0,5.122343,787.5011,8.54479,0,0,40.33851,5.39194,5.122343,0,0,26.40178,294.9966,26.40178,0,26.40178,420.0009,100,0.09971066,5.634578,32.27081,0,335.3351
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,70.0937,81.33781,54.4066,64.18416,64.18416,0,-1,0,64.18416,109.2072,2.531433,0,1.902575,70.0937,67.56227,64.18416,0,0,0,318.7582,0,0,0,420.0009,100,0.09971066,70.60258,56.07497,0,388.8519
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,66.78166,84.07254,57.85831,0,0,0,-1,0,0,0,66.78166,0,0,66.78166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09971066,0,53.42533,0,385.5399
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,71.81082,89.46006,60.02429,20.70954,20.70954,0,-1,0,20.70954,346.7523,50.0113,0,0,71.81082,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.09971066,22.7805,57.44865,0,390.569
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,64.46077,86.76665,60.91442,0,0,0,-1,0,0,0,64.46077,0,0,64.46077,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09971066,0,51.56861,0,383.219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,30.85957,72.876,61.7551,49.77631,49.77631,0,-1,0,49.77631,61.9965,0,0,0,30.85957,52.39612,49.77631,0,0,0,318.7582,0,21.53655,-21.53655,397.2993,94.59489,0.09971066,54.75394,24.68766,0,349.6178
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,14.32269,65.88032,60.97376,21.54257,21.54257,0,-1,0,21.54257,66.48553,3.552714E-15,0,0,14.32269,22.67639,21.54257,0,0,23.9295,297.2217,0,8.353697,-8.353697,388.4937,92.49833,0.09971066,23.69683,11.45815,0,311.5444
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.301867,59.77489,58.36272,0,0,0,-1,0,0,0,0,0,0,4.301867,0,0,0,0,33.21138,288.868,4.301867,0,4.301867,392.5749,93.47002,0.09968532,0,3.441493,0,293.1699
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,55.74179,55.74179,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,28.90952,292.7397,0,46.76273,-46.76273,343.2826,81.7338,0.09968532,48.86705,0,0,292.7397
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,53.1802,53.1802,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,80.86811,245.9769,0,33.30869,-33.30869,308.1722,73.37418,0.09968532,34.80758,0,0,245.9769
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,50.6285,50.6285,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,117.8778,212.6682,0,51.80721,-51.80721,253.5626,60.37192,0.09968532,54.13853,0,0,212.6682
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,47.98779,47.98779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.4413,160.861,0,0,0,253.5626,60.37192,0.09968532,0,0,0,160.861
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,45.84159,45.84159,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,175.4413,160.861,0,28.58907,-28.58907,223.427,53.19681,0.09968532,29.87557,0,0,160.861
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,44.19979,44.19979,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,207.207,132.272,0,2.806756,-2.806756,220.4685,52.49239,0.09968532,2.93306,0,0,132.272
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,42.49866,42.49866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.3256,129.4652,0,0,0,220.4685,52.49239,0.09968532,0,0,0,129.4652
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,40.86676,40.86676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.3256,129.4652,0,0,0,220.4685,52.49239,0.09968532,0,0,0,129.4652
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,39.58102,39.58102,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,210.3256,129.4652,0,13.76699,-13.76699,205.9568,49.03724,0.09968532,14.3865,0,0,129.4652
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,38.33484,38.33484,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,225.6222,115.6982,0,50.33158,-50.33158,152.9026,36.40532,0.09968532,52.5965,0,0,115.6982
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,37.21724,37.21724,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,281.5462,65.36663,0,12.8208,-12.8208,139.3883,33.18763,0.09968532,13.39773,0,0,65.36663
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,36.27766,36.27766,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,295.7915,52.54583,0,27.07689,-27.07689,110.8468,26.39204,0.09968532,28.29535,0,0,52.54583
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,16.40364,39.96951,35.23918,28.05221,28.05221,81,0,22.761,28.05221,58.47539,0,0,0,16.40364,0,0,52.94779,50.3004,325.877,25.46894,66.70404,0,66.70404,174.1278,41.45892,0.1002989,30.85743,13.12291,81,41.87258
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,44.42244,50.92861,37.18757,31.03915,31.03915,81,0,22.761,31.03915,143.1174,0,0,0,44.42244,0,0,49.96085,47.46281,259.1729,85.50258,91.88525,0,91.88525,261.2978,62.21363,0.100759,34.14306,35.53795,81,129.925
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,61.68824,62.55972,41.91513,37.23483,37.23483,0,-1,0,37.23483,165.6735,0,0,0,61.68824,39.19456,37.23483,0,0,167.2877,168.1993,22.49368,0,22.49368,282.6372,67.29443,0.1006266,40.95832,49.35059,0,229.8875
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,75.20782,74.21329,46.84051,30.39581,30.39581,0,-1,0,30.39581,247.4283,0,0,0,75.20782,31.99559,30.39581,0,0,144.794,188.4436,43.21224,0,43.21224,323.6319,77.05506,0.100373,33.43539,60.16626,0,263.6514
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,81.31323,82.63253,51.07356,45.23574,45.23574,0,-1,0,45.23574,179.7544,0,0,0,81.31323,47.61657,45.23574,0,0,101.5818,227.3346,33.69666,0,33.69666,355.5994,84.66634,0.1001762,49.75932,65.05058,0,308.6479
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,86.50239,90.46464,54.7132,7.633071,7.633071,0,-1,0,7.633071,1133.258,10.58246,0,0,86.50239,8.034811,7.633071,0,0,67.88512,257.6616,67.88512,0,67.88512,420.0009,100,0.0997821,8.396378,69.20191,0,344.164
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,73.24871,87.74437,58.13524,0,0,0,-1,0,0,0,73.24871,0,0,73.24871,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0997821,0,58.59896,0,392.0069
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,66.605,87.08104,60.30122,0,0,0,-1,0,0,0,66.605,0,0,66.605,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0997821,0,53.284,0,385.3632
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,58.65845,84.26117,61.20124,6.29834,6.29834,0,-1,0,6.29834,931.3319,52.02862,0,0,58.65845,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.0997821,6.928174,46.92676,0,377.4167
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,49.95534,81.20612,62.03202,24.25107,24.25107,0,-1,0,24.25107,205.9923,24.42789,0,0,49.95534,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.0997821,26.67618,39.96427,0,368.7136
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,27.4212,70.99706,61.25069,42.45942,42.45942,0,-1,0,42.45942,64.58214,0,0,0,27.4212,44.69412,42.45942,0,0,0,318.7582,0,17.27292,-17.27292,401.7936,95.66495,0.0997821,46.70536,21.93696,0,346.1794
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,6.954255,60.94094,58.63965,32.12306,32.12306,0,-1,0,32.12306,21.64879,0,0,0,6.954255,33.81375,32.12306,0,0,19.19214,301.4853,0,26.85949,-26.85949,373.4812,88.92391,0.0997821,35.33537,5.563404,0,308.4395
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,56.04839,56.04839,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,49.03602,274.6258,0,18.61033,-18.61033,353.8642,84.2532,0.0997821,19.4478,0,0,274.6258
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,53.46701,53.46701,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,69.71416,256.0155,0,68.43935,-68.43935,281.7227,67.07671,0.0997821,71.51913,0,0,256.0155
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,50.9351,50.9351,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,145.7579,187.5761,0,19.65472,-19.65472,261.0049,62.14389,0.0997821,20.53919,0,0,187.5761
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,48.31417,48.31417,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,167.5965,167.9214,0,6.138096,-6.138096,254.5347,60.60339,0.0997821,6.41431,0,0,167.9214
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,46.14819,46.14819,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,174.4166,161.7833,0,22.11847,-22.11847,231.2198,55.05223,0.0997821,23.1138,0,0,161.7833
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,44.5064,44.5064,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,198.9927,139.6648,0,32.77163,-32.77163,196.6755,46.8274,0.0997821,34.24636,0,0,139.6648
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,42.80526,42.80526,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,235.4056,106.8932,0,42.54488,-42.54488,151.8293,36.14975,0.0997821,44.4594,0,0,106.8932
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,41.14369,41.14369,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,282.6777,64.34832,0,21.41435,-21.41435,129.2565,30.77531,0.0997821,22.37799,0,0,64.34832
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,39.88762,39.88762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.4714,42.93398,0,0,0,129.2565,30.77531,0.0997821,0,0,0,42.93398
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,38.61177,38.61177,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,306.4714,42.93398,0,29.35664,-29.35664,98.31193,23.40755,0.0997821,30.67769,0,0,42.93398
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,37.52384,37.52384,37.33261,37.33261,24.43415,0,8.449841,37.33261,0,0,0,0,0,13.57733,12.89846,0,0,339.0899,13.57733,0,13.57733,-13.57733,84.00017,20,0.0997821,41.06588,0,81,13.57733
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,36.55458,36.55458,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1002313,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,16.12723,40.20319,35.54578,0,0,72.31579,0,20.56389,0,0,0,0,0,16.12723,0,0,72.31579,68.7,285.4758,61.83,84.82722,0,84.82722,229.6489,54.6782,0.1005837,0,12.90178,81,77.95723
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,23.11643,44.34671,37.49417,0,0,72.31579,0,20.56389,0,0,0,0,0,23.11643,0,0,72.31579,68.7,200.6486,138.1745,91.81643,0,91.81643,316.7536,75.41737,0.1008923,0,18.49314,81,161.2909
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,55.08726,60.4147,42.2514,58.57639,58.57639,0,-1,0,58.57639,94.04345,0,0,0,55.08726,61.65936,58.57639,0,0,108.8321,220.8093,0,6.572098,-6.572098,309.826,73.76794,0.1008923,64.43403,44.06981,0,275.8965
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,58.33457,67.37462,47.17678,0,0,0,-1,0,0,0,0,0,0,58.33457,0,0,0,0,116.1345,214.2372,58.33457,0,58.33457,365.167,86.94436,0.1005571,0,46.66766,0,272.5718
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,62.36715,74.07604,51.39994,17.04552,17.04552,0,-1,0,17.04552,365.886,0,0,0,62.36715,17.94265,17.04552,0,0,57.79991,266.7383,44.4245,0,44.4245,407.3118,96.97881,0.1003033,18.75007,49.89372,0,329.1055
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,54.37044,74.94678,55.04947,35.24242,35.24242,0,-1,0,35.24242,154.2756,3.897756,0,0,54.37044,37.09728,35.24242,0,0,13.37541,306.7204,13.37541,0,13.37541,420.0009,100,0.1002272,38.76665,43.49635,0,361.0908
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,66.60456,84.75862,58.47151,18.69645,18.69645,0,-1,0,18.69645,356.2417,46.92408,0,0,66.60456,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.1002272,20.5661,53.28365,0,385.3628
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,62.8141,85.59388,60.63749,25.37568,25.37568,0,-1,0,25.37568,247.5367,36.10286,0,0,62.8141,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.1002272,27.91324,50.25128,0,381.5723
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,57.98065,84.33428,61.52762,0,0,0,-1,0,0,0,57.98065,0,0,57.98065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1002272,0,46.38452,0,376.7389
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,39.63664,77.04503,62.30895,21.38463,21.38463,0,-1,0,21.38463,185.3511,17.1265,0,0,39.63664,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.1002272,23.5231,31.70931,0,358.3949
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,29.55294,72.11836,61.52762,64.53387,64.53387,0,-1,0,64.53387,45.79447,0,0,2.287257,29.55294,67.93039,64.53387,0,0,0,318.7582,0,38.37745,-38.37745,379.5475,90.36826,0.1002272,70.98726,23.64235,0,348.3112
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,8.265014,61.72588,58.97592,7.980343,7.980343,0,-1,0,7.980343,103.5671,1.776357E-15,0,0,8.265014,8.400361,7.980343,0,0,42.64161,280.3808,0,0.1353476,-0.1353476,379.4048,90.33429,0.1002272,8.778378,6.612011,0,288.6458
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,56.35499,56.35499,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,42.79199,280.2454,0,53.14578,-53.14578,323.3842,76.99609,0.1002272,55.53735,0,0,280.2454
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,53.7934,53.7934,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,101.8429,227.0997,0,2.536224,-2.536224,320.7108,76.35956,0.1002272,2.650354,0,0,227.0997
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,51.26148,51.26148,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,104.6609,224.5634,0,31.65159,-31.65159,287.3471,68.41584,0.1002272,33.07591,0,0,224.5634
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,48.65044,48.65044,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,139.8293,192.9118,0,36.50505,-36.50505,248.8674,59.25402,0.1002272,38.14777,0,0,192.9118
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,46.48446,46.48446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.3905,156.4068,0,0,0,248.8674,59.25402,0.1002272,0,0,0,156.4068
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,44.84267,44.84267,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,180.3905,156.4068,0,21.05199,-21.05199,226.6767,53.97052,0.1002272,21.99933,0,0,156.4068
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,43.11186,43.11186,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,203.7816,135.3548,0,9.16713,-9.16713,217.0136,51.66981,0.1002272,9.579651,0,0,135.3548
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,41.47007,41.47007,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,213.9673,126.1877,0,29.03239,-29.03239,186.4108,44.38344,0.1002272,30.33885,0,0,126.1877
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,40.22389,40.22389,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,246.2255,97.15527,0,3.74846,-3.74846,182.4596,43.44267,0.1002272,3.917141,0,0,97.15527
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,38.94804,38.94804,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,250.3905,93.40681,0,30.62653,-30.62653,150.1764,35.75621,0.1002272,32.00473,0,0,93.40681
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,37.86011,37.86011,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,284.42,62.78028,0,42.65162,-42.65162,105.2176,25.05177,0.1002272,44.57095,0,0,62.78028
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,36.91064,36.91064,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,331.8106,20.12866,0,8.698646,-8.698646,96.04845,22.86864,0.1002272,9.090085,0,0,20.12866
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.20783,38.80443,35.88205,2.152988,2.152988,0,0,0,2.152988,474.1238,0,0,0,10.20783,2.266303,2.152988,0,0,341.4758,11.43001,7.941525,0,7.941525,103.5825,24.66244,0.100182,2.368287,8.166263,0,21.63784
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,15.77573,42.45108,37.83044,43.22212,43.22212,20.25,0,7.39125,43.22212,36.49921,0,7.105427E-15,0,15.77573,24.18118,22.97212,0,0,333.5343,18.57738,0,8.405444,-8.405444,94.72234,22.55289,0.100182,47.54433,12.62059,81,34.35312
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,28.16129,51.32124,42.58768,0,0,0,-1,0,0,0,0,0,0,28.16129,0,0,0,0,342.8737,10.17194,28.16129,0,28.16129,121.4385,28.91387,0.1000222,0,22.52903,0,38.33323
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,49.21417,64.16987,47.51305,0,0,0,-1,0,0,0,0,0,0,49.21417,0,0,0,0,314.7124,35.5171,49.21417,0,49.21417,168.1271,40.03019,0.09974406,0,39.37134,0,84.73127
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,37.38139,64.4421,51.76588,22.53132,22.53132,0,-1,0,22.53132,165.9086,0,0,0,37.38139,23.71718,22.53132,0,0,265.4982,79.80985,13.66422,0,13.66422,181.0901,43.11662,0.09966712,24.78445,29.90511,0,117.1912
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,39.51514,69.22082,55.35607,25.17956,25.17956,0,-1,0,25.17956,156.9334,0,0,0,39.51514,26.5048,25.17956,0,0,251.834,92.10765,13.01034,0,13.01034,193.4328,46.05535,0.09959397,27.69751,31.61211,0,131.6228
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,37.26387,72.10078,58.74844,50.66779,50.66779,0,-1,0,50.66779,73.54549,0,7.105427E-15,0,37.26387,53.33452,50.66779,0,0,238.8236,103.817,0,16.07064,-16.07064,176.4929,42.02203,0.09959397,55.73457,29.8111,0,141.0808
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,49.66034,79.76411,60.91442,0,0,0,-1,0,0,0,0,0,0,49.66034,0,0,0,0,256.6799,87.74631,49.66034,0,49.66034,223.6048,53.23914,0.09931576,0,39.72828,0,137.4066
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,38.1763,75.87278,61.80455,30.55989,30.55989,0,-1,0,30.55989,124.9229,0,0,0,38.1763,32.16831,30.55989,0,0,207.0196,132.4406,6.007991,0,6.007991,229.3045,54.5962,0.09928221,33.61588,30.54104,0,170.6169
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,19.09071,69.34988,62.64523,32.5966,32.5966,0,-1,0,32.5966,58.56657,0,0,0,19.09071,34.31221,32.5966,0,0,201.0116,137.8478,0,15.2215,-15.2215,213.2596,50.776,0.09928221,35.85626,15.27257,0,156.9385
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,11.69333,65.80831,61.80455,43.11954,43.11954,0,-1,0,43.11954,27.11839,0,7.105427E-15,0,11.69333,45.389,43.11954,0,0,217.9243,122.6263,0,33.69567,-33.69567,177.7413,42.31927,0.09928221,47.4315,9.35466,0,134.3196
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.13913,60.95363,59.25285,46.9255,46.9255,0,-1,0,46.9255,10.95168,0,0,0,5.13913,49.39526,46.9255,0,0,255.364,88.93064,0,44.25613,-44.25613,131.0912,31.21214,0.09928221,51.61805,4.111304,0,94.06977
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,56.69126,56.69126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.5375,44.6745,0,0,0,131.0912,31.21214,0.09928221,0,0,0,44.6745
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,54.12967,54.12967,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,304.5375,44.6745,0,18.99571,-18.99571,111.068,26.44471,0.09928221,19.85052,0,0,44.6745
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,51.59775,51.59775,25.25033,24.39486,0,-1,0,24.39486,0,0,0.8554738,3.380507,0,25.67879,24.39486,0,0,325.6438,25.67879,0,25.67879,-25.67879,84.00017,20,0.09928221,27.77536,0,0,25.67879
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,48.95704,48.95704,30.67355,0,0,-1,0,0,0,0,30.67355,33.74091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09928221,33.74091,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,46.81084,46.81084,19.28255,0,0,-1,0,0,0,0,19.28255,21.21081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09928221,21.21081,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,45.17894,45.17894,3.07949,0,0,-1,0,0,0,0,3.07949,3.387439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09928221,3.387439,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,43.44813,43.44813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09928221,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,41.80634,41.80634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09928221,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,40.56016,40.56016,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09928221,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,39.27442,39.27442,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09928221,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,38.19638,38.19638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09928221,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,37.24691,37.24691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09928221,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.007842,38.24733,36.24799,31.7406,31.7406,81,0,22.761,31.7406,22.07848,0,0,0,7.007842,0,0,49.2594,46.79643,354.1758,0,53.80427,0,53.80427,135.0434,32.15312,0.09986398,34.91466,5.606273,81,7.007842
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,15.84167,42.84798,38.19638,9.435065,9.435065,81,0,22.761,9.435065,167.902,0,0,0,15.84167,0,0,71.56493,67.98669,300.3715,48.42384,83.82835,0,83.82835,214.5699,51.08798,0.1003498,10.37857,12.67333,81,64.26551
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,46.29042,57.9621,42.95362,10.43379,10.43379,0,-1,0,10.43379,443.6586,0,0,0,46.29042,10.98294,10.43379,0,0,216.5432,123.8694,35.30748,0,35.30748,248.0656,59.06311,0.1001525,11.47717,37.03234,0,170.1598
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,53.34756,66.18397,47.8691,25.70495,25.70495,0,-1,0,25.70495,207.5381,0,0,0,53.34756,27.05784,25.70495,0,0,181.2357,155.6461,26.28972,0,26.28972,273.0062,65.00134,0.1000061,28.27544,42.67805,0,208.9937
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,67.40142,77.18767,52.10215,10.78636,10.78636,0,-1,0,10.78636,624.8766,0,0,0,67.40142,11.35406,10.78636,0,0,154.946,179.3068,56.04736,0,56.04736,326.1774,77.66113,0.09969532,11.86499,53.92114,0,246.7083
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,68.62562,82.27179,55.71212,16.63502,16.63502,0,-1,0,16.63502,412.5371,0,0,0,68.62562,17.51055,16.63502,0,0,98.89861,229.7495,51.11507,0,51.11507,374.6694,89.20682,0.09941361,18.29852,54.9005,0,298.3751
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,69.39426,86.9585,59.08471,0,0,0,-1,0,0,0,21.61072,0,0,69.39426,0,0,0,0,47.78354,275.7531,47.78354,0,47.78354,420.0009,100,0.09915169,0,55.5154,0,345.1473
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,66.32419,88.14865,61.25069,26.5654,26.5654,0,-1,0,26.5654,249.6638,38.36061,0,0,66.32419,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.09915169,29.22194,53.05935,0,385.0824
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,53.40876,82.91565,62.14082,5.182188,5.182188,0,-1,0,5.182188,1030.622,47.95382,0,0,53.40876,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.09915169,5.700407,42.72701,0,372.167
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,38.42214,77.22633,62.92215,49.6623,49.6623,0,-1,0,49.6623,77.36683,0,0,0,38.42214,52.2761,49.6623,0,0,0,318.7582,0,13.85396,-13.85396,405.3975,96.52302,0.09915169,54.62852,30.73771,0,357.1804
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,23.85547,70.59497,62.14082,25.11086,25.11086,0,-1,0,25.11086,95.00065,0,0,0,23.85547,26.43248,25.11086,0,0,15.39329,304.9043,0,2.577004,-2.577004,402.6811,95.87626,0.09915169,27.62194,19.08438,0,328.7597
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.252676,61.32203,59.57923,28.41893,28.41893,0,-1,0,28.41893,18.48302,0,3.552714E-15,0,5.252676,29.91466,28.41893,0,0,18.25662,302.3273,0,24.66198,-24.66198,376.6851,89.68674,0.09915169,31.26082,4.202141,0,307.5799
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,57.02753,57.02753,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,45.65883,277.6653,0,59.1298,-59.1298,314.3568,74.8467,0.09915169,61.79064,0,0,277.6653
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,54.46594,54.46594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.3586,218.5355,0,0,0,314.3568,74.8467,0.09915169,0,0,0,218.5355
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,51.93402,51.93402,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,111.3586,218.5355,0,50.0167,-50.0167,261.6346,62.29382,0.09915169,52.26746,0,0,218.5355
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,49.32298,49.32298,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,166.9327,168.5188,0,11.04998,-11.04998,249.9869,59.52056,0.09915169,11.54722,0,0,168.5188
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,47.14711,47.14711,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,179.2105,157.4688,0,26.03633,-26.03633,222.5422,52.98612,0.09915169,27.20797,0,0,157.4688
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,45.50532,45.50532,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,208.1397,131.4325,0,15.45112,-15.45112,206.2552,49.1083,0.09915169,16.14642,0,0,131.4325
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,43.7844,43.7844,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,225.3076,115.9814,0,21.14042,-21.14042,183.9713,43.8026,0.09915169,22.09174,0,0,115.9814
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,42.14261,42.14261,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,248.797,94.84094,0,15.87203,-15.87203,167.2407,39.81914,0.09915169,16.58627,0,0,94.84094
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,40.88654,40.88654,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,266.4326,78.96891,0,50.31022,-50.31022,114.2091,27.19258,0.09915169,52.57418,0,0,78.96891
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,39.61069,39.61069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.3328,28.65868,0,0,0,114.2091,27.19258,0.09915169,0,0,0,28.65868
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,38.55243,38.55243,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,322.3328,28.65868,0,20.70815,-20.70815,92.38077,21.99538,0.09915169,21.64001,0,0,28.65868
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,37.60296,37.60296,11.8969,11.8969,81,0,22.761,11.8969,0,1.421085E-14,0,0,0,0,0,69.1031,65.64795,345.3419,7.950537,65.64795,0,65.64795,154.6599,36.82371,0.09973229,13.08659,0,81,7.950537
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,7.772527,38.82957,36.60404,3.509478,3.509478,75.82526,0,21.45179,3.509478,221.4725,0,0,0,7.772527,0,0,72.31579,68.7,279.6939,67.03369,76.47253,0,76.47253,227.2081,54.09706,0.1001697,3.860425,6.218021,81,74.80621
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,17.26945,43.61841,38.52276,50.66037,50.66037,81,0,22.761,50.66037,34.08868,-3.552714E-15,0,0,17.26945,0,0,30.33964,28.82265,203.2214,135.859,46.09211,0,46.09211,270.9349,64.50818,0.1006349,55.7264,13.81556,81,153.1284
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,40.87302,56.42422,43.30967,41.19913,41.19913,0,-1,0,41.19913,99.20845,7.105427E-15,0,0,40.87302,43.36751,41.19913,0,0,157.1293,177.3419,0,2.494488,-2.494488,268.3055,63.88213,0.1006349,45.31905,32.69841,0,218.2149
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,49.48119,65.09144,48.23504,18.05057,18.05057,0,-1,0,18.05057,274.1253,0,0,0,49.48119,19.0006,18.05057,0,0,159.901,174.8474,30.48059,0,30.48059,297.2219,70.76698,0.1004677,19.85563,39.58495,0,224.3286
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,28.10689,61.79472,52.43842,0,0,0,-1,0,0,0,0,0,0,28.10689,0,0,0,0,129.4204,202.2799,28.10689,0,28.10689,323.8864,77.11566,0.1003141,0,22.48551,0,230.3868
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,43.0178,71.34789,56.01872,9.885468,9.885468,0,-1,0,9.885468,435.162,0,0,0,43.0178,10.40576,9.885468,0,0,101.3135,227.5761,32.61205,0,32.61205,354.825,84.48196,0.1001365,10.87401,34.41424,0,270.5939
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,32.5802,70.99059,59.41109,45.79872,45.79872,0,-1,0,45.79872,71.13779,0,0,0,32.5802,48.20918,45.79872,0,0,68.70142,256.9269,0,15.62898,-15.62898,338.3506,80.55949,0.1001365,50.37859,26.06416,0,289.5071
