Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,23.4406,74.82571,66.25519,27.66997,27.66997,0,-1,0,27.66997,84.71494,3.552714E-15,0,0,23.4406,29.12628,27.66997,0,0,0,318.7582,0,5.685684,-5.685684,414.0076,98.57304,0.1020766,30.43696,18.75248,0,342.1988
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,29.5289,77.91972,66.86839,35.56399,35.56399,0,-1,0,35.56399,83.03033,0,0,0,29.5289,37.43578,35.56399,0,0,6.317427,313.0725,0,7.906878,-7.906878,405.673,96.58862,0.1020766,39.12039,23.62312,0,342.6014
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,13.23217,70.73163,66.0376,13.22904,13.22904,0,-1,0,13.22904,100.0236,1.776357E-15,0,0,13.23217,13.92531,13.22904,0,0,15.10285,305.1656,0,0.6931383,-0.6931383,404.9424,96.41467,0.1020766,14.55195,10.58574,0,318.3978
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,2.636927,64.59867,63.70349,41.43282,41.43282,0,-1,0,41.43282,6.364345,0,0,0,2.636927,43.61349,41.43282,0,0,15.873,304.4725,0,40.97657,-40.97657,361.7493,86.13062,0.1020766,45.5761,2.109542,0,307.1095
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,61.31003,61.31003,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,61.40252,263.496,0,28.92624,-28.92624,331.2584,78.87088,0.1020766,30.22792,0,0,263.496
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,58.80779,58.80779,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,93.54279,234.5697,0,35.35966,-35.35966,293.986,69.99653,0.1020766,36.95085,0,0,234.5697
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,56.18685,56.18685,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,132.8313,199.2101,0,37.9842,-37.9842,253.9471,60.46349,0.1020766,39.69349,0,0,199.2101
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,53.51647,53.51647,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,175.036,161.2259,0,3.188439,-3.188439,250.5862,59.66327,0.1020766,3.331919,0,0,161.2259
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,51.39994,51.39994,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,178.5787,158.0374,0,7.950458,-7.950458,242.2057,57.66791,0.1020766,8.308228,0,0,158.0374
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,49.84716,49.84716,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,187.4125,150.087,0,2.739927,-2.739927,239.3176,56.98026,0.1020766,2.863223,0,0,150.087
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,48.14603,48.14603,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,190.4569,147.347,0,50.93375,-50.93375,185.6287,44.19722,0.1020766,53.22577,0,0,147.347
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,46.50424,46.50424,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,247.0499,96.41328,0,37.99511,-37.99511,145.5783,34.66144,0.1020766,39.70489,0,0,96.41328
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,45.28773,45.28773,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,289.2667,58.41817,0,10.203,-10.203,134.8234,32.10075,0.1020766,10.66214,0,0,58.41817
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,43.98221,43.98221,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,300.6034,48.21517,0,29.36863,-29.36863,103.8662,24.72999,0.1020766,30.69022,0,0,48.21517
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,42.89428,42.89428,40.40483,40.40483,22.50061,0,7.960656,40.40483,0,0,0,0,0,18.84654,17.90422,0,0,333.2352,18.84654,0,18.84654,-18.84654,84.00017,20,0.1020766,44.44531,0,81,18.84654
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,42.00415,42.00415,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,354.1758,0,68.57882,0,68.57882,149.0598,35.49035,0.1025027,9.692946,0,81,0
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,20.98783,47.36827,41.02501,0,0,72.31579,0,20.56389,0,0,0,0,0,20.98783,0,0,72.31579,68.7,285.597,61.72094,89.68784,0,89.68784,234.1451,55.74872,0.102732,0,16.79027,81,82.70877
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,43.58596,57.07994,43.03274,19.78289,19.78289,81,0,22.761,19.78289,220.3215,0,0,0,43.58596,0,0,61.21711,58.15626,195.9091,142.44,101.7422,0,101.7422,330.6662,78.7299,0.1030099,21.76118,34.86876,81,186.0259
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,65.41725,71.45578,48.12625,0,0,0,-1,0,0,0,0,0,0,65.41725,0,0,0,0,94.16694,234.008,65.41725,0,65.41725,392.7265,93.50612,0.102728,0,52.3338,0,299.4252
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,75.04543,82.32574,53.26921,0,0,0,-1,0,0,0,46.29574,0,0,75.04543,0,0,0,0,28.74969,292.8835,28.74969,0,28.74969,420.0009,100,0.1026046,0,60.03635,0,367.9289
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,74.11166,87.3306,57.47259,0,0,0,-1,0,0,0,74.11166,0,0,74.11166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026046,0,59.28933,0,392.8699
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,81.18585,95.86431,60.75618,0,0,0,-1,0,0,0,81.18585,0,0,81.18585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026046,0,64.94868,0,399.9441
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,73.90796,95.88857,63.92107,70.77346,68.7,0,-1,0,68.7,107.5807,1.592167,2.073464,9.15081,73.90796,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1026046,77.85081,59.12637,0,392.6662
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,65.27715,93.47256,65.81013,17.63084,17.63084,0,-1,0,17.63084,370.2441,46.71837,0,0,65.27715,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.1026046,19.39392,52.22171,0,384.0354
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,55.66179,89.2619,66.48267,12.596,12.596,0,-1,0,12.596,441.9003,42.40283,0,0,55.66179,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.1026046,13.85561,44.52943,0,374.42
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,38.47966,82.00708,67.14532,30.19012,30.19012,0,-1,0,30.19012,127.4578,6.700592,0,0,38.47966,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.1026046,33.20913,30.78373,0,357.2379
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,17.75192,72.6414,66.25519,15.0117,15.0117,0,-1,0,15.0117,118.2539,1.950134,0,0,17.75192,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.1026046,16.51287,14.20154,0,336.5102
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.115291,64.98151,63.92107,2.416693,2.416693,0,-1,0,2.416693,128.9072,0.5714034,0,0,3.115291,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.1026046,2.658362,2.492233,0,321.8735
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,61.58696,61.58696,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.1026046,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,59.02537,59.02537,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.1026046,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,56.444,56.444,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.1026046,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,53.74395,53.74395,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.1026046,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,51.65709,51.65709,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.1026046,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,50.07464,50.07464,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.1026046,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,48.37351,48.37351,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.1026046,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,46.73172,46.73172,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.1026046,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,45.53499,45.53499,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.1026046,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,44.22947,44.22947,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.1026046,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,43.11186,43.11186,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.1026046,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,42.2514,42.2514,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.1026046,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,18.75221,46.93387,41.28215,10.9755,10.9755,0,0,0,10.9755,170.8552,0,0,0,18.75221,11.55316,10.9755,0,0,306.1498,43.22339,7.199052,0,7.199052,136.3913,32.47404,0.1025738,12.07305,15.00177,0,61.97561
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,46.04192,58.23577,43.28,28.41365,28.41365,0,0,0,28.41365,162.0416,0,0,0,46.04192,29.9091,28.41365,0,0,298.9508,49.70254,16.13282,0,16.13282,151.6962,36.11806,0.1025047,31.25501,36.83354,0,95.74446
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,60.98015,69.90589,48.40318,16.59159,16.59159,0,-1,0,16.59159,367.5365,0,0,0,60.98015,17.46483,16.59159,0,0,282.8179,64.22208,43.51532,0,43.51532,192.9784,45.94715,0.1023188,18.25075,48.78412,0,125.2022
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,74.43998,82.38061,53.54614,33.12667,33.12667,0,-1,0,33.12667,224.7131,0,0,0,74.43998,34.87018,33.12667,0,0,239.3026,103.3859,39.5698,0,39.5698,230.5176,54.88504,0.1021504,36.43934,59.55198,0,177.8259
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,74.72876,88.02583,57.74952,19.28991,19.28991,0,-1,0,19.28991,387.3982,0,0,0,74.72876,20.30517,19.28991,0,0,199.7328,138.9987,54.42359,0,54.42359,282.1484,67.17805,0.1019197,21.2189,59.783,0,213.7274
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,69.31055,89.43913,61.0331,64.72197,64.72197,0,-1,0,64.72197,107.0897,0,0,2.494167,69.31055,68.12839,64.72197,0,0,145.3092,187.9799,1.182158,0,1.182158,283.2699,67.44508,0.1019147,71.19417,55.44844,0,257.2905
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,76.9777,98.14699,64.19801,9.387415,9.387415,0,-1,0,9.387415,820.0096,0,0,0,76.9777,9.881489,9.387415,0,0,144.1271,189.0439,67.09621,0,67.09621,346.9229,82.60053,0.1016317,10.32616,61.58216,0,266.0215
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,70.39909,96.76686,66.08705,32.83643,32.83643,0,-1,0,32.83643,214.3933,0,0,0,70.39909,34.56466,32.83643,0,0,77.03087,249.4305,35.83443,0,35.83443,380.9185,90.69469,0.1014812,36.12007,56.31927,0,319.8295
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,53.675,88.53706,66.70026,40.48508,40.48508,0,-1,0,40.48508,132.5797,0,0,0,53.675,42.61587,40.48508,0,0,41.19644,281.6814,11.05913,0,11.05913,391.4101,93.19269,0.1014349,44.53358,42.94,0,335.3564
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,41.57217,83.63517,67.3728,35.26048,35.26048,0,-1,0,35.26048,117.9002,0,0,0,41.57217,37.11629,35.26048,0,0,30.13731,291.6346,4.455886,0,4.455886,395.6373,94.19917,0.1014162,38.78652,33.25774,0,333.2068
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,26.70805,76.361,66.48267,45.70172,45.70172,0,-1,0,45.70172,58.43992,0,0,0,26.70805,48.10707,45.70172,0,0,25.68142,295.645,0,21.39902,-21.39902,373.0807,88.82858,0.1014162,50.27189,21.36644,0,322.353
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,3.604168,65.37885,64.14855,34.46678,34.46678,0,-1,0,34.46678,10.45693,0,7.105427E-15,0,3.604168,36.28082,34.46678,0,0,49.45811,274.2459,0,32.67665,-32.67665,338.6365,80.62759,0.1014162,37.91346,2.883335,0,277.8501
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,61.80455,61.80455,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,85.76551,241.5693,0,72.31579,-72.31579,262.409,62.47821,0.1014162,99.34283,0,0,241.5693
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,59.3023,59.3023,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,166.1164,169.2535,0,72.31579,-72.31579,186.1815,44.32883,0.1014162,77.09713,0,0,169.2535
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,56.66159,56.66159,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,246.4673,96.93769,0,40.59955,-40.59955,143.3858,34.1394,0.1014162,42.42653,0,0,96.93769
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,53.96153,53.96153,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,291.5779,56.33813,0,34.59526,-34.59526,106.9192,25.45689,0.1014162,36.15205,0,0,56.33813
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,51.8549,51.8549,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0.8226988,0,20.55352,19.52585,0,0,330.0171,21.74288,0,20.55352,-20.55352,85.25385,20.2985,0.1014162,21.47843,0,0,21.74288
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,50.29223,50.29223,33.6703,1.129886,0,-1,0,1.129886,0,0,32.54042,35.90745,0,1.189353,1.129886,0,0,352.8543,1.189353,0,1.189353,-1.189353,84.00017,20,0.1014162,37.03733,0,0,1.189353
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,48.59109,48.59109,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014162,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,46.9493,46.9493,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014162,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,45.76246,45.76246,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014162,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,44.44706,44.44706,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014162,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,43.33934,43.33934,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.1018699,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,42.47888,42.47888,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.1022198,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,14.96153,46.012,41.52941,14.89847,14.89847,81,0,22.761,14.89847,100.4233,0,0,0,14.96153,0,0,66.10153,62.79646,225.6841,115.6426,77.75799,0,77.75799,279.6659,66.58698,0.1025936,16.38831,11.96922,81,130.6041
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,39.00243,56.01717,43.53714,32.36528,32.36528,81,0,22.761,32.36528,120.507,0,0,0,39.00243,0,0,48.63472,46.20298,147.9261,185.6248,85.20541,0,85.20541,360.4988,85.83288,0.1029337,35.60181,31.20194,81,224.6272
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,50.4491,65.94025,48.65044,37.15027,37.15027,0,-1,0,37.15027,135.7974,0,0,0,50.4491,39.10555,37.15027,0,0,62.72066,262.3096,11.34355,0,11.34355,371.2602,88.39512,0.1028861,40.8653,40.35928,0,312.7587
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,56.19624,74.25268,53.7934,7.193068,7.193068,0,-1,0,7.193068,781.2555,0,0,0,56.19624,7.57165,7.193068,0,0,51.37711,272.5188,48.62458,0,48.62458,417.3896,99.37827,0.1026825,7.912374,44.95699,0,328.7151
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,54.32383,78.4378,58.02645,18.61499,18.61499,0,-1,0,18.61499,291.8284,31.97658,0,0,54.32383,19.59472,18.61499,0,0,2.752523,316.2809,2.752523,0,2.752523,420.0009,100,0.102671,20.47649,43.45906,0,370.6048
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,24.52195,69.96033,61.31003,36.87902,36.87902,0,-1,0,36.87902,66.49294,0,0,0,24.52195,38.82003,36.87902,0,0,0,318.7582,0,14.29808,-14.29808,404.9294,96.41155,0.102671,40.56693,19.61756,0,343.2802
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,56.58963,87.20029,64.42548,0,0,0,-1,0,0,0,40.70287,0,0,56.58963,0,0,0,0,15.88676,304.4601,15.88676,0,15.88676,420.0009,100,0.1026046,0,45.2717,0,361.0498
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,43.21648,83.08823,66.25519,17.94479,17.94479,0,-1,0,17.94479,240.8303,24.32724,0,0,43.21648,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.1026046,19.73926,34.57319,0,361.9747
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,42.34811,83.47243,66.92773,4.919793,4.919793,0,-1,0,4.919793,860.7703,37.16938,0,0,42.34811,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.1026046,5.411772,33.87849,0,361.1064
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,24.34353,76.55811,67.54092,0,0,0,-1,0,0,0,24.34353,0,0,24.34353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026046,0,19.47482,0,343.1017
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,15.15585,72.08062,66.6508,12.9249,12.9249,0,-1,0,12.9249,117.2609,1.550695,0,0,15.15585,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.1026046,14.21739,12.12468,0,333.9141
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.285537,65.83376,64.36614,35.66439,35.66439,0,-1,0,35.66439,12.01629,0,0,0,4.285537,37.54146,35.66439,0,0,0,318.7582,0,33.25592,-33.25592,384.946,91.65363,0.1026046,39.23082,3.42843,0,323.0438
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,62.03202,62.03202,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.95102,285.5023,0,19.40816,-19.40816,364.488,86.78269,0.1026046,20.28152,0,0,285.5023
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,59.52978,59.52978,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,58.51564,266.0941,0,8.075462,-8.075462,355.9757,84.75596,0.1026046,8.438858,0,0,266.0941
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,56.85939,56.85939,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,67.48838,258.0187,0,72.31579,-72.31579,279.7482,66.60658,0.1026046,79.53515,0,0,258.0187
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,54.15934,54.15934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.8393,185.7029,0,0,0,279.7482,66.60658,0.1026046,0,0,0,185.7029
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,52.04281,52.04281,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.8393,185.7029,0,26.21686,-26.21686,252.1132,60.02684,0.1026046,27.39662,0,0,185.7029
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,50.50982,50.50982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.9691,159.486,0,0,0,252.1132,60.02684,0.1026046,0,0,0,159.486
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,48.7889,48.7889,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.9691,159.486,0,5.967287,-5.967287,245.8231,58.5292,0.1026046,6.235815,0,0,159.486
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,47.17678,47.17678,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,183.5994,153.5188,0,25.64907,-25.64907,218.7867,52.09195,0.1026046,26.80328,0,0,153.5188
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,45.98005,45.98005,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,212.0984,127.8697,0,37.27553,-37.27553,179.4948,42.73677,0.1026046,38.95293,0,0,127.8697
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,44.67453,44.67453,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,253.5156,90.59415,0,7.906484,-7.906484,171.1606,40.75245,0.1026046,8.262276,0,0,90.59415
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,43.55693,43.55693,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,262.3006,82.68767,0,22.00351,-22.00351,147.9669,35.23014,0.1026046,22.99367,0,0,82.68767
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,42.69647,42.69647,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.749,60.68415,0,2.271211,-2.271211,145.5728,34.66013,0.1026046,2.373415,0,0,60.68415
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,9.806665,44.66993,41.75689,0,0,0,0,0,0,0,0,0,0,9.806665,0,0,0,0,289.2726,58.41294,9.806665,0,9.806665,154.8762,36.87522,0.1025637,0,7.845333,0,68.2196
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.274477,46.23742,43.75473,19.83116,19.83116,0,0,0,19.83116,41.72461,0,3.552714E-15,0,8.274477,20.87491,19.83116,0,0,279.4659,67.23894,0,12.60043,-12.60043,141.5942,33.71284,0.1025637,21.81428,6.619581,0,75.51342
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,19.68505,55.16034,48.89769,0,0,0,-1,0,0,0,0,0,0,19.68505,0,0,0,0,293.4663,54.63851,19.68505,0,19.68505,160.2691,38.15923,0.1024817,0,15.74804,0,74.32355
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,37.56301,67.05653,54.08022,61.22215,61.22215,0,-1,0,61.22215,61.35526,0,7.105427E-15,0,37.56301,64.44437,61.22215,0,0,273.7813,72.35505,0,26.88136,-26.88136,131.9337,31.41271,0.1024817,67.34436,30.05041,0,109.9181
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,37.85345,71.77524,58.24404,59.66932,59.66932,0,-1,0,59.66932,63.43871,0,0,15.24409,37.85345,62.80981,59.66932,0,0,303.6495,45.47369,0,24.95636,-24.95636,105.6273,25.14931,0.1024817,65.63625,30.28276,0,83.32714
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,32.87145,73.42144,61.52762,42.0122,42.0122,0,-1,0,42.0122,78.24263,0,0,20.47639,32.87145,44.22337,42.0122,0,0,331.3788,20.51733,0,11.35192,-11.35192,93.66135,22.30028,0.1024817,46.21342,26.29716,0,53.38878
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,52.0509,85.26985,64.64307,73.75508,58.15549,0,-1,0,58.15549,89.50298,0,15.59959,62.53378,52.0509,61.21631,58.15549,0,0,343.992,9.165409,0,9.165409,-9.165409,84.00017,20,0.1024817,81.13059,41.64072,0,61.21631
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,32.31495,78.64361,66.48267,14.98357,14.98357,0,-1,0,14.98357,215.6693,0,0,10.34208,32.31495,15.77218,14.98357,0,0,354.1758,0,16.54277,0,16.54277,99.69402,23.73662,0.1024129,16.48193,25.85196,0,32.31495
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,23.60886,75.79052,67.09586,29.36011,29.36011,0,-1,0,29.36011,80.41134,0,0,13.66637,23.60886,30.90538,29.36011,0,0,337.633,14.88849,0,7.296523,-7.296523,92.00281,21.90539,0.1024129,32.29612,18.88709,0,38.49735
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,7.016228,70.18819,67.70906,9.535143,9.535143,0,-1,0,9.535143,73.58282,0,0,1.9432,7.016228,10.03699,9.535143,0,0,345.7403,7.591972,0,3.020765,-3.020765,88.81864,21.14725,0.1024129,10.48866,5.612982,0,14.6082
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,7.92615,69.6078,66.81893,37.72354,11.87249,0,-1,0,11.87249,66.76064,0,25.85105,35.64728,7.92615,12.49736,11.87249,0,0,349.0967,4.571208,0,4.571208,-4.571208,84.00017,20,0.1024129,41.4959,6.34092,0,12.49736
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.086133,65.93461,64.53427,21.88132,3.881827,0,-1,0,3.881827,105.2632,0,17.99949,23.29309,4.086133,4.086133,3.881827,0,0,354.1758,0,0,0,0,84.00017,20,0.1024129,24.06945,3.268907,0,4.086133
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,62.20016,62.20016,10.8678,0,0,-1,0,0,0,0,10.8678,11.95458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024129,11.95458,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,59.69791,59.69791,30.51927,0,0,-1,0,0,0,0,30.51927,33.5712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024129,33.5712,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,57.07698,57.07698,21.89307,0,0,-1,0,0,0,0,21.89307,24.08238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024129,24.08238,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,54.35714,54.35714,26.68054,0,0,-1,0,0,0,0,26.68054,29.3486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024129,29.3486,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,52.27029,52.27029,53.124,0,0,-1,0,0,0,0,53.124,58.4364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024129,58.4364,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,50.70762,50.70762,20.58885,0,0,-1,0,0,0,0,20.58885,22.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024129,22.64773,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,49.01638,49.01638,12.98382,0,0,-1,0,0,0,0,12.98382,14.2822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024129,14.2822,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,47.40425,47.40425,16.26025,0,0,-1,0,0,0,0,16.26025,17.88627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024129,17.88627,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,46.20753,46.20753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024129,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,44.89212,44.89212,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024129,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,43.7844,43.7844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024129,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,42.95362,42.95362,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.102857,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,13.08681,45.92282,42.00415,2.881183,2.881183,75.19698,0,21.29283,2.881183,454.2166,0,0,0,13.08681,0,0,72.31579,68.7,294.4979,53.71012,81.78681,0,81.78681,218.2054,51.95356,0.1031409,3.169302,10.46945,81,66.79694
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,24.10492,51.48566,44.00199,0,0,72.31579,0,20.56389,0,0,0,0,0,24.10492,0,0,72.31579,68.7,212.7111,127.3183,92.80492,0,92.80492,306.2479,72.91602,0.1033446,0,19.28394,81,151.4232
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,28.85085,58.54633,49.15484,3.503617,3.503617,0,-1,0,3.503617,823.4589,0,0,0,28.85085,3.688018,3.503617,0,0,119.9062,210.8427,25.16283,0,25.16283,330.1194,78.59971,0.1032401,3.853979,23.08068,0,239.6935
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,47.35019,71.14589,54.2978,25.1853,25.1853,0,-1,0,25.1853,188.0073,0,0,0,47.35019,26.51084,25.1853,0,0,94.74332,233.4892,20.83935,0,20.83935,349.8894,83.30683,0.1031538,27.70383,37.88015,0,280.8394
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,56.9594,80.15729,58.47151,38.1698,38.1698,0,-1,0,38.1698,149.2264,0,0,0,56.9594,40.17873,38.1698,0,0,73.90397,252.2446,16.78067,0,16.78067,365.8089,87.09719,0.1030843,41.98678,45.56752,0,309.2041
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,58.14418,84.61823,61.69576,19.41325,19.41325,0,-1,0,19.41325,299.5077,0,0,0,58.14418,20.435,19.41325,0,0,57.1233,267.3473,37.70918,0,37.70918,401.583,95.61481,0.1029286,21.35458,46.51535,0,325.4914
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,60.17351,89.48097,64.8112,0,0,0,-1,0,0,0,40.75939,0,0,60.17351,0,0,0,0,19.41412,301.2855,19.41412,0,19.41412,420.0009,100,0.1028486,0,48.13881,0,361.459
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,29.67186,77.74051,66.6508,43.86763,43.86763,0,-1,0,43.86763,67.63954,0,7.105427E-15,0,29.67186,46.17645,43.86763,0,0,0,318.7582,0,16.50459,-16.50459,402.6035,95.85778,0.1028486,48.25439,23.73749,0,348.4301
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,26.00441,76.92297,67.264,62.60687,62.60687,0,-1,0,62.60687,41.53604,0,7.105427E-15,0.1675592,26.00441,65.90197,62.60687,0,0,18.33843,302.2536,0,39.89756,-39.89756,360.5478,85.84454,0.1028486,68.86756,20.80353,0,328.2581
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,36.88556,82.07105,67.81786,58.79539,58.79539,0,-1,0,58.79539,62.73546,0,0,0,36.88556,61.88988,58.79539,0,0,62.66905,262.3561,0,25.00432,-25.00432,334.1909,79.5691,0.1028486,64.67493,29.50845,0,299.2416
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,11.79923,71.17651,66.97718,0,0,0,-1,0,0,0,0,0,0,11.79923,0,0,0,0,90.45164,237.3518,11.79923,0,11.79923,345.3846,82.23427,0.1028001,0,9.439387,0,249.151
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,3.959872,66.00077,64.64307,0,0,0,-1,0,0,0,0,0,0,3.959872,0,0,0,0,78.6524,247.9711,3.959872,0,3.959872,349.1413,83.12871,0.1027838,0,3.167898,0,251.9309
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,62.36829,62.36829,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,74.69253,251.5349,0,27.87545,-27.87545,319.758,76.1327,0.1027838,29.12985,0,0,251.5349
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,59.9155,59.9155,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,105.6653,223.6595,0,48.83426,-48.83426,268.2821,63.87658,0.1027838,51.0318,0,0,223.6595
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,57.24512,57.24512,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,159.9256,174.8252,0,49.47433,-49.47433,216.1316,51.4598,0.1027838,51.70068,0,0,174.8252
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,54.54506,54.54506,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,214.897,125.3509,0,15.67871,-15.67871,199.6048,47.52486,0.1027838,16.38425,0,0,125.3509
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,52.45821,52.45821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.3178,109.6722,0,0,0,199.6048,47.52486,0.1027838,0,0,0,109.6722
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,50.87576,50.87576,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,232.3178,109.6722,0,38.60473,-38.60473,158.9118,37.83608,0.1027838,40.34194,0,0,109.6722
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,49.17462,49.17462,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,275.212,71.06746,0,38.96227,-38.96227,117.842,28.05757,0.1027838,40.71557,0,0,71.06746
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,47.59217,47.59217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.5034,32.10519,0,0,0,117.842,28.05757,0.1027838,0,0,0,32.10519
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,46.39545,46.39545,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,318.5034,32.10519,0,19.28498,-19.28498,97.51386,23.21754,0.1027838,20.1528,0,0,32.10519
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,45.11959,45.11959,40.95217,12.1792,0,-1,0,12.1792,0,0,28.77297,32.86818,0,12.82022,12.1792,0,0,339.9311,12.82022,0,12.82022,-12.82022,84.00017,20,0.1027838,45.04739,0,0,12.82022
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,43.98221,43.98221,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1031624,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,43.14153,43.14153,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.1035887,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,16.67231,47.25708,42.22174,52.22168,52.22168,81,0,22.761,52.22168,31.92604,0,0,0,16.67231,0,0,28.77832,27.3394,223.7987,117.3394,44.01171,0,44.01171,249.4399,59.39033,0.1039058,57.44385,13.33785,81,134.0117
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,36.76474,55.99144,44.22947,7.319553,7.319553,79.63535,0,22.41574,7.319553,502.2813,0,0,0,36.76474,0,0,72.31579,68.7,179.787,156.9499,105.4647,0,105.4647,349.4925,83.21234,0.1041327,8.051508,29.4118,81,193.7146
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,65.26772,72.89662,49.37243,75.98984,68.7,0,-1,0,68.7,95.00395,0,7.28984,14.88882,65.26772,72.31579,68.7,0,0,74.32228,251.8682,0,7.048077,-7.048077,342.0632,81.44346,0.1041327,83.58882,52.21417,0,317.1359
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,64.76788,78.95771,54.52528,15.69412,15.69412,0,-1,0,15.69412,412.6889,0,0,0,64.76788,16.52012,15.69412,0,0,82.15348,244.8201,48.24775,0,48.24775,387.8351,92.34149,0.1039343,17.26353,51.8143,0,309.588
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,25.56075,67.55045,58.6891,51.92742,51.92742,0,-1,0,51.92742,49.22399,0,0,0,25.56075,54.66044,51.92742,0,0,33.90572,288.2431,0,29.0997,-29.0997,357.1613,85.03823,0.1039343,57.12016,20.4486,0,313.8038
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,54.38587,83.11051,61.92323,38.37447,38.37447,0,-1,0,38.37447,141.7241,0,0,0,54.38587,40.39418,38.37447,0,0,66.23872,259.1434,13.99169,0,13.99169,370.435,88.19862,0.103877,42.21191,43.5087,0,313.5292
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,66.30315,92.95483,64.97934,29.75465,29.75465,0,-1,0,29.75465,222.8329,0,0,0,66.30315,31.32068,29.75465,0,0,52.24702,271.7359,34.98247,0,34.98247,403.6223,96.10034,0.1037338,32.73011,53.04252,0,338.0391
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,52.35666,88.03231,66.81893,12.1798,12.1798,0,-1,0,12.1798,429.8649,22.27127,0,0,52.35666,12.82084,12.1798,0,0,17.26456,303.2201,17.26456,0,17.26456,420.0009,100,0.1036633,13.39777,41.88533,0,355.5768
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,44.12515,84.84993,67.42225,32.93845,32.93845,0,-1,0,32.93845,133.9624,9.453101,0,0,44.12515,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.1036633,36.23229,35.30012,0,362.8834
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,18.86972,74.88852,67.98599,28.95051,28.95051,0,-1,0,28.95051,65.17924,0,0,0,18.86972,30.47422,28.95051,0,0,0,318.7582,0,11.6045,-11.6045,407.7686,97.08757,0.1036633,31.84556,15.09578,0,337.628
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,16.687,73.172,67.14532,52.299,52.299,0,-1,0,52.299,31.90692,0,0,0,16.687,55.05158,52.299,0,0,12.89389,307.1537,0,38.36458,-38.36458,367.3288,87.45906,0.1036633,57.5289,13.3496,0,323.8407
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.099302,65.87288,64.8112,43.29356,43.29356,0,-1,0,43.29356,7.158805,0,7.105427E-15,0,3.099302,45.57217,43.29356,0,0,55.5212,268.7892,0,42.47287,-42.47287,322.5585,76.79948,0.1036633,47.62291,2.479441,0,271.8885
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,62.58588,62.58588,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,102.7133,226.3163,0,36.88919,-36.88919,283.6739,67.54126,0.1036633,38.54921,0,0,226.3163
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,60.08363,60.08363,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,143.7013,189.4271,0,68.69546,-68.69546,211.2625,50.30049,0.1036633,71.78675,0,0,189.4271
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,57.47259,57.47259,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,220.0296,120.7316,0,32.31641,-32.31641,177.198,42.18991,0.1036633,33.77065,0,0,120.7316
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,54.74287,54.74287,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,255.9367,88.41522,0,9.176143,-9.176143,167.5255,39.88694,0.1036633,9.589068,0,0,88.41522
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,52.62634,52.62634,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,266.1324,79.23908,0,34.13761,-34.13761,131.5413,31.31929,0.1036633,35.6738,0,0,79.23908
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,51.07356,51.07356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.063,45.10147,0,0,0,131.5413,31.31929,0.1036633,0,0,0,45.10147
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,49.37243,49.37243,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,304.063,45.10147,0,18.57433,-18.57433,111.9622,26.65762,0.1036633,19.41017,0,0,45.10147
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,47.78998,47.78998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.7012,26.52715,0,0,0,111.9622,26.65762,0.1036633,0,0,0,26.52715
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,46.59325,46.59325,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,324.7012,26.52715,0,19.77662,-19.77662,91.11584,21.69421,0.1036633,20.66657,0,0,26.52715
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,45.28773,45.28773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.6752,6.750526,0,0,0,91.11584,21.69421,0.1036633,0,0,0,6.750526
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,44.17012,44.17012,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,346.6752,6.750526,0,0.0162461,-0.0162461,91.09872,21.69013,0.1036633,0.01697717,0,0,6.750526
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,43.33934,43.33934,9.331057,9.331057,81,0,22.761,9.331057,0,0,0,0,0,0,0,71.66895,68.08549,346.6933,6.734281,68.08549,0,68.08549,155.6903,37.06904,0.1040567,10.26416,0,81,6.734281
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,5.658726,44.12429,42.44921,8.327823,8.327823,80.64362,0,22.67083,8.327823,67.94965,0,0,0,5.658726,0,0,72.31579,68.7,278.6078,68.01123,74.35873,0,74.35873,226.2332,53.86493,0.1044185,9.160605,4.526981,81,73.66995
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,26.97315,52.89988,44.44706,0,0,72.31579,0,20.56389,0,0,0,0,0,26.97315,0,0,72.31579,68.7,204.2491,134.9341,95.67316,0,95.67316,316.9967,75.47525,0.1045998,0,21.57852,81,161.9072
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,39.08383,62.72441,49.62957,0,0,0,-1,0,0,0,0,0,0,39.08383,0,0,0,0,108.5759,221.0399,39.08383,0,39.08383,354.0749,84.30338,0.1044406,0,31.26706,0,260.1237
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,48.24867,72.08913,54.80221,11.45209,11.45209,0,-1,0,11.45209,421.3088,0,0,0,48.24867,12.05483,11.45209,0,0,69.49207,256.2154,36.19384,0,36.19384,388.4114,92.47871,0.1042935,12.5973,38.59894,0,304.4641
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,45.28032,75.63187,58.97592,14.25626,14.25626,0,-1,0,14.25626,317.617,0,0,0,45.28032,15.00659,14.25626,0,0,33.29823,288.7898,30.27372,0,30.27372,417.1315,99.31683,0.1041709,15.68189,36.22425,0,334.0701
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,64.29137,88.30728,62.20016,0,0,0,-1,0,0,0,61.26686,0,0,64.29137,0,0,0,0,3.024506,316.0362,3.024506,0,3.024506,420.0009,100,0.1041586,0,51.43309,0,380.3275
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,42.21416,81.49557,65.25626,22.13019,22.13019,0,-1,0,22.13019,190.7537,18.91922,0,0,42.21416,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.1041586,24.34321,33.77133,0,360.9724
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,50.44593,87.36591,67.03652,70.2177,68.7,0,-1,0,68.7,73.42931,0,1.517702,8.539472,50.44593,72.31579,68.7,0,0,0,318.7582,0,21.86986,-21.86986,396.948,94.51124,0.1041586,77.23947,40.35675,0,369.2042
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,27.30758,77.80116,67.59038,35.6436,35.6436,0,-1,0,35.6436,76.61285,0,7.105427E-15,0,27.30758,37.51958,35.6436,0,0,24.29984,296.8884,0,10.212,-10.212,386.1836,91.94829,0.1041586,39.20796,21.84607,0,324.196
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,29.33943,79.30042,68.20358,73.41187,68.7,0,-1,0,68.7,42.7066,0,4.711868,12.05305,29.33943,72.31579,68.7,0,0,35.64651,286.6764,0,42.97636,-42.97636,340.8825,81.16235,0.1041586,80.75305,23.47155,0,316.0158
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,11.85522,71.54408,67.31345,27.165,27.165,0,-1,0,27.165,43.64154,0,3.552714E-15,0,11.85522,28.59474,27.165,0,0,83.39801,243.7,0,16.73952,-16.73952,323.2375,76.96117,0.1041586,29.8815,9.484179,0,255.5552
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.363524,66.1935,65.03868,47.12047,47.12047,0,-1,0,47.12047,7.138138,0,7.105427E-15,0,3.363524,49.60049,47.12047,0,0,101.9975,226.9605,0,46.23697,-46.23697,274.4995,65.3569,0.1041586,51.83251,2.690819,0,230.324
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,62.75402,62.75402,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,153.3719,180.7235,0,23.06262,-23.06262,250.1894,59.56878,0.1041586,24.10044,0,0,180.7235
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,60.30122,60.30122,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,178.997,157.6609,0,24.04401,-24.04401,224.8447,53.53436,0.1041586,25.12599,0,0,157.6609
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,57.63084,57.63084,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,205.7126,133.6169,0,4.402052,-4.402052,220.2046,52.42955,0.1041586,4.600145,0,0,133.6169
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,54.94067,54.94067,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,210.6038,129.2148,0,36.56439,-36.56439,181.6623,43.25285,0.1041586,38.20979,0,0,129.2148
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,52.82415,52.82415,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,251.2309,92.65045,0,9.233092,-9.233092,171.9298,40.93558,0.1041586,9.648582,0,0,92.65045
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,51.26148,51.26148,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,261.4899,83.41736,0,40.80775,-40.80775,128.9146,30.6939,0.1041586,42.64409,0,0,83.41736
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,49.54057,49.54057,41.39144,40.47913,0,-1,0,40.47913,0,0,0.9123094,5.051454,0,42.60961,40.47913,0,0,306.8318,42.60961,0,42.60961,-42.60961,84.00017,20,0.1041586,45.53059,0,0,42.60961
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,47.98779,47.98779,45.50701,0,0,-1,0,0,0,0,45.50701,50.05771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041586,50.05771,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,46.79106,46.79106,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041586,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,45.47565,45.47565,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041586,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,44.36793,44.36793,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1045397,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,43.55693,43.55693,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.1049396,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.28177,43.61534,42.64701,41.26094,41.26094,81,0,22.761,41.26094,7.953698,0,0,0,3.28177,0,0,39.73906,37.75211,231.4286,110.4725,41.03388,0,41.03388,239.3766,56.99431,0.1052384,45.38703,2.625416,81,113.7543
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,6.98131,46.77649,44.67453,55.2132,55.2132,81,0,22.761,55.2132,12.64428,0,0,0,6.98131,0,0,25.78679,24.49746,190.3947,147.403,31.47877,0,31.47877,269.24,64.10462,0.105462,60.73452,5.585048,81,154.3843
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,19.26674,56.01193,49.84716,14.06316,14.06316,0,-1,0,14.06316,137.0015,0,0,0,19.26674,14.80333,14.06316,0,0,158.9159,175.7339,4.463413,0,4.463413,273.4743,65.1128,0.1054439,15.46947,15.41339,0,195.0006
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,12.04919,58.95295,55.01979,24.7292,24.7292,0,-1,0,24.7292,48.72453,0,0,0,12.04919,26.03074,24.7292,0,0,154.4525,179.751,0,13.98155,-13.98155,258.7365,61.6038,0.1054439,27.20212,9.63935,0,191.8001
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,37.65023,72.81478,59.25285,45.10168,45.10168,0,-1,0,45.10168,83.47856,0,0,0,37.65023,47.47545,45.10168,0,0,169.9876,165.7694,0,9.825219,-9.825219,248.3798,59.13792,0.1054439,49.61184,30.12018,0,203.4196
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,12.21535,66.6246,62.41775,26.71106,26.71106,0,-1,0,26.71106,45.73143,0,3.552714E-15,0,12.21535,28.11691,26.71106,0,0,180.9045,155.9442,0,15.90156,-15.90156,231.6181,55.14705,0.1054439,29.38217,9.772281,0,168.1595
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.389436,66.99947,65.48374,0,0,0,-1,0,0,0,0,0,0,4.389436,0,0,0,0,198.5729,140.0426,4.389436,0,4.389436,235.7822,56.13852,0.1054261,0,3.511549,0,144.4321
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,5.602957,69.23005,67.264,31.08776,31.08776,0,-1,0,31.08776,18.02303,0,3.552714E-15,0,5.602957,32.72396,31.08776,0,0,194.1834,143.9931,0,27.121,-27.121,207.1942,49.33186,0.1054261,34.19654,4.482366,0,149.5961
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.606163,68.72904,67.81786,14.23871,14.23871,0,-1,0,14.23871,18.30336,0,1.776357E-15,0,2.606163,14.98811,14.23871,0,0,224.3179,116.8721,0,12.38195,-12.38195,194.1425,46.22431,0.1054261,15.66258,2.08493,0,119.4783
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,5.730668,70.45995,68.43105,43.04126,43.04126,0,-1,0,43.04126,13.31436,0,0,0,5.730668,45.30658,43.04126,0,0,238.0756,104.4902,0,39.57592,-39.57592,152.4258,36.29179,0.1054261,47.34538,4.584534,0,110.2208
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,7.658444,70.24816,67.54092,0,0,0,-1,0,0,0,0,0,0,7.658444,0,0,0,0,282.0489,64.91425,7.658444,0,7.658444,159.6912,38.02165,0.105395,0,6.126756,0,72.5727
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.252929,66.37455,65.25626,27.8547,27.8547,0,-1,0,27.8547,11.6782,0,0,0,3.252929,29.32074,27.8547,0,0,274.3904,71.80685,0,26.06781,-26.06781,132.2134,31.47931,0.105395,30.64017,2.602343,0,75.05978
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,62.98149,62.98149,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,303.3546,45.73905,0,6.040431,-6.040431,125.8462,29.96332,0.105395,6.312251,0,0,45.73905
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,60.5287,60.5287,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,310.0662,39.69862,0,16.71257,-16.71257,108.2296,25.7689,0.105395,17.46464,0,0,39.69862
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,57.85831,57.85831,39.67701,21.83674,0,-1,0,21.83674,0,0,17.84026,21.80796,0,22.98605,21.83674,0,0,328.6357,22.98605,0,22.98605,-22.98605,84.00017,20,0.105395,43.64471,0,0,22.98605
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,55.10881,55.10881,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105395,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,52.99228,52.99228,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105395,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,51.42962,51.42962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105395,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,49.73837,49.73837,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105395,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,48.1757,48.1757,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105395,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,46.97897,46.97897,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105395,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,45.67345,45.67345,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105395,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,44.58552,44.58552,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.1058125,20.81436,0,81,0
