Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,39.34505,61.83007,48.72956,18.15514,18.15514,0,0,0,18.15514,216.7158,0,0,0,39.34505,19.11067,18.15514,0,0,333.8488,18.29435,20.23438,0,20.23438,122.4801,29.16188,0.1097443,19.97065,31.47605,0,57.6394
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,58.55759,75.51167,53.9912,23.45303,23.45303,0,-1,0,23.45303,249.6803,0,0,0,58.55759,24.6874,23.45303,0,0,313.6144,36.50529,33.87019,0,33.87019,154.6122,36.81236,0.1096263,25.79833,46.84607,0,95.06288
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,64.32961,84.19217,58.91658,32.7287,32.7287,0,-1,0,32.7287,196.5541,0,0,0,64.32961,34.45127,32.7287,0,0,279.7442,66.98847,29.87834,0,29.87834,182.9573,43.56117,0.1095224,36.00158,51.46368,0,131.3181
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,60.38943,87.36787,63.03095,33.31679,33.31679,0,-1,0,33.31679,181.2582,0,0,0,60.38943,35.0703,33.31679,0,0,249.8658,93.87897,25.31912,0,25.31912,206.9771,49.28017,0.1094346,36.64847,48.31154,0,154.2684
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,69.52114,96.18362,66.0376,0,0,0,-1,0,0,0,0,0,0,69.52114,0,0,0,0,224.5467,116.6662,69.52114,0,69.52114,272.9307,64.98336,0.1091941,0,55.61691,0,186.1873
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,67.02732,98.60382,68.92558,52.73982,52.73982,0,-1,0,52.73982,127.0905,0,0,0,67.02732,55.5156,52.73982,0,0,155.0256,179.2352,11.51172,0,11.51172,283.8517,67.58359,0.1091543,58.01381,53.62186,0,246.2625
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,54.34001,93.66119,70.59703,29.51015,29.51015,0,-1,0,29.51015,184.1401,0,0,0,54.34001,31.06331,29.51015,0,0,143.5139,189.5958,23.2767,0,23.2767,305.9339,72.84125,0.1090741,32.46116,43.472,0,243.9358
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,42.93508,88.50498,71.0421,28.35383,28.35383,0,-1,0,28.35383,151.426,0,0,0,42.93508,29.84614,28.35383,0,0,120.2372,210.5448,13.08894,0,13.08894,318.3511,75.79774,0.109029,31.18922,34.34806,0,253.4799
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,35.62238,85.71292,71.5465,26.34607,26.34607,0,-1,0,26.34607,135.2095,0,0,0,35.62238,27.7327,26.34607,0,0,107.1482,222.3248,7.889681,0,7.889681,325.8359,77.57983,0.1090019,28.98067,28.49791,0,257.9472
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,17.63669,77.22212,70.65637,0,0,0,-1,0,0,0,0,0,0,17.63669,0,0,0,0,99.25853,229.4256,17.63669,0,17.63669,342.5676,81.56355,0.1089412,0,14.10935,0,247.0622
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.557526,69.26939,68.37171,0,0,0,-1,0,0,0,0,0,0,2.557526,0,0,0,0,81.62184,245.2986,2.557526,0,2.557526,344.9938,82.14123,0.1089325,0,2.046021,0,247.8561
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,66.31453,66.31453,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,79.06432,247.6003,0,17.44687,-17.44687,326.6032,77.76252,0.1089325,18.23198,0,0,247.6003
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,63.86173,63.86173,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,98.44973,230.1535,0,72.31579,-72.31579,250.3757,59.61314,0.1089325,120.977,0,0,230.1535
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,61.1419,61.1419,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,178.8006,157.8377,0,39.73518,-39.73518,208.4911,49.64065,0.1089325,41.52326,0,0,157.8377
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,58.41217,58.41217,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,222.9508,118.1025,0,54.44595,-54.44595,151.1001,35.97614,0.1089325,56.89602,0,0,118.1025
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,56.21652,56.21652,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,283.4463,63.65655,0,20.9357,-20.9357,129.0319,30.72182,0.1089325,21.8778,0,0,63.65655
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,54.66374,54.66374,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,306.7082,42.72086,0,36.82675,-36.82675,90.2131,21.47927,0.1089325,38.48395,0,0,42.72086
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,53.02195,53.02195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.6268,5.894107,0,0,0,90.2131,21.47927,0.1089325,0,0,0,5.894107
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,51.56808,51.56808,18.542,5.599401,0,-1,0,5.599401,0,0,12.9426,14.7968,0,5.894107,5.599401,0,0,347.6268,5.894107,0,5.894107,-5.894107,84.00017,20,0.1089325,20.3962,0,0,5.894107
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,50.43069,50.43069,31.51815,0,0,-1,0,0,0,0,31.51815,34.66997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089325,34.66997,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,49.20429,49.20429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089325,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,48.1757,48.1757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089325,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.230481,47.69165,47.62185,0,0,0,0,0,0,0,0,0,0,0.230481,0,0,0,0,354.1758,0,0.230481,0,0.230481,84.21882,20.05206,0.1089317,0,0.1843848,0,0.230481
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,23.96006,54.51957,46.92952,21.60073,21.60073,81,0,22.761,21.60073,110.9224,0,0,0,23.96006,0,0,59.39927,56.42931,353.9453,0.2074329,80.38937,0,80.38937,160.4829,38.21013,0.1091934,23.7608,19.16805,81,24.16749
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,40.6517,62.59451,48.98671,34.05875,34.05875,81,0,22.761,34.05875,119.3576,0,0,0,40.6517,0,0,46.94125,44.59418,273.556,72.55786,85.24589,0,85.24589,241.3542,57.46518,0.1094372,37.46463,32.52136,81,113.2096
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,59.02627,75.95387,54.18901,38.94772,38.94772,0,-1,0,38.94772,151.5526,0,0,0,59.02627,40.9976,38.94772,0,0,188.3101,149.2792,18.02867,0,18.02867,258.4577,61.53743,0.1093753,42.84249,47.22102,0,208.3054
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,56.44895,80.65969,59.08471,17.86582,17.86582,0,-1,0,17.86582,315.9606,0,0,0,56.44895,18.80612,17.86582,0,0,170.2814,165.505,37.64283,0,37.64283,294.1689,70.04006,0.1092464,19.6524,45.15916,0,221.9539
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,64.51537,89.6196,63.13974,20.96137,20.96137,0,-1,0,20.96137,307.7822,0,0,0,64.51537,22.0646,20.96137,0,0,132.6386,199.3835,42.45077,0,42.45077,334.4412,79.62869,0.1091013,23.05751,51.6123,0,263.8989
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,70.53496,96.92805,66.14639,31.27177,31.27177,0,-1,0,31.27177,225.5547,0,0,0,70.53496,32.91766,31.27177,0,0,90.18781,237.5892,37.6173,0,37.6173,370.1281,88.12556,0.1089731,34.39895,56.42797,0,308.1242
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,66.58713,98.5013,69.04426,25.78239,25.78239,0,-1,0,25.78239,258.266,0,0,0,66.58713,27.13935,25.78239,0,0,52.5705,271.4448,39.44777,0,39.44777,407.5515,97.03588,0.108839,28.36063,53.2697,0,338.0319
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,59.02448,96.33302,70.70583,3.750026,3.750026,0,-1,0,3.750026,1573.975,41.95435,0,0,59.02448,3.947396,3.750026,0,0,13.12273,306.9478,13.12273,0,13.12273,420.0009,100,0.1087944,4.125029,47.21958,0,365.9723
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,48.3346,91.259,71.15089,35.06437,35.06437,0,-1,0,35.06437,137.8454,11.42474,0,0,48.3346,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.1087944,38.5708,38.66768,0,367.0928
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,37.81204,86.82735,71.6553,11.33267,11.33267,0,-1,0,11.33267,333.6552,25.88291,0,0,37.81204,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.1087944,12.46594,30.24963,0,356.5703
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,19.68146,78.08073,70.70583,0,0,0,-1,0,0,0,19.68146,0,0,19.68146,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087944,0,15.74517,0,338.4397
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.533827,69.37052,68.48051,22.64046,22.64046,0,-1,0,22.64046,11.19159,0,3.552714E-15,0,2.533827,23.83206,22.64046,0,0,0,318.7582,0,21.29823,-21.29823,397.5505,94.6547,0.1087944,24.9045,2.027061,0,321.2921
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,66.42332,66.42332,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.6647,297.46,0,4.694946,-4.694946,392.6016,93.47639,0.1087944,4.906219,0,0,297.46
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,63.98042,63.98042,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.88131,292.765,0,11.74883,-11.74883,380.2173,90.52774,0.1087944,12.27753,0,0,292.765
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,61.31003,61.31003,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.93557,281.0162,0,19.34454,-19.34454,359.8263,85.67277,0.1087944,20.21505,0,0,281.0162
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,58.53085,58.53085,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,63.4295,261.6717,0,13.80601,-13.80601,345.2735,82.20782,0.1087944,14.42728,0,0,261.6717
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,56.35499,56.35499,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.76952,247.8657,0,18.88544,-18.88544,325.3665,77.46806,0.1087944,19.73529,0,0,247.8657
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,54.80221,54.80221,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.75333,228.9802,0,27.71142,-27.71142,296.1561,70.51322,0.1087944,28.95844,0,0,228.9802
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,53.16042,53.16042,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.5438,201.2688,0,19.40197,-19.40197,275.7046,65.64383,0.1087944,20.27506,0,0,201.2688
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,51.73621,51.73621,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,152.1016,181.8668,0,10.80309,-10.80309,264.3172,62.93253,0.1087944,11.28923,0,0,181.8668
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,50.59883,50.59883,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,164.105,171.0637,0,12.75504,-12.75504,250.8722,59.73135,0.1087944,13.32902,0,0,171.0637
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,49.37243,49.37243,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,178.2773,158.3087,0,20.59625,-20.59625,229.1618,54.56223,0.1087944,21.52308,0,0,158.3087
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,48.34384,48.34384,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,201.162,137.7124,0,24.17297,-24.17297,203.6813,48.49545,0.1087944,25.26076,0,0,137.7124
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.064994,48.14315,47.81965,22.31436,22.31436,0,0,0,22.31436,4.772685,0,3.552714E-15,0,1.064994,23.4888,22.31436,0,0,228.0208,113.5395,0,22.42381,-22.42381,180.0445,42.86766,0.1087944,24.5458,0.8519952,0,114.6045
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,13.35529,51.28803,47.14711,20.63517,20.63517,0,0,0,20.63517,64.72099,0,0,0,13.35529,21.72123,20.63517,0,0,252.9362,91.11566,0,8.365946,-8.365946,171.226,40.76802,0.1087944,22.69869,10.68423,0,104.471
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,34.69728,60.63214,49.17462,16.78698,16.78698,0,0,0,16.78698,206.6916,0,0,0,34.69728,17.6705,16.78698,0,0,262.2317,82.74972,17.02677,0,17.02677,187.379,44.61397,0.1087367,18.46568,27.75782,0,117.447
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,38.77566,67.82643,54.35714,0,0,0,-1,0,0,0,0,0,0,38.77566,0,0,0,0,245.2049,98.07381,38.77566,0,38.77566,224.1649,53.37248,0.1086054,0,31.02053,0,136.8495
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,53.36145,79.38988,59.19351,31.67856,31.67856,0,-1,0,31.67856,168.4466,0,0,0,53.36145,33.34586,31.67856,0,0,206.4292,132.9719,20.01559,0,20.01559,243.1533,57.89353,0.1085377,34.84642,42.68916,0,186.3334
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,51.03725,83.14684,63.25842,44.63126,44.63126,0,-1,0,44.63126,114.3531,0,0,0,51.03725,46.98027,44.63126,0,0,186.4137,150.9859,4.056979,0,4.056979,247.0021,58.80991,0.108524,49.09438,40.8298,0,202.0232
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,38.70038,81.09676,66.25519,28.4995,28.4995,0,-1,0,28.4995,135.7932,0,0,0,38.70038,29.99948,28.4995,0,0,182.3567,154.6372,8.7009,0,8.7009,255.2565,60.77524,0.1084947,31.34945,30.9603,0,193.3376
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,52.83325,91.10464,69.15305,48.39244,48.39244,0,-1,0,48.39244,109.1767,0,0,0,52.83325,50.93941,48.39244,0,0,173.6558,162.468,1.893843,0,1.893843,257.0532,61.20301,0.1084883,53.23168,42.2666,0,215.3013
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,56.75546,95.16222,70.76517,7.859919,7.859919,0,-1,0,7.859919,722.0872,0,0,0,56.75546,8.273599,7.859919,0,0,171.7619,164.1725,48.48186,0,48.48186,303.0471,72.15393,0.1083249,8.64591,45.40437,0,220.928
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,46.56668,90.52518,71.26958,0,0,0,-1,0,0,0,0,0,0,46.56668,0,0,0,0,123.2801,207.8062,46.56668,0,46.56668,347.2242,82.67225,0.1081685,0,37.25335,0,254.3728
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,29.98256,83.42384,71.71464,34.38748,34.38748,0,-1,0,34.38748,87.19033,0,0,0,29.98256,36.19735,34.38748,0,0,76.71338,249.7162,0,6.214791,-6.214791,340.6732,81.1125,0.1081685,37.82623,23.98605,0,279.6987
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,16.97049,77.13824,70.82451,29.13037,29.13037,0,-1,0,29.13037,58.25705,0,0,0,16.97049,30.66355,29.13037,0,0,83.61871,243.5014,0,13.69305,-13.69305,326.2394,77.6759,0.1081685,32.0434,13.57639,0,260.4719
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.34031,69.42153,68.59919,18.34764,18.34764,0,-1,0,18.34764,12.75537,0,3.552714E-15,0,2.34031,19.3133,18.34764,0,0,98.83321,229.8083,0,16.97299,-16.97299,308.3483,73.41612,0.1081685,20.1824,1.872248,0,232.1487
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,66.54201,66.54201,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,117.6921,212.8353,0,64.77686,-64.77686,240.0675,57.15882,0.1081685,67.69182,0,0,212.8353
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,64.14855,64.14855,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,189.6664,148.0585,0,45.85438,-45.85438,191.7328,45.65056,0.1081685,47.91783,0,0,148.0585
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,61.41883,61.41883,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,240.6157,102.2041,0,47.46419,-47.46419,141.7011,33.73829,0.1081685,49.60008,0,0,102.2041
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,58.63965,58.63965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.3537,54.73991,0,0,0,141.7011,33.73829,0.1081685,0,0,0,54.73991
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,56.46378,56.46378,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,293.3537,54.73991,0,18.38246,-18.38246,122.3243,29.12477,0.1081685,19.20967,0,0,54.73991
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,54.911,54.911,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,313.7786,36.35746,0,5.907753,-5.907753,116.097,27.64208,0.1081685,6.173601,0,0,36.35746
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,53.29888,53.29888,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,320.3428,30.4497,0,3.57736,-3.57736,112.3261,26.74426,0.1081685,3.738341,0,0,30.4497
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,51.90435,51.90435,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,324.3177,26.87234,0,2.492319,-2.492319,109.699,26.11875,0.1081685,2.604474,0,0,26.87234
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,50.76696,50.76696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.0869,24.38002,0,0,0,109.699,26.11875,0.1081685,0,0,0,24.38002
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,49.54057,49.54057,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,327.0869,24.38002,0,8.892382,-8.892382,100.3256,23.88699,0.1081685,9.292539,0,0,24.38002
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,48.51197,48.51197,26.11466,26.11466,20.25,0,7.39125,26.11466,0,0,0,0,0,6.173323,5.864657,0,0,336.9673,15.48764,0,6.173323,-6.173323,93.81832,22.33765,0.1081685,28.72612,0,81,15.48764
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.373677,48.42559,48.00757,40.62573,40.62573,81,0,22.761,40.62573,3.381297,0,0,0,1.373677,0,0,40.37427,38.35556,343.8266,9.31432,39.72923,0,39.72923,131.5088,31.31155,0.1083983,44.6883,1.098941,81,10.688
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,9.771694,50.35623,47.34491,23.55734,23.55734,81,0,22.761,23.55734,41.48047,0,0,0,9.771694,0,0,57.44267,54.57053,304.0973,45.07063,64.34222,0,64.34222,192.5492,45.84495,0.1087106,25.91307,7.817355,81,54.84232
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,18.91004,55.39812,49.37243,23.9689,23.9689,81,0,22.761,23.9689,78.89404,0,0,0,18.91004,0,0,57.0311,54.17954,239.7551,102.9786,73.08958,0,73.08958,261.888,62.35417,0.1089922,26.36579,15.12803,81,121.8887
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,44.71207,70.34159,54.52528,2.844508,2.844508,0,-1,0,2.844508,1571.874,0,0,0,44.71207,2.994219,2.844508,0,0,166.6655,168.7592,41.71785,0,41.71785,301.4651,71.77725,0.1088522,3.128959,35.76966,0,213.4713
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,67.34231,86.18431,59.3023,13.66739,13.66739,0,-1,0,13.66739,492.7224,0,0,0,67.34231,14.38673,13.66739,0,0,124.9477,206.3053,52.95558,0,52.95558,351.7032,83.73868,0.1086749,15.03413,53.87385,0,273.6476
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,71.07299,93.41079,63.30788,0,0,0,-1,0,0,0,0,0,0,71.07299,0,0,0,0,71.9921,253.9653,71.07299,0,71.07299,419.1289,99.7924,0.1084379,0,56.85839,0,325.0383
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,74.9368,99.86207,66.31453,47.10333,47.10333,0,-1,0,47.10333,159.0903,24.43524,0,0,74.9368,49.58245,47.10333,0,0,0.9191067,317.931,0.9191067,0,0.9191067,420.0009,100,0.1084348,51.81366,59.94944,0,392.8678
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,49.85252,89.67306,69.2025,18.93089,18.93089,0,-1,0,18.93089,263.3396,29.92527,0,0,49.85252,19.92725,18.93089,0,0,0,318.7582,0,0,0,420.0009,100,0.1084348,20.82397,39.88202,0,368.6107
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,45.3488,89.46324,70.87396,74.22595,68.7,0,-1,0,68.7,66.0099,0,5.525953,12.94855,45.3488,72.31579,68.7,0,0,0,318.7582,0,26.96699,-26.96699,391.5751,93.23199,0.1084348,81.64854,36.27904,0,364.107
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,32.71291,84.16991,71.31903,18.23212,18.23212,0,-1,0,18.23212,179.4246,0,0,0,32.71291,19.19171,18.23212,0,0,29.96332,291.7912,13.5212,0,13.5212,404.4025,96.28611,0.1083899,20.05533,26.17033,0,324.5042
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,27.80278,82.54762,71.76409,46.3252,46.3252,0,-1,0,46.3252,60.01652,0,0,0,27.80278,48.76337,46.3252,0,0,16.44211,303.9603,0,20.9606,-20.9606,382.3081,91.02555,0.1083899,50.95772,22.24222,0,331.7631
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,17.43946,77.37376,70.87396,0,0,0,-1,0,0,0,0,0,0,17.43946,0,0,0,0,39.73167,282.9997,17.43946,0,17.43946,398.8526,94.96471,0.1083319,0,13.95157,0,300.4392
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.396092,69.55071,68.70798,14.28155,14.28155,0,-1,0,14.28155,16.77753,0,1.776357E-15,0,2.396092,15.03321,14.28155,0,0,22.29221,298.6953,0,12.63712,-12.63712,385.5319,91.79313,0.1083319,15.70971,1.916874,0,301.0913
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,66.6508,66.6508,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,36.33345,286.0581,0,38.42376,-38.42376,345.0297,82.14977,0.1083319,40.15282,0,0,286.0581
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,64.25735,64.25735,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,79.02651,247.6344,0,11.68715,-11.68715,332.7104,79.2166,0.1083319,12.21307,0,0,247.6344
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,61.52762,61.52762,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,92.01223,235.9472,0,61.03554,-61.03554,268.3733,63.89827,0.1083319,63.78214,0,0,235.9472
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,58.80779,58.80779,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,159.8295,174.9117,0,19.574,-19.574,247.7404,58.9857,0.1083319,20.45483,0,0,174.9117
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,56.60225,56.60225,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,181.5784,155.3377,0,10.65174,-10.65174,236.5125,56.3124,0.1083319,11.13106,0,0,155.3377
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,55.04947,55.04947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.4137,144.6859,0,0,0,236.5125,56.3124,0.1083319,0,0,0,144.6859
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,53.43734,53.43734,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,193.4137,144.6859,0,33.16348,-33.16348,201.5552,47.98923,0.1083319,34.65583,0,0,144.6859
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,52.04281,52.04281,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,230.262,111.5225,0,32.31144,-32.31144,167.4959,39.8799,0.1083319,33.76546,0,0,111.5225
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,50.90543,50.90543,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,266.1636,79.21102,0,15.6661,-15.6661,150.9824,35.94812,0.1083319,16.37108,0,0,79.21102
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,49.7087,49.7087,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,283.5703,63.54491,0,30.86364,-30.86364,118.4493,28.20215,0.1083319,32.25251,0,0,63.54491
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,48.70978,48.70978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,317.8633,32.68127,0,0,0,118.4493,28.20215,0.1083319,0,0,0,32.68127
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.462824,48.65118,48.20537,14.99475,14.99475,0,0,0,14.99475,9.755573,0,1.776357E-15,0,1.462824,15.78395,14.99475,0,0,317.8633,32.68127,0,14.32112,-14.32112,103.3535,24.60792,0.1083319,16.49422,1.170259,0,34.1441
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,17.75874,53.13647,47.5625,25.16809,25.16809,81,0,22.761,25.16809,70.56055,0,0,0,17.75874,0,0,55.83191,53.04031,333.7756,18.36015,70.79906,0,70.79906,170.5193,40.59976,0.1086197,27.6849,14.207,81,36.11889
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,41.03586,63.34965,49.54057,24.60641,24.60641,81,0,22.761,24.60641,166.769,0,0,0,41.03586,0,0,56.39359,53.57391,262.9766,82.0793,94.60976,0,94.60976,260.274,61.96989,0.1088271,27.06706,32.82869,81,123.1152
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,62.09228,77.89828,54.66374,4.642599,4.642599,0,-1,0,4.642599,1337.447,0,0,0,62.09228,4.886946,4.642599,0,0,168.3668,167.2281,57.20533,0,57.20533,314.5438,74.89123,0.1086376,5.106859,49.67382,0,229.3204
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,68.94477,87.14622,59.41109,47.69507,47.69507,0,-1,0,47.69507,144.5532,0,0,0,68.94477,50.20534,47.69507,0,0,111.1615,218.7129,18.73944,0,18.73944,332.3216,79.12403,0.1085756,52.46458,55.15582,0,287.6577
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,71.15583,93.53725,63.36722,16.01584,16.01584,0,-1,0,16.01584,444.2841,0,0,0,71.15583,16.85878,16.01584,0,0,92.42204,235.5784,54.29705,0,54.29705,383.8323,91.38846,0.1083965,17.61742,56.92466,0,306.7342
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,71.74765,97.9669,66.37387,18.58324,18.58324,0,-1,0,18.58324,386.088,14.06135,0,0,71.74765,19.56131,18.58324,0,0,38.12499,284.4457,38.12499,0,38.12499,420.0009,100,0.1082711,20.44156,57.39812,0,356.1934
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,61.48203,95.8448,69.26184,25.18477,25.18477,0,-1,0,25.18477,244.1238,34.97174,0,0,61.48203,26.51029,25.18477,0,0,0,318.7582,0,0,0,420.0009,100,0.1082711,27.70325,49.18562,0,380.2403
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,60.36929,97.30499,70.87396,23.18032,23.18032,0,-1,0,23.18032,260.4334,35.96895,0,0,60.36929,24.40034,23.18032,0,0,0,318.7582,0,0,0,420.0009,100,0.1082711,25.49835,48.29543,0,379.1275
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,53.33483,94.02625,71.31903,0,0,0,-1,0,0,0,53.33483,0,0,53.33483,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082711,0,42.66786,0,372.093
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,31.36224,84.07516,71.76409,37.38,37.38,0,-1,0,37.38,83.90111,0,0,0,31.36224,39.34737,37.38,0,0,0,318.7582,0,7.985137,-7.985137,411.5838,97.99594,0.1082711,41.11801,25.08979,0,350.1205
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,19.24278,78.08471,70.87396,0,0,0,-1,0,0,0,10.37041,0,0,19.24278,0,0,0,0,8.872375,310.7731,8.872375,0,8.872375,420.0009,100,0.108242,0,15.39423,0,330.0159
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.389313,69.54832,68.70798,13.03887,13.03887,0,-1,0,13.03887,18.32454,0,0,0,2.389313,13.72513,13.03887,0,0,0,318.7582,0,11.33582,-11.33582,408.0518,97.15501,0.108242,14.34276,1.91145,0,321.1476
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,66.70026,66.70026,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.59535,307.4224,0,18.88646,-18.88646,388.1438,92.415,0.108242,19.73635,0,0,307.4224
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,64.31669,64.31669,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.5803,288.5359,0,46.27644,-46.27644,339.3641,80.80082,0.108242,48.35888,0,0,288.5359
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,61.63641,61.63641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.99857,242.2595,0,0,0,339.3641,80.80082,0.108242,0,0,0,242.2595
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,58.91658,58.91658,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.99857,242.2595,0,34.38867,-34.38867,303.1153,72.17016,0.108242,35.93616,0,0,242.2595
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,56.69126,56.69126,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,123.2082,207.8708,0,14.98289,-14.98289,287.3219,68.40984,0.108242,15.65712,0,0,207.8708
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,55.15826,55.15826,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.8559,192.888,0,54.95982,-54.95982,229.3892,54.61636,0.108242,57.43302,0,0,192.888
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,53.54614,53.54614,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.9223,137.9281,0,5.288278,-5.288278,223.8148,53.28914,0.108242,5.52625,0,0,137.9281
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,52.18128,52.18128,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.7982,132.6399,0,21.36494,-21.36494,201.2942,47.9271,0.108242,22.32636,0,0,132.6399
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,51.04389,51.04389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.537,111.2749,0,0,0,201.2942,47.9271,0.108242,0,0,0,111.2749
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,49.81749,49.81749,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.537,111.2749,0,61.07062,-61.07062,136.9201,32.59997,0.108242,63.8188,0,0,111.2749
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,48.81857,48.81857,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,298.3932,50.20429,0,7.567614,-7.567614,128.9432,30.7007,0.108242,7.908156,0,0,50.20429
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.4642121,48.48516,48.34384,12.70031,12.70031,0,0,0,12.70031,3.655123,0,0,0,0.4642121,13.36875,12.70031,0,0,306.8017,42.63668,0,12.90454,-12.90454,115.3406,27.46199,0.108242,13.97035,0.3713697,0,43.10089
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,22.51458,54.88002,47.73064,51.46464,51.46464,20.25,0,7.39125,51.46464,43.74768,0,7.105427E-15,0,22.51458,32.85751,31.21464,0,0,321.1401,29.73214,0,10.34293,-10.34293,104.4382,24.86619,0.108242,56.6111,18.01167,81,52.24672
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,44.06401,64.67564,49.7087,36.94889,36.94889,81,0,22.761,36.94889,119.2566,0,0,0,44.06401,0,0,44.05111,41.84855,332.6322,19.38921,85.91256,0,85.91256,185.942,44.27182,0.1084773,40.64378,35.25121,81,63.45322
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,56.8261,75.74229,54.82199,9.702654,9.702654,0,-1,0,9.702654,585.6758,0,0,0,56.8261,10.21332,9.702654,0,0,246.7197,96.71051,46.61278,0,46.61278,230.1628,54.80055,0.1083246,10.67292,45.46088,0,153.5366
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,67.34494,86.39999,59.47044,28.68473,28.68473,0,-1,0,28.68473,234.7762,0,0,0,67.34494,30.19446,28.68473,0,0,200.1069,138.662,37.15048,0,37.15048,265.4068,63.19197,0.1082031,31.55321,53.87595,0,206.007
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,63.03329,89.27469,63.47601,35.36084,35.36084,0,-1,0,35.36084,178.2573,0,0,0,63.03329,37.22194,35.36084,0,0,162.9564,172.0974,25.81135,0,25.81135,289.8936,69.02215,0.1081189,38.89692,50.42663,0,235.1307
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,63.72748,93.4163,66.42332,37.79401,37.79401,0,-1,0,37.79401,168.618,0,0,0,63.72748,39.78316,37.79401,0,0,137.1451,195.3277,23.94432,0,23.94432,312.6092,74.43061,0.1080409,41.57341,50.98199,0,259.0551
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,62.54309,96.51953,69.32118,20.90396,20.90396,0,-1,0,20.90396,299.1924,0,0,0,62.54309,22.00418,20.90396,0,0,113.2007,216.8775,40.53891,0,40.53891,351.0678,83.58739,0.107909,22.99436,50.03447,0,279.4207
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,61.28867,97.90683,70.9333,6.129906,6.129906,0,-1,0,6.129906,999.8304,0,0,0,61.28867,6.452533,6.129906,0,0,72.66183,253.3626,54.83613,0,54.83613,403.0899,95.97359,0.1077312,6.742897,49.03093,0,314.6512
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,46.94626,90.84165,71.37836,3.208551,3.208551,0,-1,0,3.208551,1463.161,25.74314,0,0,46.94626,3.377423,3.208551,0,0,17.8257,302.7151,17.8257,0,17.8257,420.0009,100,0.1076736,3.529407,37.55701,0,349.6613
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,29.84527,83.4846,71.82343,29.59451,29.59451,0,-1,0,29.59451,100.8473,0,0,0,29.84527,31.15212,29.59451,0,0,0,318.7582,0,1.306848,-1.306848,418.6233,99.67201,0.1076736,32.55396,23.87621,0,348.6035
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,19.7865,78.36357,70.9333,21.05396,21.05396,0,-1,0,21.05396,93.97993,0,0,0,19.7865,22.16206,21.05396,0,0,1.452053,317.4514,0,2.375565,-2.375565,416.1192,99.07581,0.1076736,23.15936,15.8292,0,337.2379
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.348445,69.64331,68.81678,29.64577,29.64577,0,-1,0,29.64577,7.921687,0,3.552714E-15,0,2.348445,31.20607,29.64577,0,0,4.091569,315.0758,0,28.85762,-28.85762,385.7006,91.8333,0.1076736,32.61034,1.878756,0,317.4243
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,66.81893,66.81893,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,36.1556,286.2182,0,5.061011,-5.061011,380.3658,90.56312,0.1076736,5.288757,0,0,286.2182
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,64.42548,64.42548,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,41.77894,281.1572,0,21.87523,-21.87523,357.3073,85.07301,0.1076736,22.85962,0,0,281.1572
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,61.7551,61.7551,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,66.08475,259.282,0,29.18652,-29.18652,326.5421,77.74795,0.1076736,30.49991,0,0,259.282
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,59.02537,59.02537,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,98.51422,230.0954,0,35.50531,-35.50531,289.1161,68.83704,0.1076736,37.10305,0,0,230.0954
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,56.80005,56.80005,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,137.9646,194.5901,0,40.24945,-40.24945,246.6895,58.73548,0.1076736,42.06067,0,0,194.5901
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,55.26706,55.26706,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,182.6862,154.3407,0,17.15894,-17.15894,228.6024,54.42904,0.1076736,17.93109,0,0,154.3407
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.7517,137.1817,0,0,0,228.6024,54.42904,0.1076736,0,0,0,137.1817
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,52.29996,52.29996,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,201.7517,137.1817,0,36.19565,-36.19565,190.4488,45.34487,0.1076736,37.82446,0,0,137.1817
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,51.15268,51.15268,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,241.9691,100.9861,0,37.07388,-37.07388,151.3695,36.04029,0.1076736,38.7422,0,0,100.9861
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,49.95596,49.95596,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,283.1623,63.9122,0,12.49818,-12.49818,138.1953,32.90358,0.1076736,13.06059,0,0,63.9122
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,48.95704,48.95704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.0491,51.41402,0,0,0,138.1953,32.90358,0.1076736,0,0,0,51.41402
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.614782,49.00522,48.51197,35.07378,35.07378,0,0,0,35.07378,4.603956,0,0,0,1.614782,36.91977,35.07378,0,0,297.0491,51.41402,0,35.30499,-35.30499,100.9806,24.04295,0.1076736,38.58116,1.291825,0,53.0288
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,18.40432,53.69695,47.89877,18.22199,18.22199,81,0,22.761,18.22199,101.0006,0,0,0,18.40432,0,0,62.77801,59.63911,336.2769,16.10903,78.04343,0,78.04343,175.0191,41.67112,0.1079335,20.04419,14.72345,81,34.51335
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,41.73616,63.98425,49.87683,48.09495,48.09495,81,0,22.761,48.09495,86.77869,0,0,0,41.73616,0,0,32.90505,31.2598,258.2335,86.34812,72.99596,0,72.99596,244.2691,58.1592,0.1082085,52.90444,33.38893,81,128.0843
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,57.78693,76.36386,54.99012,15.87374,15.87374,0,-1,0,15.87374,364.0411,0,0,0,57.78693,16.7092,15.87374,0,0,185.2375,152.0445,41.07773,0,41.07773,283.2389,67.4377,0.1080758,17.46111,46.22955,0,209.8314
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,63.49154,84.68178,59.63857,38.06637,38.06637,0,-1,0,38.06637,166.7917,0,0,0,63.49154,40.06987,38.06637,0,0,144.1598,189.0145,23.42167,0,23.42167,305.4586,72.7281,0.1080002,41.87301,50.79323,0,252.506
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,67.31078,91.62237,63.53535,72.74156,68.7,0,-1,0,68.7,97.97785,0,4.041562,11.31572,67.31078,72.31579,68.7,0,0,120.7381,210.0939,0,5.005004,-5.005004,300.1829,71.47198,0.1080002,80.01572,53.84863,0,277.4047
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,64.16279,93.80933,66.54201,36.71685,36.71685,0,-1,0,36.71685,174.7502,0,0,0,64.16279,38.64932,36.71685,0,0,126.2992,205.0889,25.51347,0,25.51347,324.3871,77.23487,0.1079181,40.38854,51.33023,0,269.2517
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,56.14734,93.08737,69.37064,6.155406,6.155406,0,-1,0,6.155406,912.1631,0,0,0,56.14734,6.479374,6.155406,0,0,100.7857,228.0511,49.66796,0,49.66796,371.5063,88.4537,0.1077585,6.770946,44.91787,0,284.1984
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,58.03675,96.21497,71.0421,25.38235,25.38235,0,-1,0,25.38235,228.65,0,0,0,58.03675,26.71826,25.38235,0,0,51.11777,272.7522,31.31849,0,31.31849,401.2176,95.52781,0.1076581,27.92058,46.4294,0,330.789
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,42.48489,88.74078,71.42782,32.38145,32.38145,0,-1,0,32.38145,131.2013,0,0,0,42.48489,34.08574,32.38145,0,0,19.79928,300.9389,8.399155,0,8.399155,409.1857,97.42498,0.1076312,35.6196,33.98792,0,343.4238
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,35.68999,86.11147,71.87289,57.81604,57.81604,0,-1,0,57.81604,61.73027,0,0,0,35.68999,60.85899,57.81604,0,0,11.40013,308.4981,0,25.16899,-25.16899,382.6553,91.10822,0.1076312,63.59764,28.55199,0,344.1881
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,15.32909,76.72746,71.0421,22.70441,22.70441,0,-1,0,22.70441,67.51589,0,0,0,15.32909,23.89938,22.70441,0,0,39.36567,283.3291,0,8.570293,-8.570293,373.6214,88.9573,0.1076312,24.97485,12.26327,0,298.6582
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.315193,69.69123,68.87612,62.88625,62.88625,0,-1,0,62.88625,3.681557,0,0,0.4748698,2.315193,66.19604,62.88625,0,0,48.88822,274.7588,0,63.88086,-63.88086,306.2851,72.92487,0.1076312,69.17487,1.852155,0,277.074
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,66.92773,66.92773,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,119.867,210.878,0,22.63993,-22.63993,282.4205,67.24284,0.1076312,23.65872,0,0,210.878
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,64.53427,64.53427,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,145.0224,188.238,0,64.61971,-64.61971,214.3053,51.02498,0.1076312,67.5276,0,0,188.238
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,61.86389,61.86389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.8221,123.6183,0,0,0,214.3053,51.02498,0.1076312,0,0,0,123.6183
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,59.13417,59.13417,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,216.8221,123.6183,0,13.35273,-13.35273,200.2303,47.67379,0.1076312,13.9536,0,0,123.6183
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,56.90884,56.90884,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,231.6585,110.2656,0,3.132563,-3.132563,196.9283,46.8876,0.1076312,3.273528,0,0,110.2656
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,55.38573,55.38573,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,235.1391,107.133,0,24.58955,-24.58955,171.0087,40.71627,0.1076312,25.69608,0,0,107.133
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,53.77362,53.77362,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,262.4608,82.5435,0,16.20892,-16.20892,153.923,36.64825,0.1076312,16.93832,0,0,82.5435
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,52.40875,52.40875,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,280.4707,66.33458,0,16.9765,-16.9765,136.0282,32.38759,0.1076312,17.74044,0,0,66.33458
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,51.26148,51.26148,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,299.3335,49.35808,0,10.68019,-10.68019,124.7702,29.70714,0.1076312,11.1608,0,0,49.35808
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,50.07464,50.07464,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,311.2004,38.67789,0,11.10694,-11.10694,113.0625,26.91959,0.1076312,11.60675,0,0,38.67789
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,49.06583,49.06583,42.49556,42.49556,20.25,0,7.39125,42.49556,0,0,7.105427E-15,0,0,23.41637,22.24556,0,0,323.5414,27.57096,0,23.41637,-23.41637,88.37948,21.04269,0.1076312,46.74511,0,81,27.57096
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.655515,49.15663,48.65044,23.69735,23.69735,81,0,22.761,23.69735,6.986074,0,0,0,1.655515,0,0,57.30265,54.43752,349.5596,4.154581,56.09303,0,56.09303,141.594,33.71279,0.1079433,26.06709,1.324412,81,5.810095
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,17.19927,53.44675,48.03724,35.58852,35.58852,81,0,22.761,35.58852,48.32816,0,0,0,17.19927,0,0,45.41148,43.14091,293.4666,54.63831,60.34018,0,60.34018,198.8377,47.34222,0.1082564,39.14737,13.75942,81,71.83758
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,44.78979,65.29556,50.0153,41.79798,41.79798,81,0,22.761,41.79798,107.1578,0,0,0,44.78979,0,0,39.20202,37.24192,233.1264,108.9445,82.03172,0,82.03172,276.6599,65.87126,0.1084987,45.97778,35.83183,81,153.7343
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,57.11574,76.20979,55.10881,19.20008,19.20008,0,-1,0,19.20008,297.4765,0,0,0,57.11574,20.21062,19.20008,0,0,151.0947,182.773,36.90512,0,36.90512,311.6711,74.20726,0.1083805,21.12009,45.69259,0,239.8887
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,68.29335,87.17802,59.69791,29.40515,29.40515,0,-1,0,29.40515,232.2497,0,0,0,68.29335,30.95279,29.40515,0,0,114.1896,215.9876,37.34057,0,37.34057,347.0955,82.64162,0.1082611,32.34566,54.63468,0,284.281
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,62.03214,88.97002,63.64415,31.82025,31.82025,0,-1,0,31.82025,194.9455,0,0,0,62.03214,33.495,31.82025,0,0,76.84898,249.5941,28.53714,0,28.53714,374.1682,89.08749,0.10817,35.00227,49.62571,0,311.6263
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,68.24251,96.18283,66.59146,28.40337,28.40337,0,-1,0,28.40337,240.262,0,0,0,68.24251,29.89828,28.40337,0,0,48.31185,275.2776,38.34422,0,38.34422,410.5447,97.74855,0.1080479,31.24371,54.59401,0,343.5201
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,66.47517,98.95364,69.42998,28.26471,28.26471,0,-1,0,28.26471,235.1879,26.75522,0,0,66.47517,29.75233,28.26471,0,0,9.967626,309.7874,9.967626,0,9.967626,420.0009,100,0.1080162,31.09118,53.18014,0,376.2625
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,56.20929,95.21527,71.0421,49.70346,49.70346,0,-1,0,49.70346,113.0893,3.889855,0,0,56.20929,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.1080162,54.67381,44.96743,0,374.9675
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,47.49985,91.24586,71.48716,47.23699,47.23699,0,-1,0,47.23699,100.5565,0,0,0,47.49985,49.72314,47.23699,0,0,0,318.7582,0,2.223294,-2.223294,417.6573,99.44201,0.1080162,51.96069,37.99988,0,366.2581
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,31.90739,84.56531,71.99157,34.68484,34.68484,0,-1,0,34.68484,91.99232,0,0,0,31.90739,36.51036,34.68484,0,0,2.470326,316.5349,0,4.602966,-4.602966,412.8053,98.28679,0.1080162,38.15332,25.52591,0,348.4423
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,12.80568,75.8185,71.10144,0,0,0,-1,0,0,0,5.220949,0,0,12.80568,0,0,0,0,7.584733,311.932,7.584733,0,7.584733,420.0009,100,0.1079921,0,10.24455,0,324.7376
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.303668,69.73689,68.92558,91.65861,68.7,0,-1,0,68.7,3.353228,0,22.95861,32.12447,2.303668,72.31579,68.7,0,0,0,318.7582,0,70.01212,-70.01212,346.2016,82.42879,0.1079921,100.8245,1.842934,0,321.0619
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,67.03652,67.03652,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.79124,248.7461,0,26.24651,-26.24651,318.5353,75.84159,0.1079921,27.42761,0,0,248.7461
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,64.64307,64.64307,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.954,222.4996,0,4.197248,-4.197248,314.1111,74.78819,0.1079921,4.386124,0,0,222.4996
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,61.97268,61.97268,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.6176,218.3023,0,59.66587,-59.66587,251.2177,59.81362,0.1079921,62.35083,0,0,218.3023
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,59.25285,59.25285,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.9131,158.6365,0,18.84104,-18.84104,231.3575,55.08501,0.1079921,19.68889,0,0,158.6365
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,57.02753,57.02753,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.8475,139.7954,0,10.15917,-10.15917,220.6488,52.53532,0.1079921,10.61633,0,0,139.7954
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,55.5242,55.5242,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,210.1355,129.6363,0,47.95854,-47.95854,170.096,40.49898,0.1079921,50.11668,0,0,129.6363
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,53.91208,53.91208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.4228,81.67772,0,0,0,170.096,40.49898,0.1079921,0,0,0,81.67772
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,52.51755,52.51755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.4228,81.67772,0,0,0,170.096,40.49898,0.1079921,0,0,0,81.67772
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,51.38016,51.38016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.4228,81.67772,0,0,0,170.096,40.49898,0.1079921,0,0,0,81.67772
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,50.2131,50.2131,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,263.4228,81.67772,0,25.30931,-25.30931,143.4177,34.147,0.1079921,26.44823,0,0,81.67772
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,49.20429,49.20429,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.5443,56.36841,0,13.74629,-13.74629,128.9278,30.69704,0.1079921,14.36487,0,0,56.36841
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.9599104,49.08226,48.7889,22.0675,22.0675,0,0,0,22.0675,4.349882,0,3.552714E-15,0,0.9599104,23.22895,22.0675,0,0,306.8179,42.62212,0,22.26904,-22.26904,105.4542,25.10809,0.1079921,24.27426,0.7679283,0,43.58203
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,19.96554,54.5305,48.20537,33.77441,33.77441,81,0,22.761,33.77441,59.1144,0,0,0,19.96554,0,0,47.22559,44.86431,331.5613,20.35308,64.82985,0,64.82985,166.9572,39.75163,0.1082881,37.15186,15.97243,81,40.31862
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,40.00331,63.6431,50.15376,0,0,72.31579,0,20.56389,0,0,0,0,0,40.00331,0,0,72.31579,68.7,266.7314,78.69994,108.7033,0,108.7033,270.0822,64.30516,0.1083719,0,32.00265,81,118.7033
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,49.11639,72.92402,55.2176,37.51357,37.51357,0,-1,0,37.51357,130.9296,0,0,0,49.11639,39.48797,37.51357,0,0,158.0281,176.5329,9.628413,0,9.628413,279.2165,66.47999,0.1083414,41.26493,39.29311,0,225.6493
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,52.51458,79.6653,59.74736,26.88148,26.88148,0,-1,0,26.88148,195.356,0,0,0,52.51458,28.2963,26.88148,0,0,148.3997,185.1985,24.21828,0,24.21828,302.192,71.95033,0.1082646,29.56963,42.01167,0,237.7131
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,62.38564,89.15223,63.64415,0,0,0,-1,0,0,0,0,0,0,62.38564,0,0,0,0,124.1814,206.9949,62.38564,0,62.38564,361.3762,86.04179,0.1080675,0,49.90851,0,269.3806
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,60.24941,91.76086,66.59146,0.4699257,0.4699257,0,-1,0,0.4699257,12821.05,0,0,0,60.24941,0.4946586,0.4699257,0,0,61.79578,263.142,59.75475,0,59.75475,418.0645,99.53898,0.1078793,0.5169182,48.19953,0,323.3914
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,61.96688,96.41233,69.48932,89.74469,68.7,0,-1,0,68.7,90.19925,0,21.04469,30.01916,61.96688,72.31579,68.7,0,0,2.041028,316.9213,0,10.34891,-10.34891,407.1559,96.94167,0.1078793,98.71915,49.57351,0,378.8882
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,58.55381,96.57766,71.10144,40.33327,40.33327,0,-1,0,40.33327,145.175,2.55792,0,0,58.55381,42.45608,40.33327,0,0,13.53981,306.5724,13.53981,0,13.53981,420.0009,100,0.1078367,44.3666,46.84305,0,365.1262
